time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919006347656,297.1499938964844,293.1499938964844,0.0546953976154327,-1469.5289306640625,304.1630859375,0.5953657031059265,0.1006203815340995,0.0934395119547844,293.35186767578125,297.1499938964844,293.1499938964844,0.0157334581017494,-810.0311279296875,304.1669006347656,0.4578967988491058,0.050587385892868,0.0514913611114025,293.2193603515625,297.1499938964844,293.1499938964844,0.2274137288331985,-3432.973388671875,304.15728759765625,0.8582895994186401,0.3099800646305084,0.2183819413185119,293.2658386230469,297.1499938964844,293.1499938964844,0.3081247210502624,-5911.12744140625,304.1534423828125,0.93458491563797,0.3951160907745361,0.3761338591575622,293.2102966308594,297.1499938964844,293.1499938964844,0.0140150943771004,-3633.862548828125,303.9065246582031,0.4488120973110199,0.050000000745058,0.2357942163944244,291.1670227050781,291.1499938964844,272.52667236328125,270.9454040527344,284.3070678710937,293.29119873046875,291.1676330566406,1.0,0.2832050025463104,0.9324871897697448,0.9324871897697448,1.0,1.0,-1.1704102754592896,0.5064423680305481,0.6639678478240967,0.2227668762207031,0.0,0.0,0.3864045441150665,67.82477569580078,79.0,11.668227195739746,-8110.0810546875,226.0352783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6921691894531,305.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.841796875,18000.0,0.0,0.0,0.1764786094427108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980760037899017,0.2980806827545166,-4.666834229283268e-06,0.0,0.0001791033573681,0.0,0.0,13.571290969848633,0.0,0.0,0.0,0.3086162209510803,4.0,0.0,1.0
811620,293.28985595703125,297.1499938964844,293.1499938964844,0.0521176494657993,-1426.33984375,304.1630249023437,0.5811359882354736,0.0974394381046295,0.0907091051340103,293.35302734375,297.1499938964844,293.1499938964844,0.0146011738106608,-779.536376953125,304.09814453125,0.4416002631187439,0.050000000745058,0.0498728342354297,293.2191772460937,297.1499938964844,293.1499938964844,0.2259421944618225,-3415.3125,304.15728759765625,0.8478637337684631,0.3082570433616638,0.2172948271036148,293.26580810546875,297.1499938964844,293.1499938964844,0.3054661154747009,-5869.6005859375,304.1566467285156,0.9202272295951844,0.3921860158443451,0.3734626173973083,293.2130432128906,297.1499938964844,293.1499938964844,0.0140120619907975,-3636.3359375,303.8780517578125,0.4415501058101654,0.050000000745058,0.2365256994962692,291.169677734375,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1692810058594,1.0,0.2867807447910309,0.9322575330734252,0.9322575330734252,1.0,1.0,-1.1615546941757202,0.5024235248565674,0.6591311693191528,0.2205964028835296,0.0,0.0,0.3834944069385528,71.60687255859375,67.0,2.732373237609864,-8011.29052734375,230.4385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044616699219,305.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.1753706485033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947130501270294,0.2947176992893219,-4.656275905290386e-06,0.0,0.0001779789163265,0.0,0.0,13.368629455566406,0.0,0.0,0.0,0.3077902197837829,4.0,0.0,1.0
811680,293.28985595703125,297.1499938964844,293.1499938964844,0.0521176494657993,-1426.33984375,304.1630249023437,0.5811359882354736,0.0974394381046295,0.0907091051340103,293.35302734375,297.1499938964844,293.1499938964844,0.0146011738106608,-779.536376953125,304.09814453125,0.4416002631187439,0.050000000745058,0.0498728342354297,293.2191772460937,297.1499938964844,293.1499938964844,0.2259421944618225,-3415.3125,304.15728759765625,0.8478637337684631,0.3082570433616638,0.2172948271036148,293.26580810546875,297.1499938964844,293.1499938964844,0.3054661154747009,-5869.6005859375,304.1566467285156,0.9202272295951844,0.3921860158443451,0.3734626173973083,293.2130432128906,297.1499938964844,293.1499938964844,0.0140120619907975,-3636.3359375,303.8780517578125,0.4415501058101654,0.050000000745058,0.2365256994962692,291.169677734375,291.1499938964844,272.5633239746094,270.9618225097656,284.3266906738281,293.29168701171875,291.1692810058594,1.0,0.2867807447910309,0.9322575330734252,0.9322575330734252,1.0,1.0,-1.1615546941757202,0.5024235248565674,0.6591311693191528,0.2205964028835296,0.0,0.0,0.3834944069385528,71.60687255859375,67.0,2.732373237609864,-8011.29052734375,230.4385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044616699219,305.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.1753706485033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947130501270294,0.2947176992893219,-4.656275905290386e-06,0.0,0.0001779789163265,0.0,0.0,13.368629455566406,0.0,0.0,0.0,0.3077902197837829,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494821704924106,-1382.6341552734375,304.1630859375,0.574950098991394,0.0943908467888832,0.0879122465848922,293.36004638671875,297.1499938964844,293.1499938964844,0.0143174305558204,-773.3485717773438,304.004638671875,0.442544549703598,0.050000000745058,0.0498401895165443,293.2187805175781,297.1499938964844,293.1499938964844,0.2244376540184021,-3397.266845703125,304.1573791503906,0.8476160168647766,0.306587278842926,0.216103658080101,293.2648010253906,297.1499938964844,293.1499938964844,0.3029185533523559,-5830.21875,304.1586608886719,0.9193410873413086,0.3894550204277038,0.3708285093307495,293.2156066894531,297.1499938964844,293.1499938964844,0.0139283230528235,-3627.205810546875,303.8492736816406,0.4425446093082428,0.050000000745058,0.2364204376935959,291.1670227050781,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1670837402344,1.0,0.2846827805042267,0.9320279359817504,0.9320279359817504,1.0,1.0,-1.153441309928894,0.4987283051013946,0.654712975025177,0.218655914068222,0.0,0.0,0.3814538419246673,70.93498229980469,55.0,-0.1533641070127487,-7931.8974609375,226.2806091308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,305.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1743983477354049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923099994659424,0.2923146486282348,-4.6474287955788895e-06,0.0,0.0001769921655068,0.0,0.0,13.221203804016112,0.0,0.0,0.0,0.3071755468845367,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494821704924106,-1382.6341552734375,304.1630859375,0.574950098991394,0.0943908467888832,0.0879122465848922,293.36004638671875,297.1499938964844,293.1499938964844,0.0143174305558204,-773.3485717773438,304.004638671875,0.442544549703598,0.050000000745058,0.0498401895165443,293.2187805175781,297.1499938964844,293.1499938964844,0.2244376540184021,-3397.266845703125,304.1573791503906,0.8476160168647766,0.306587278842926,0.216103658080101,293.2648010253906,297.1499938964844,293.1499938964844,0.3029185533523559,-5830.21875,304.1586608886719,0.9193410873413086,0.3894550204277038,0.3708285093307495,293.2156066894531,297.1499938964844,293.1499938964844,0.0139283230528235,-3627.205810546875,303.8492736816406,0.4425446093082428,0.050000000745058,0.2364204376935959,291.1670227050781,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1670837402344,1.0,0.2846827805042267,0.9320279359817504,0.9320279359817504,1.0,1.0,-1.153441309928894,0.4987283051013946,0.654712975025177,0.218655914068222,0.0,0.0,0.3814538419246673,70.93498229980469,55.0,-0.1533641070127487,-7931.8974609375,226.2806091308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,305.0482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1743983477354049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923099994659424,0.2923146486282348,-4.6474287955788895e-06,0.0,0.0001769921655068,0.0,0.0,13.221203804016112,0.0,0.0,0.0,0.3071755468845367,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0468272529542446,-1338.9183349609375,304.16314697265625,0.5751495361328125,0.0915192514657974,0.0851465016603469,293.3706359863281,297.1499938964844,293.1499938964844,0.0139515278860926,-764.4790649414062,303.9003295898437,0.449895292520523,0.050000000745058,0.0496868826448917,293.2179870605469,297.1499938964844,293.1499938964844,0.2227941304445266,-3377.4248046875,304.1576538085937,0.8550743460655212,0.3050014674663543,0.214872807264328,293.26318359375,297.1499938964844,293.1499938964844,0.3002381920814514,-5788.85986328125,304.1602478027344,0.9285903573036194,0.386874109506607,0.3682155013084411,293.2177429199219,297.1499938964844,293.1499938964844,0.0137763824313879,-3607.327880859375,303.8208312988281,0.449895292520523,0.050000000745058,0.2356931716203689,291.1690979003906,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1693725585937,1.0,0.2787606716156006,0.9317578077316284,0.9317578077316284,1.0,1.0,-1.1444512605667114,0.4946367740631103,0.6498144865036011,0.2165108919143676,0.0,0.0,0.3787842094898224,66.93192291259766,43.0,2.4512972831726074,-7850.57421875,215.3803100585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,305.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.517578125,18000.0,0.0,0.0,0.1735189259052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895916402339935,0.2895962595939636,-4.63929791294504e-06,0.0,0.0001760996528901,0.0,0.0,13.060267448425291,0.0,0.0,0.0,0.3065122663974762,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0468272529542446,-1338.9183349609375,304.16314697265625,0.5751495361328125,0.0915192514657974,0.0851465016603469,293.3706359863281,297.1499938964844,293.1499938964844,0.0139515278860926,-764.4790649414062,303.9003295898437,0.449895292520523,0.050000000745058,0.0496868826448917,293.2179870605469,297.1499938964844,293.1499938964844,0.2227941304445266,-3377.4248046875,304.1576538085937,0.8550743460655212,0.3050014674663543,0.214872807264328,293.26318359375,297.1499938964844,293.1499938964844,0.3002381920814514,-5788.85986328125,304.1602478027344,0.9285903573036194,0.386874109506607,0.3682155013084411,293.2177429199219,297.1499938964844,293.1499938964844,0.0137763824313879,-3607.327880859375,303.8208312988281,0.449895292520523,0.050000000745058,0.2356931716203689,291.1690979003906,291.1499938964844,272.6366577148437,270.99468994140625,284.3694763183594,293.2987365722656,291.1693725585937,1.0,0.2787606716156006,0.9317578077316284,0.9317578077316284,1.0,1.0,-1.1444512605667114,0.4946367740631103,0.6498144865036011,0.2165108919143676,0.0,0.0,0.3787842094898224,66.93192291259766,43.0,2.4512972831726074,-7850.57421875,215.3803100585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800109863281,305.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.517578125,18000.0,0.0,0.0,0.1735189259052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895916402339935,0.2895962595939636,-4.63929791294504e-06,0.0,0.0001760996528901,0.0,0.0,13.060267448425291,0.0,0.0,0.0,0.3065122663974762,4.0,0.0,1.0
811980,293.28094482421875,297.1499938964844,293.1499938964844,0.0442158468067646,-1296.2054443359375,304.1631164550781,0.5805934071540833,0.0888127014040947,0.0824515148997306,293.3829040527344,297.1499938964844,293.1499938964844,0.0135396979749202,-753.8604125976562,303.7885131835937,0.4632173776626587,0.050000000745058,0.0494487211108207,293.2169494628906,297.1499938964844,293.1499938964844,0.221116304397583,-3357.131103515625,304.15789794921875,0.8693044781684875,0.3034888207912445,0.213632270693779,293.2611999511719,297.1499938964844,293.1499938964844,0.2975378334522247,-5747.287109375,304.16131591796875,0.9461079239845276,0.3844107687473297,0.3656342923641205,293.2195129394531,297.1499938964844,293.1499938964844,0.0135857006534934,-3581.135009765625,303.7927551269531,0.4632173776626587,0.050000000745058,0.2345634400844574,291.1723937988281,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043212890625,291.1727905273437,1.0,0.2700283527374267,0.9314876794815063,0.9314876794815063,1.0,1.0,-1.134987473487854,0.4903307855129242,0.6446566581726074,0.2142687141895294,0.0,0.0,0.3755870163440704,60.77547836303711,31.0,4.345870494842529,-7765.82421875,200.3211364746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,304.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.515625,18000.0,0.0,0.0,0.1726393848657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862979173660278,0.2863025367259979,-4.629631348507246e-06,0.0,0.00017520703841,0.0,0.0,12.86691188812256,0.0,0.0,0.0,0.3057201206684112,4.0,0.0,1.0
812040,293.28094482421875,297.1499938964844,293.1499938964844,0.0442158468067646,-1296.2054443359375,304.1631164550781,0.5805934071540833,0.0888127014040947,0.0824515148997306,293.3829040527344,297.1499938964844,293.1499938964844,0.0135396979749202,-753.8604125976562,303.7885131835937,0.4632173776626587,0.050000000745058,0.0494487211108207,293.2169494628906,297.1499938964844,293.1499938964844,0.221116304397583,-3357.131103515625,304.15789794921875,0.8693044781684875,0.3034888207912445,0.213632270693779,293.2611999511719,297.1499938964844,293.1499938964844,0.2975378334522247,-5747.287109375,304.16131591796875,0.9461079239845276,0.3844107687473297,0.3656342923641205,293.2195129394531,297.1499938964844,293.1499938964844,0.0135857006534934,-3581.135009765625,303.7927551269531,0.4632173776626587,0.050000000745058,0.2345634400844574,291.1723937988281,291.1499938964844,272.67333984375,271.0112609863281,284.3924560546875,293.3043212890625,291.1727905273437,1.0,0.2700283527374267,0.9314876794815063,0.9314876794815063,1.0,1.0,-1.134987473487854,0.4903307855129242,0.6446566581726074,0.2142687141895294,0.0,0.0,0.3755870163440704,60.77547836303711,31.0,4.345870494842529,-7765.82421875,200.3211364746093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,304.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.515625,18000.0,0.0,0.0,0.1726393848657608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862979173660278,0.2863025367259979,-4.629631348507246e-06,0.0,0.00017520703841,0.0,0.0,12.86691188812256,0.0,0.0,0.0,0.3057201206684112,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.042934276163578,-1275.318115234375,304.1630554199219,0.5852425694465637,0.0875167623162269,0.0811357498168945,293.3893737792969,297.1499938964844,293.1499938964844,0.0133243221789598,-748.0858764648438,303.7303771972656,0.4713304042816162,0.050000000745058,0.0493072159588336,293.21636962890625,297.1499938964844,293.1499938964844,0.220271810889244,-3346.904541015625,304.1579895019531,0.8791607022285461,0.302756130695343,0.2130127698183059,293.2601013183594,297.1499938964844,293.1499938964844,0.2961882352828979,-5726.52880859375,304.1617126464844,0.9575012922286988,0.3832174241542816,0.364358901977539,293.22027587890625,297.1499938964844,293.1499938964844,0.0134809426963329,-3566.388916015625,303.7788391113281,0.4713304042816162,0.050000000745058,0.2338922172784805,291.1744079589844,291.1499938964844,272.6916809082031,271.01959228515625,284.4042358398437,293.3074951171875,291.1748046875,1.0,0.2648216187953949,0.9313526153564452,0.9313526153564452,1.0,1.0,-1.1301581859588623,0.4881335198879242,0.6420246362686157,0.213131695985794,0.0,0.0,0.3737594485282898,57.12872314453125,31.0,5.02588415145874,-7722.36962890625,191.7550506591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,304.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.14453125,18000.0,0.0,0.0,0.1721743643283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844312191009521,0.2844358682632446,-4.624193024937995e-06,0.0,0.0001747350906953,0.0,0.0,12.757991790771484,0.0,0.0,0.0,0.3052737712860107,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416694842278957,-1254.7333984375,304.1629943847656,0.5912107229232788,0.0862472280859947,0.0798392370343208,293.3959655761719,297.1499938964844,293.1499938964844,0.0131054623052477,-742.0786743164062,303.6708374023437,0.4793161153793335,0.050000000745058,0.0491549037396907,293.2157592773437,297.1499938964844,293.1499938964844,0.2194287329912185,-3336.690185546875,304.1580810546875,0.8910589814186096,0.3020361661911011,0.2123949974775314,293.25897216796875,297.1499938964844,293.1499938964844,0.294845849275589,-5705.8916015625,304.1620178222656,0.970201849937439,0.3820460736751556,0.3630946278572082,293.220947265625,297.1499938964844,293.1499938964844,0.013372273184359,-3550.89599609375,303.7650146484375,0.4793161153793335,0.050000000745058,0.2331697046756744,291.1764831542969,291.1499938964844,272.7099914550781,271.0279846191406,284.4161682128906,293.3109130859375,291.1768798828125,1.0,0.2591440677642822,0.9312306642532348,0.9312306642532348,1.0,1.0,-1.1252930164337158,0.4859201610088348,0.6393728256225586,0.2119920253753662,0.0,0.0,0.3717871904373169,53.20817565917969,25.0,5.39556360244751,-7678.1708984375,182.72271728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42626953125,304.9294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.755859375,18000.0,0.0,0.0,0.1716801971197128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282414436340332,0.2824190557003021,-4.618329967343016e-06,0.0,0.0001742335734888,0.0,0.0,12.640792846679688,0.0,0.0,0.0,0.3047936856746673,4.0,0.0,1.0
812220,293.27398681640625,297.1499938964844,293.1499938964844,0.039185095578432,-1214.3167724609375,304.1628112792969,0.6030508875846863,0.0836840793490409,0.0772899463772773,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853194087743,-730.32763671875,303.5462951660156,0.4935739636421203,0.050000000745058,0.0488840155303478,293.2145690917969,297.1499938964844,293.1499938964844,0.2178032100200653,-3317.005859375,304.1580810546875,0.9166473746299744,0.3006092309951782,0.2112002074718475,293.2566833496094,297.1499938964844,293.1499938964844,0.2922482192516327,-5666.0107421875,304.1623229980469,0.9926580190658568,0.3797452747821808,0.3606479167938232,293.2221374511719,297.1499938964844,293.1499938964844,0.0131740840151906,-3522.542236328125,303.73736572265625,0.4935739636421203,0.050000000745058,0.2318847179412841,291.1801452636719,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.180419921875,1.0,0.2488210350275039,0.9309867024421692,0.9309867024421692,1.0,1.0,-1.1159944534301758,0.4816845059394836,0.6343099474906921,0.2098405063152313,0.0,0.0,0.3675128221511841,46.22820663452149,25.0,4.868734836578369,-7589.7431640625,166.6400146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,304.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.265625,18000.0,0.0,0.0,0.1705776900053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780213356018066,0.2780259549617767,-4.605494723364245e-06,0.0,0.000173114662175,0.0,0.0,12.386947631835938,0.0,0.0,0.0,0.3037537038326263,4.0,0.0,1.0
812280,293.27398681640625,297.1499938964844,293.1499938964844,0.039185095578432,-1214.3167724609375,304.1628112792969,0.6030508875846863,0.0836840793490409,0.0772899463772773,293.4100646972656,297.1499938964844,293.1499938964844,0.0126853194087743,-730.32763671875,303.5462951660156,0.4935739636421203,0.050000000745058,0.0488840155303478,293.2145690917969,297.1499938964844,293.1499938964844,0.2178032100200653,-3317.005859375,304.1580810546875,0.9166473746299744,0.3006092309951782,0.2112002074718475,293.2566833496094,297.1499938964844,293.1499938964844,0.2922482192516327,-5666.0107421875,304.1623229980469,0.9926580190658568,0.3797452747821808,0.3606479167938232,293.2221374511719,297.1499938964844,293.1499938964844,0.0131740840151906,-3522.542236328125,303.73736572265625,0.4935739636421203,0.050000000745058,0.2318847179412841,291.1801452636719,291.1499938964844,272.7466735839844,271.044921875,284.44061279296875,293.3188171386719,291.180419921875,1.0,0.2488210350275039,0.9309867024421692,0.9309867024421692,1.0,1.0,-1.1159944534301758,0.4816845059394836,0.6343099474906921,0.2098405063152313,0.0,0.0,0.3675128221511841,46.22820663452149,25.0,4.868734836578369,-7589.7431640625,166.6400146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264831542969,304.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.265625,18000.0,0.0,0.0,0.1705776900053024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780213356018066,0.2780259549617767,-4.605494723364245e-06,0.0,0.000173114662175,0.0,0.0,12.386947631835938,0.0,0.0,0.0,0.3037537038326263,4.0,0.0,1.0
812340,293.27117919921875,297.1499938964844,293.1499938964844,0.0367634743452072,-1174.7420654296875,304.1625671386719,0.6091485023498535,0.081111654639244,0.0748156383633613,293.4250183105469,297.1499938964844,293.1499938964844,0.012309149838984,-719.5963134765625,303.414794921875,0.503754734992981,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162106335163116,-3297.6435546875,304.1580505371094,0.9364618062973022,0.2991895079612732,0.2100891917943954,293.2496337890625,297.1499938964844,293.1499938964844,0.2818049192428589,-5499.91064453125,304.176513671875,0.9990000128746032,0.3784399926662445,0.3498677611351013,293.2232360839844,297.1499938964844,293.1499938964844,0.0130219813436269,-3500.7255859375,303.7095642089844,0.503754734992981,0.050000000745058,0.2310985624790191,291.18682861328125,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18902587890625,1.0,0.2407561540603637,0.9307428002357484,0.9307428002357484,1.0,1.0,-1.0976601839065552,0.473352313041687,0.6243078708648682,0.2056256085634231,0.0,0.0,0.3623128831386566,41.79684448242188,25.0,15.85493278503418,-7473.91357421875,153.09182739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.923828125,18000.0,0.0,0.0,0.1692723035812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731258869171142,0.2731304764747619,-4.5916463022877e-06,0.0,0.0001717898703645,0.0,0.0,12.107782363891602,0.0,0.0,0.0,0.3026041686534881,4.0,0.0,1.0
812400,293.27117919921875,297.1499938964844,293.1499938964844,0.0367634743452072,-1174.7420654296875,304.1625671386719,0.6091485023498535,0.081111654639244,0.0748156383633613,293.4250183105469,297.1499938964844,293.1499938964844,0.012309149838984,-719.5963134765625,303.414794921875,0.503754734992981,0.050000000745058,0.0487182848155498,293.2135009765625,297.1499938964844,293.1499938964844,0.2162106335163116,-3297.6435546875,304.1580505371094,0.9364618062973022,0.2991895079612732,0.2100891917943954,293.2496337890625,297.1499938964844,293.1499938964844,0.2818049192428589,-5499.91064453125,304.176513671875,0.9990000128746032,0.3784399926662445,0.3498677611351013,293.2232360839844,297.1499938964844,293.1499938964844,0.0130219813436269,-3500.7255859375,303.7095642089844,0.503754734992981,0.050000000745058,0.2310985624790191,291.18682861328125,291.1499938964844,272.7833251953125,271.06219482421875,284.4695129394531,293.3282470703125,291.18902587890625,1.0,0.2407561540603637,0.9307428002357484,0.9307428002357484,1.0,1.0,-1.0976601839065552,0.473352313041687,0.6243078708648682,0.2056256085634231,0.0,0.0,0.3623128831386566,41.79684448242188,25.0,15.85493278503418,-7473.91357421875,153.09182739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.923828125,18000.0,0.0,0.0,0.1692723035812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731258869171142,0.2731304764747619,-4.5916463022877e-06,0.0,0.0001717898703645,0.0,0.0,12.107782363891602,0.0,0.0,0.0,0.3026041686534881,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343711711466312,-1135.0950927734375,304.162353515625,0.611373782157898,0.0785706490278244,0.0724239870905876,293.4403686523437,297.1499938964844,293.1499938964844,0.0119445780292153,-708.5732421875,303.27850341796875,0.5114031434059143,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.214356854557991,-3274.78955078125,304.158447265625,0.9498898983001708,0.2977368831634521,0.2090083509683609,293.2245178222656,297.1499938964844,293.1499938964844,0.2670601308345794,-5265.828125,304.1919250488281,0.9990000128746032,0.3809821307659149,0.3352104723453522,293.2243957519531,297.1499938964844,293.1499938964844,0.0128789274021983,-3478.787353515625,303.6819152832031,0.5114031434059143,0.050000000745058,0.2305966764688491,291.21063232421875,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.3417358398437,291.21246337890625,1.0,0.2340355217456817,0.9305741786956788,0.9305741786956788,1.0,1.0,-1.07512366771698,0.4630894064903259,0.6120342016220093,0.2006077766418457,0.0,0.0,0.3525831699371338,38.83638000488281,25.0,25.147666931152344,-7304.27392578125,141.5528106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.880859375,18000.0,0.0,0.0,0.1675390303134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644675970077514,0.2644721567630768,-4.571090357785579e-06,0.0,0.0001700308057479,0.0,0.0,11.629963874816896,0.0,0.0,0.0,0.300670176744461,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343711711466312,-1135.0950927734375,304.162353515625,0.611373782157898,0.0785706490278244,0.0724239870905876,293.4403686523437,297.1499938964844,293.1499938964844,0.0119445780292153,-708.5732421875,303.27850341796875,0.5114031434059143,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.214356854557991,-3274.78955078125,304.158447265625,0.9498898983001708,0.2977368831634521,0.2090083509683609,293.2245178222656,297.1499938964844,293.1499938964844,0.2670601308345794,-5265.828125,304.1919250488281,0.9990000128746032,0.3809821307659149,0.3352104723453522,293.2243957519531,297.1499938964844,293.1499938964844,0.0128789274021983,-3478.787353515625,303.6819152832031,0.5114031434059143,0.050000000745058,0.2305966764688491,291.21063232421875,291.1499938964844,272.82000732421875,271.0798034667969,284.5033874511719,293.3417358398437,291.21246337890625,1.0,0.2340355217456817,0.9305741786956788,0.9305741786956788,1.0,1.0,-1.07512366771698,0.4630894064903259,0.6120342016220093,0.2006077766418457,0.0,0.0,0.3525831699371338,38.83638000488281,25.0,25.147666931152344,-7304.27392578125,141.5528106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,304.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.880859375,18000.0,0.0,0.0,0.1675390303134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644675970077514,0.2644721567630768,-4.571090357785579e-06,0.0,0.0001700308057479,0.0,0.0,11.629963874816896,0.0,0.0,0.0,0.300670176744461,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321292541921138,-1097.5078125,304.1619873046875,0.6122565865516663,0.0761005580425262,0.0701059475541114,293.4557189941406,297.1499938964844,293.1499938964844,0.0116029782220721,-698.1286010742188,303.13677978515625,0.518307626247406,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2126770913600921,-3254.20263671875,304.158447265625,0.9606721997261048,0.2962683141231537,0.207926258444786,293.19158935546875,297.1499938964844,293.1499938964844,0.254892349243164,-5072.9384765625,304.19805908203125,0.9990000128746032,0.3857630491256714,0.3231419324874878,293.2253723144531,297.1499938964844,293.1499938964844,0.0127591183409094,-3461.04296875,303.6540832519531,0.518307626247406,0.050000000745058,0.2301995605230331,291.2252197265625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.2268981933594,1.0,0.2284560054540634,0.9304055571556092,0.9304055571556092,1.0,1.0,-1.0559788942337036,0.4543035924434662,0.6016753911972046,0.1966005563735962,0.0,0.0,0.3415710031986236,36.48702239990234,43.0,21.907634735107425,-7140.75244140625,132.36720275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,304.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.61328125,18000.0,0.0,0.0,0.1652095317840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254002571105957,0.2540071010589599,-4.543142040347448e-06,0.0,0.0001676666724961,0.0,0.0,11.055355072021484,0.0,0.0,0.0,0.2983358502388,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321292541921138,-1097.5078125,304.1619873046875,0.6122565865516663,0.0761005580425262,0.0701059475541114,293.4557189941406,297.1499938964844,293.1499938964844,0.0116029782220721,-698.1286010742188,303.13677978515625,0.518307626247406,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2126770913600921,-3254.20263671875,304.158447265625,0.9606721997261048,0.2962683141231537,0.207926258444786,293.19158935546875,297.1499938964844,293.1499938964844,0.254892349243164,-5072.9384765625,304.19805908203125,0.9990000128746032,0.3857630491256714,0.3231419324874878,293.2253723144531,297.1499938964844,293.1499938964844,0.0127591183409094,-3461.04296875,303.6540832519531,0.518307626247406,0.050000000745058,0.2301995605230331,291.2252197265625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445556640625,293.3675231933594,291.2268981933594,1.0,0.2284560054540634,0.9304055571556092,0.9304055571556092,1.0,1.0,-1.0559788942337036,0.4543035924434662,0.6016753911972046,0.1966005563735962,0.0,0.0,0.3415710031986236,36.48702239990234,43.0,21.907634735107425,-7140.75244140625,132.36720275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,304.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.61328125,18000.0,0.0,0.0,0.1652095317840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254002571105957,0.2540071010589599,-4.543142040347448e-06,0.0,0.0001676666724961,0.0,0.0,11.055355072021484,0.0,0.0,0.0,0.2983358502388,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311097968369722,-1080.2457275390625,304.1616516113281,0.6084872484207153,0.0748833045363426,0.0690138861536979,293.4633483886719,297.1499938964844,293.1499938964844,0.0114561719819903,-693.7689208984375,303.0638122558594,0.517962634563446,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.211974948644638,-3245.701171875,304.1581726074219,0.959244191646576,0.2955188751220703,0.2074137032032013,293.1770324707031,297.1499938964844,293.1499938964844,0.2549808323383331,-5077.556640625,304.18896484375,0.9990000128746032,0.3880969583988189,0.3237214088439941,293.2257385253906,297.1499938964844,293.1499938964844,0.0127262147143483,-3456.930908203125,303.6401062011719,0.517962634563446,0.050000000745058,0.2302184253931045,291.2283630371094,291.1499938964844,272.875,271.10699462890625,284.563720703125,293.3839111328125,291.2265930175781,1.0,0.2289429306983947,0.9303212761878968,0.9303212761878968,1.0,1.0,-1.0547678470611572,0.4537125825881958,0.6010552644729614,0.1964348703622818,0.0,0.0,0.3359629511833191,36.57484817504883,43.0,2.492065668106079,-7053.1064453125,132.2209930419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62176513671875,304.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.88671875,18000.0,0.0,0.0,0.1638207137584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484336644411087,0.2484381943941116,-4.528227236733073e-06,0.0,0.000166257188539,0.0,0.0,10.754135131835938,0.0,0.0,0.0,0.2971148192882538,4.0,0.0,1.0
812760,293.263427734375,297.1499938964844,293.1499938964844,0.0302091147750616,-1065.0980224609375,304.1611633300781,0.6014145016670227,0.0736716613173484,0.0679579004645347,293.470947265625,297.1499938964844,293.1499938964844,0.0113388523459434,-690.813232421875,302.9879455566406,0.5147673487663269,0.050000000745058,0.048570480197668,293.2118225097656,297.1499938964844,293.1499938964844,0.2116392105817794,-3242.015869140625,304.15728759765625,0.9526857137680054,0.2947584092617035,0.2069157809019088,293.17022705078125,297.1499938964844,293.1499938964844,0.2600895464420318,-5163.77880859375,304.17254638671875,0.9990000128746032,0.3891021907329559,0.3292026817798614,293.2261657714844,297.1499938964844,293.1499938964844,0.0127291334792971,-3460.18359375,303.62518310546875,0.5147673487663269,0.050000000745058,0.2303974479436874,291.2127380371094,291.1499938964844,272.8933410644531,271.1163330078125,284.5772705078125,293.3959655761719,291.207763671875,1.0,0.2312564551830291,0.9302959442138672,0.9302959442138672,1.0,1.0,-1.059738039970398,0.4559223055839538,0.6038157343864441,0.1976504772901535,0.0,0.0,0.3332659602165222,37.593257904052734,61.0,-26.49882698059082,-7019.68994140625,135.31251525878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,304.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.7109375,18000.0,0.0,0.0,0.1623054593801498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443703562021255,0.2443748712539672,-4.514361080509843e-06,0.0,0.0001647194003453,0.0,0.0,10.529754638671877,0.0,0.0,0.0,0.2962015569210052,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0283025279641151,-1038.8057861328125,304.16064453125,0.5797497034072876,0.0712638273835182,0.0659412965178489,293.4859924316406,297.1499938964844,293.1499938964844,0.0111461281776428,-686.6795043945312,302.830322265625,0.5029927492141724,0.050000000745058,0.0487298145890235,293.2117614746094,297.1499938964844,293.1499938964844,0.211317703127861,-3239.123046875,304.1553955078125,0.9276886582374572,0.2932102978229522,0.2059624940156936,293.1860046386719,297.1499938964844,293.1499938964844,0.2815783321857452,-5514.8359375,304.1289367675781,0.9990000128746032,0.3854772746562958,0.3514091670513153,293.227783203125,297.1499938964844,293.1499938964844,0.0127835739403963,-3476.111083984375,303.5921325683594,0.5029927492141724,0.050000000745058,0.2311532497406005,291.1632385253906,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.156982421875,1.0,0.2406812906265258,0.9302452206611632,0.9302452206611632,1.0,1.0,-1.0839186906814575,0.4668310880661011,0.6170875430107117,0.203220397233963,0.0,0.0,0.3346700370311737,41.930152893066406,64.0,-62.02040100097656,-7079.6767578125,149.58641052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424011230469,304.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1593630015850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433176338672638,0.2433221340179443,-4.502040155784925e-06,0.0,0.0001617331872694,0.0,0.0,10.452681541442873,0.0,0.0,0.0,0.2958104312419891,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0283025279641151,-1038.8057861328125,304.16064453125,0.5797497034072876,0.0712638273835182,0.0659412965178489,293.4859924316406,297.1499938964844,293.1499938964844,0.0111461281776428,-686.6795043945312,302.830322265625,0.5029927492141724,0.050000000745058,0.0487298145890235,293.2117614746094,297.1499938964844,293.1499938964844,0.211317703127861,-3239.123046875,304.1553955078125,0.9276886582374572,0.2932102978229522,0.2059624940156936,293.1860046386719,297.1499938964844,293.1499938964844,0.2815783321857452,-5514.8359375,304.1289367675781,0.9990000128746032,0.3854772746562958,0.3514091670513153,293.227783203125,297.1499938964844,293.1499938964844,0.0127835739403963,-3476.111083984375,303.5921325683594,0.5029927492141724,0.050000000745058,0.2311532497406005,291.1632385253906,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3973388671875,291.156982421875,1.0,0.2406812906265258,0.9302452206611632,0.9302452206611632,1.0,1.0,-1.0839186906814575,0.4668310880661011,0.6170875430107117,0.203220397233963,0.0,0.0,0.3346700370311737,41.930152893066406,64.0,-62.02040100097656,-7079.6767578125,149.58641052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424011230469,304.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1593630015850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433176338672638,0.2433221340179443,-4.502040155784925e-06,0.0,0.0001617331872694,0.0,0.0,10.452681541442873,0.0,0.0,0.0,0.2958104312419891,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270024854689836,-1010.2373657226562,304.15924072265625,0.5554757118225098,0.0689319148659706,0.0640215575695037,293.5006408691406,297.1499938964844,293.1499938964844,0.0109599353745579,-682.4512329101562,302.6682434082031,0.4904334545135498,0.050000000745058,0.0489409826695919,293.21160888671875,297.1499938964844,293.1499938964844,0.2108668386936187,-3234.3310546875,304.1544189453125,0.9005696177482605,0.2916747331619262,0.2050431817770004,293.2273864746094,297.1499938964844,293.1499938964844,0.2904256284236908,-5650.94873046875,304.12359619140625,0.9863030314445496,0.3761633038520813,0.3589125871658325,293.230712890625,297.1499938964844,293.1499938964844,0.0128399012610316,-3491.902587890625,303.5549621582031,0.4904334545135498,0.050000000745058,0.2321549504995346,291.1205139160156,291.1499938964844,272.9666748046875,271.1550598144531,284.5956726074219,293.3922424316406,291.1208190917969,1.0,0.2488811761140823,0.9301945567131042,0.9301945567131042,1.0,1.0,-1.091370701789856,0.4700861573219299,0.6212844848632812,0.2052471935749054,0.0,0.0,0.3420264422893524,47.37942886352539,67.0,-35.40388870239258,-7175.5830078125,161.67803955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255249023437,304.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.86328125,18000.0,0.0,0.0,0.1571673303842544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493733316659927,0.2493778467178344,-4.510636699706083e-06,0.0,0.0001595048524904,0.0,0.0,10.759285926818848,0.0,0.0,0.0,0.296981930732727,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270024854689836,-1010.2373657226562,304.15924072265625,0.5554757118225098,0.0689319148659706,0.0640215575695037,293.5006408691406,297.1499938964844,293.1499938964844,0.0109599353745579,-682.4512329101562,302.6682434082031,0.4904334545135498,0.050000000745058,0.0489409826695919,293.21160888671875,297.1499938964844,293.1499938964844,0.2108668386936187,-3234.3310546875,304.1544189453125,0.9005696177482605,0.2916747331619262,0.2050431817770004,293.2273864746094,297.1499938964844,293.1499938964844,0.2904256284236908,-5650.94873046875,304.12359619140625,0.9863030314445496,0.3761633038520813,0.3589125871658325,293.230712890625,297.1499938964844,293.1499938964844,0.0128399012610316,-3491.902587890625,303.5549621582031,0.4904334545135498,0.050000000745058,0.2321549504995346,291.1205139160156,291.1499938964844,272.9666748046875,271.1550598144531,284.5956726074219,293.3922424316406,291.1208190917969,1.0,0.2488811761140823,0.9301945567131042,0.9301945567131042,1.0,1.0,-1.091370701789856,0.4700861573219299,0.6212844848632812,0.2052471935749054,0.0,0.0,0.3420264422893524,47.37942886352539,67.0,-35.40388870239258,-7175.5830078125,161.67803955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255249023437,304.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.86328125,18000.0,0.0,0.0,0.1571673303842544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493733316659927,0.2493778467178344,-4.510636699706083e-06,0.0,0.0001595048524904,0.0,0.0,10.759285926818848,0.0,0.0,0.0,0.296981930732727,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.025337690487504,-979.0686645507812,304.158935546875,0.5329220294952393,0.0666429251432418,0.0621796175837516,293.5152893066406,297.1499938964844,293.1499938964844,0.0107162501662969,-674.485107421875,302.509033203125,0.4784514605998993,0.050000000745058,0.0491720288991928,293.2117004394531,297.1499938964844,293.1499938964844,0.2091952860355377,-3213.3330078125,304.1557312011719,0.8776012659072876,0.2900947034358978,0.2041279226541519,293.24591064453125,297.1499938964844,293.1499938964844,0.2840320467948913,-5547.47412109375,304.142578125,0.9591954946517944,0.370402842760086,0.3527551293373108,293.2343139648437,297.1499938964844,293.1499938964844,0.0128200426697731,-3490.0888671875,303.5181884765625,0.4784514605998993,0.050000000745058,0.2332509309053421,291.14715576171875,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4053649902344,291.1495361328125,1.0,0.2556067705154419,0.9297366142272948,0.9297366142272948,1.0,1.0,-1.081880807876587,0.4656513035297394,0.6162295341491699,0.2033907324075698,0.0,0.0,0.3407990038394928,53.11685562133789,70.0,16.287673950195312,-7142.36669921875,169.62281799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534423828125,304.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1557234972715377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506406009197235,0.2506451308727264,-4.520881702774204e-06,0.0,0.0001580395473865,0.0,0.0,10.84300708770752,0.0,0.0,0.0,0.2973470389842987,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.025337690487504,-979.0686645507812,304.158935546875,0.5329220294952393,0.0666429251432418,0.0621796175837516,293.5152893066406,297.1499938964844,293.1499938964844,0.0107162501662969,-674.485107421875,302.509033203125,0.4784514605998993,0.050000000745058,0.0491720288991928,293.2117004394531,297.1499938964844,293.1499938964844,0.2091952860355377,-3213.3330078125,304.1557312011719,0.8776012659072876,0.2900947034358978,0.2041279226541519,293.24591064453125,297.1499938964844,293.1499938964844,0.2840320467948913,-5547.47412109375,304.142578125,0.9591954946517944,0.370402842760086,0.3527551293373108,293.2343139648437,297.1499938964844,293.1499938964844,0.0128200426697731,-3490.0888671875,303.5181884765625,0.4784514605998993,0.050000000745058,0.2332509309053421,291.14715576171875,291.1499938964844,273.0033264160156,271.1754150390625,284.6255798339844,293.4053649902344,291.1495361328125,1.0,0.2556067705154419,0.9297366142272948,0.9297366142272948,1.0,1.0,-1.081880807876587,0.4656513035297394,0.6162295341491699,0.2033907324075698,0.0,0.0,0.3407990038394928,53.11685562133789,70.0,16.287673950195312,-7142.36669921875,169.62281799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534423828125,304.8416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.1557234972715377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506406009197235,0.2506451308727264,-4.520881702774204e-06,0.0,0.0001580395473865,0.0,0.0,10.84300708770752,0.0,0.0,0.0,0.2973470389842987,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.023786349222064,-949.4083862304688,304.1585388183594,0.5155048370361328,0.0644183829426765,0.060349017381668,293.5299377441406,297.1499938964844,293.1499938964844,0.010474681854248,-666.62353515625,302.34326171875,0.4678712785243988,0.050000000745058,0.0493698492646217,293.2119445800781,297.1499938964844,293.1499938964844,0.2077511399984359,-3195.46435546875,304.1562194824219,0.8605830073356628,0.2884834110736847,0.2031547725200653,293.251708984375,297.1499938964844,293.1499938964844,0.2805132865905761,-5490.048828125,304.1507263183594,0.9367644190788268,0.3667840957641601,0.3491790294647217,293.2380065917969,297.1499938964844,293.1499938964844,0.0128016145899891,-3489.9990234375,303.4793701171875,0.4678712785243988,0.050000000745058,0.2341893166303634,291.15875244140625,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.4234619140625,291.1596374511719,1.0,0.2614091634750366,0.9292786717414856,0.9292786717414856,1.0,1.0,-1.075586438179016,0.4626671373844147,0.6129193305969238,0.2022629976272583,0.0,0.0,0.3387139439582824,58.05379867553711,73.0,14.296412467956545,-7070.73095703125,176.84140014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,304.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1545821726322174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485912591218948,0.2485957741737365,-4.517603883869015e-06,0.0,0.0001568812440382,0.0,0.0,10.737725257873535,0.0,0.0,0.0,0.2969555258750915,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.023786349222064,-949.4083862304688,304.1585388183594,0.5155048370361328,0.0644183829426765,0.060349017381668,293.5299377441406,297.1499938964844,293.1499938964844,0.010474681854248,-666.62353515625,302.34326171875,0.4678712785243988,0.050000000745058,0.0493698492646217,293.2119445800781,297.1499938964844,293.1499938964844,0.2077511399984359,-3195.46435546875,304.1562194824219,0.8605830073356628,0.2884834110736847,0.2031547725200653,293.251708984375,297.1499938964844,293.1499938964844,0.2805132865905761,-5490.048828125,304.1507263183594,0.9367644190788268,0.3667840957641601,0.3491790294647217,293.2380065917969,297.1499938964844,293.1499938964844,0.0128016145899891,-3489.9990234375,303.4793701171875,0.4678712785243988,0.050000000745058,0.2341893166303634,291.15875244140625,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.4234619140625,291.1596374511719,1.0,0.2614091634750366,0.9292786717414856,0.9292786717414856,1.0,1.0,-1.075586438179016,0.4626671373844147,0.6129193305969238,0.2022629976272583,0.0,0.0,0.3387139439582824,58.05379867553711,73.0,14.296412467956545,-7070.73095703125,176.84140014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,304.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.029296875,18000.0,0.0,0.0,0.1545821726322174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485912591218948,0.2485957741737365,-4.517603883869015e-06,0.0,0.0001568812440382,0.0,0.0,10.737725257873535,0.0,0.0,0.0,0.2969555258750915,4.0,0.0,1.0
