time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528686523437,297.1499938964844,293.1499938964844,0.0230583362281322,-935.0950927734376,304.1583251953125,0.508203387260437,0.063343733549118,0.0594574511051178,293.5372009277344,297.1499938964844,293.1499938964844,0.0103517295792698,-662.522705078125,302.25848388671875,0.4625209271907806,0.050000000745058,0.049460519105196,293.2120361328125,297.1499938964844,293.1499938964844,0.2070500552654266,-3186.815673828125,304.1563415527344,0.8535041809082031,0.2876788675785064,0.202661320567131,293.25262451171875,297.1499938964844,293.1499938964844,0.2791331708431244,-5467.8046875,304.1531066894531,0.92708158493042,0.3653137683868408,0.3478028178215027,293.23974609375,297.1499938964844,293.1499938964844,0.0127899153158068,-3489.701904296875,303.4595642089844,0.4625209271907806,0.050000000745058,0.2346193939447403,291.1625671386719,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,293.4335327148437,291.1633605957031,1.0,0.2640358507633209,0.9290496706962584,0.9290496706962584,1.0,1.0,-1.0728973150253296,0.4613833427429199,0.6115139126777649,0.2018027603626251,0.0,0.0,0.3374876677989959,60.31937026977539,73.0,12.69843864440918,-7036.7080078125,180.18292236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1540845036506652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475509345531463,0.2475554496049881,-4.515131877269596e-06,0.0,0.0001563761761644,0.0,0.0,10.682601928710938,0.0,0.0,0.0,0.2967316210269928,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223623178899288,-921.1436157226562,304.1580810546875,0.5016107559204102,0.0622950941324234,0.0585849843919277,293.5443725585937,297.1499938964844,293.1499938964844,0.0102284932509064,-658.3407592773438,302.1726379394531,0.4574329257011413,0.050000000745058,0.0495471432805061,293.2121276855469,297.1499938964844,293.1499938964844,0.2063602954149246,-3178.318115234375,304.1564636230469,0.8471173048019409,0.2868759930133819,0.2021659910678863,293.2529296875,297.1499938964844,293.1499938964844,0.2778757214546203,-5447.681640625,304.1548156738281,0.9183279275894164,0.3639538586139679,0.3465575277805328,293.2414855957031,297.1499938964844,293.1499938964844,0.0127770062536001,-3489.273681640625,303.4396057128906,0.4574329257011413,0.050000000745058,0.2350303083658218,291.1656799316406,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.4441223144531,291.166259765625,1.0,0.2665165960788727,0.928956925868988,0.928956925868988,1.0,1.0,-1.0703580379486084,0.4601730108261108,0.6101849675178528,0.2013786286115646,0.0,0.0,0.3361227214336395,62.48447799682617,61.0,10.308737754821776,-7001.3955078125,183.3686065673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177307128906,304.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.109375,18000.0,0.0,0.0,0.1536231786012649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463401705026626,0.2463446706533432,-4.512244686338818e-06,0.0,0.0001559079973958,0.0,0.0,10.618555068969728,0.0,0.0,0.0,0.2964728772640228,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209703017026186,-892.3489379882812,304.15771484375,0.4956686496734619,0.0603150501847267,0.056773729622364,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369967356324,-647.716552734375,301.9984436035156,0.4569738209247589,0.050000000745058,0.0495552867650985,293.212158203125,297.1499938964844,293.1499938964844,0.2048773020505905,-3160.029052734375,304.1567687988281,0.8451240658760071,0.2852934002876282,0.2010632753372192,293.2524108886719,297.1499938964844,293.1499938964844,0.2754397690296173,-5408.98486328125,304.1572265625,0.9152045249938964,0.3614495694637298,0.3441445529460907,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832947134971,-3477.31396484375,303.39971923828125,0.4569738209247589,0.050000000745058,0.2350689470767974,291.1700134277344,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.4662780761719,291.1705322265625,1.0,0.2655402421951294,0.928771436214447,0.928771436214447,1.0,1.0,-1.0640212297439575,0.4571767449378967,0.606844425201416,0.2002678513526916,0.0,0.0,0.3331673741340637,62.61929321289063,49.0,7.541340351104736,-6926.974609375,181.710205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,304.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.1527664810419082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243694469332695,0.2436989843845367,-4.505609467742033e-06,0.0,0.0001550385495647,0.0,0.0,10.478379249572754,0.0,0.0,0.0,0.2959035336971283,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209703017026186,-892.3489379882812,304.15771484375,0.4956686496734619,0.0603150501847267,0.056773729622364,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369967356324,-647.716552734375,301.9984436035156,0.4569738209247589,0.050000000745058,0.0495552867650985,293.212158203125,297.1499938964844,293.1499938964844,0.2048773020505905,-3160.029052734375,304.1567687988281,0.8451240658760071,0.2852934002876282,0.2010632753372192,293.2524108886719,297.1499938964844,293.1499938964844,0.2754397690296173,-5408.98486328125,304.1572265625,0.9152045249938964,0.3614495694637298,0.3441445529460907,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832947134971,-3477.31396484375,303.39971923828125,0.4569738209247589,0.050000000745058,0.2350689470767974,291.1700134277344,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.4662780761719,291.1705322265625,1.0,0.2655402421951294,0.928771436214447,0.928771436214447,1.0,1.0,-1.0640212297439575,0.4571767449378967,0.606844425201416,0.2002678513526916,0.0,0.0,0.3331673741340637,62.61929321289063,49.0,7.541340351104736,-6926.974609375,181.710205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,304.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.1527664810419082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243694469332695,0.2436989843845367,-4.505609467742033e-06,0.0,0.0001550385495647,0.0,0.0,10.478379249572754,0.0,0.0,0.0,0.2959035336971283,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196693688631057,-864.1671752929688,304.15728759765625,0.4954650700092315,0.0585257038474082,0.0550025030970573,293.5711975097656,297.1499938964844,293.1499938964844,0.0096158739179372,-635.2227783203125,301.8221435546875,0.4644201099872589,0.050000000745058,0.0494292266666889,293.2118835449219,297.1499938964844,293.1499938964844,0.2033139765262603,-3140.714111328125,304.1571350097656,0.851863443851471,0.2837760746479034,0.1999018937349319,293.25103759765625,297.1499938964844,293.1499938964844,0.2730265259742737,-5370.859375,304.1588439941406,0.9236104488372804,0.3591357171535492,0.3418019115924835,293.2470397949219,297.1499938964844,293.1499938964844,0.012535591609776,-3456.05810546875,303.360595703125,0.4644201099872589,0.050000000745058,0.2344709783792495,291.1748352050781,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.48980712890625,291.1753234863281,1.0,0.2603899240493774,0.9285858869552612,0.9285858869552612,1.0,1.0,-1.0568209886550903,0.4537922441959381,0.6030286550521851,0.1989626586437225,0.0,0.0,0.3295327425003052,59.34575653076172,37.0,6.816042900085449,-6847.02880859375,173.6788787841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,304.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.151922270655632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405190020799636,0.2405235022306442,-4.497867848840542e-06,0.0,0.0001541818055557,0.0,0.0,10.311529159545898,0.0,0.0,0.0,0.2952268719673157,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196693688631057,-864.1671752929688,304.15728759765625,0.4954650700092315,0.0585257038474082,0.0550025030970573,293.5711975097656,297.1499938964844,293.1499938964844,0.0096158739179372,-635.2227783203125,301.8221435546875,0.4644201099872589,0.050000000745058,0.0494292266666889,293.2118835449219,297.1499938964844,293.1499938964844,0.2033139765262603,-3140.714111328125,304.1571350097656,0.851863443851471,0.2837760746479034,0.1999018937349319,293.25103759765625,297.1499938964844,293.1499938964844,0.2730265259742737,-5370.859375,304.1588439941406,0.9236104488372804,0.3591357171535492,0.3418019115924835,293.2470397949219,297.1499938964844,293.1499938964844,0.012535591609776,-3456.05810546875,303.360595703125,0.4644201099872589,0.050000000745058,0.2344709783792495,291.1748352050781,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.48980712890625,291.1753234863281,1.0,0.2603899240493774,0.9285858869552612,0.9285858869552612,1.0,1.0,-1.0568209886550903,0.4537922441959381,0.6030286550521851,0.1989626586437225,0.0,0.0,0.3295327425003052,59.34575653076172,37.0,6.816042900085449,-6847.02880859375,173.6788787841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,304.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.705078125,18000.0,0.0,0.0,0.151922270655632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405190020799636,0.2405235022306442,-4.497867848840542e-06,0.0,0.0001541818055557,0.0,0.0,10.311529159545898,0.0,0.0,0.0,0.2952268719673157,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184803642332553,-837.1672973632812,304.1568603515625,0.4999968707561493,0.0569025874137878,0.0533032417297363,293.5829467773437,297.1499938964844,293.1499938964844,0.0092838248237967,-621.624267578125,301.6447448730469,0.4763003289699554,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017373144626617,-3121.22705078125,304.1573791503906,0.8662583231925964,0.2823269367218017,0.1987223774194717,293.2491760253906,297.1499938964844,293.1499938964844,0.2706460356712341,-5333.38330078125,304.15985107421875,0.9417201280593872,0.3569483757019043,0.3395011126995086,293.24884033203125,297.1499938964844,293.1499938964844,0.012356387451291,-3429.067626953125,303.32244873046875,0.4763003289699554,0.050000000745058,0.2334495484828949,291.1791687011719,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.51397705078125,291.1795959472656,1.0,0.2521243095397949,0.9284074306488036,0.9284074306488036,1.0,1.0,-1.0491199493408203,0.4501891434192657,0.5989307761192322,0.1975335478782653,0.0,0.0,0.3253505229949951,53.80595779418945,25.0,6.088409900665283,-6763.37255859375,161.5599365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148254394531,304.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.98828125,18000.0,0.0,0.0,0.1510059684514999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368500381708145,0.2368545234203338,-4.488847025641007e-06,0.0,0.000153251865413,0.0,0.0,10.11979866027832,0.0,0.0,0.0,0.2944496870040893,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184803642332553,-837.1672973632812,304.1568603515625,0.4999968707561493,0.0569025874137878,0.0533032417297363,293.5829467773437,297.1499938964844,293.1499938964844,0.0092838248237967,-621.624267578125,301.6447448730469,0.4763003289699554,0.050000000745058,0.0492139011621475,293.2113037109375,297.1499938964844,293.1499938964844,0.2017373144626617,-3121.22705078125,304.1573791503906,0.8662583231925964,0.2823269367218017,0.1987223774194717,293.2491760253906,297.1499938964844,293.1499938964844,0.2706460356712341,-5333.38330078125,304.15985107421875,0.9417201280593872,0.3569483757019043,0.3395011126995086,293.24884033203125,297.1499938964844,293.1499938964844,0.012356387451291,-3429.067626953125,303.32244873046875,0.4763003289699554,0.050000000745058,0.2334495484828949,291.1791687011719,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.51397705078125,291.1795959472656,1.0,0.2521243095397949,0.9284074306488036,0.9284074306488036,1.0,1.0,-1.0491199493408203,0.4501891434192657,0.5989307761192322,0.1975335478782653,0.0,0.0,0.3253505229949951,53.80595779418945,25.0,6.088409900665283,-6763.37255859375,161.5599365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4148254394531,304.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.98828125,18000.0,0.0,0.0,0.1510059684514999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368500381708145,0.2368545234203338,-4.488847025641007e-06,0.0,0.000153251865413,0.0,0.0,10.11979866027832,0.0,0.0,0.0,0.2944496870040893,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0173964537680149,-811.3594970703125,304.1563720703125,0.5096839666366577,0.0554159246385097,0.0516767427325248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089500425383448,-607.320068359375,301.46600341796875,0.4905266165733337,0.050000000745058,0.0489395372569561,293.2104797363281,297.1499938964844,293.1499938964844,0.2001702934503555,-3101.851318359375,304.15753173828125,0.8892900943756104,0.2809385955333709,0.197543129324913,293.2471008300781,297.1499938964844,293.1499938964844,0.2683013677597046,-5296.541015625,304.16046142578125,0.9679218530654908,0.3548557758331299,0.3372366428375244,293.2500305175781,297.1499938964844,293.1499938964844,0.0121596083045005,-3398.5146484375,303.28533935546875,0.4905266165733337,0.050000000745058,0.2321480959653854,291.1830139160156,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.53826904296875,291.1833801269531,1.0,0.2414582371711731,0.9282289147377014,0.9282289147377014,1.0,1.0,-1.0411430597305298,0.4464735388755798,0.5946694612503052,0.1960201412439346,0.0,0.0,0.3206876218318939,46.7680778503418,25.0,5.333326816558838,-6677.68017578125,146.88037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,304.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.76171875,18000.0,0.0,0.0,0.1499534398317337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327888011932373,0.2327932864427566,-4.478850769373821e-06,0.0,0.0001521836820757,0.0,0.0,9.90905475616455,0.0,0.0,0.0,0.2935952544212341,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0173964537680149,-811.3594970703125,304.1563720703125,0.5096839666366577,0.0554159246385097,0.0516767427325248,293.5937194824219,297.1499938964844,293.1499938964844,0.0089500425383448,-607.320068359375,301.46600341796875,0.4905266165733337,0.050000000745058,0.0489395372569561,293.2104797363281,297.1499938964844,293.1499938964844,0.2001702934503555,-3101.851318359375,304.15753173828125,0.8892900943756104,0.2809385955333709,0.197543129324913,293.2471008300781,297.1499938964844,293.1499938964844,0.2683013677597046,-5296.541015625,304.16046142578125,0.9679218530654908,0.3548557758331299,0.3372366428375244,293.2500305175781,297.1499938964844,293.1499938964844,0.0121596083045005,-3398.5146484375,303.28533935546875,0.4905266165733337,0.050000000745058,0.2321480959653854,291.1830139160156,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.53826904296875,291.1833801269531,1.0,0.2414582371711731,0.9282289147377014,0.9282289147377014,1.0,1.0,-1.0411430597305298,0.4464735388755798,0.5946694612503052,0.1960201412439346,0.0,0.0,0.3206876218318939,46.7680778503418,25.0,5.333326816558838,-6677.68017578125,146.88037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,304.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.76171875,18000.0,0.0,0.0,0.1499534398317337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327888011932373,0.2327932864427566,-4.478850769373821e-06,0.0,0.0001521836820757,0.0,0.0,9.90905475616455,0.0,0.0,0.0,0.2935952544212341,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169149152934551,-799.489501953125,304.1560974121094,0.51426762342453,0.0547110512852668,0.0509278140962123,293.59893798828125,297.1499938964844,293.1499938964844,0.0087940506637096,-600.48681640625,301.3756408691406,0.4968312978744507,0.050000000745058,0.0488282181322574,293.21002197265625,297.1499938964844,293.1499938964844,0.1994321644306183,-3092.736328125,304.1575012207031,0.9001702666282654,0.2802597284317016,0.1969859600067138,293.2460632324219,297.1499938964844,293.1499938964844,0.2671850919723511,-5279.03955078125,304.1605834960937,0.9786985516548156,0.3538348972797394,0.3361581563949585,293.2504577636719,297.1499938964844,293.1499938964844,0.0120739871636033,-3385.241943359375,303.2670593261719,0.4968312978744507,0.050000000745058,0.231620043516159,291.1846008300781,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.55047607421875,291.18487548828125,1.0,0.2372132688760757,0.9281396865844728,0.9281396865844728,1.0,1.0,-1.0375131368637085,0.4447883665561676,0.5927247405052185,0.1953192204236984,0.0,0.0,0.3182192146778106,43.90798568725586,25.0,4.4558610916137695,-6635.44677734375,140.87579345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202880859375,304.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.149362564086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306432574987411,0.2306477278470993,-4.473570243135328e-06,0.0,0.0001515840267529,0.0,0.0,9.79835605621338,0.0,0.0,0.0,0.2931466400623321,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164664164185524,-788.1986694335938,304.1557922363281,0.5181952714920044,0.0540181472897529,0.0502125285565853,293.6041259765625,297.1499938964844,293.1499938964844,0.0086455792188644,-593.9083862304688,301.2843017578125,0.5025630593299866,0.050000000745058,0.0487365424633026,293.2096252441406,297.1499938964844,293.1499938964844,0.1987290233373642,-3084.06591796875,304.15740966796875,0.9101359844207764,0.2795816957950592,0.196446031332016,293.2450256347656,297.1499938964844,293.1499938964844,0.2661146223545074,-5262.28564453125,304.1606140136719,0.9874010682106018,0.3528220951557159,0.3351096510887146,293.25079345703125,297.1499938964844,293.1499938964844,0.0119978878647089,-3373.57275390625,303.2488098144531,0.5025630593299866,0.050000000745058,0.2311851680278778,291.1854553222656,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,293.56219482421875,291.185546875,1.0,0.2334728986024856,0.9280699491500854,0.9280699491500854,1.0,1.0,-1.0341159105300903,0.4432149231433868,0.5909010171890259,0.1946569383144378,0.0,0.0,0.3157649934291839,41.54779815673828,25.0,2.894163131713867,-6594.3291015625,135.84927368164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,304.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5703125,18000.0,0.0,0.0,0.1487256288528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284813672304153,0.2284858226776123,-4.468185579753481e-06,0.0,0.0001509376015746,0.0,0.0,9.687124252319336,0.0,0.0,0.0,0.2926959097385406,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156416445970535,-766.8014526367188,304.1552429199219,0.5243635773658752,0.0526623502373695,0.0488490872085094,293.61456298828125,297.1499938964844,293.1499938964844,0.0083644269034266,-581.2203369140625,301.0982666015625,0.5128566026687622,0.050000000745058,0.0485942251980304,293.2088623046875,297.1499938964844,293.1499938964844,0.1973976194858551,-3067.671875,304.1571655273437,0.9285529255867004,0.2782239317893982,0.1953959614038467,293.24285888671875,297.1499938964844,293.1499938964844,0.2633039653301239,-5217.51025390625,304.1619567871094,0.9990000128746032,0.3508505821228027,0.3321839570999145,293.25152587890625,297.1499938964844,293.1499938964844,0.0118651306256651,-3353.577392578125,303.2119140625,0.5128566026687622,0.050000000745058,0.2305100858211517,291.1849975585937,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790710449219,291.18487548828125,1.0,0.2272615283727646,0.9279304146766664,0.9279304146766664,1.0,1.0,-1.0267651081085205,0.4398179352283478,0.5869472026824951,0.1932124495506286,0.0,0.0,0.3111058473587036,37.86041641235352,25.0,0.0665621683001518,-6515.86474609375,127.5551528930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,304.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.255859375,18000.0,0.0,0.0,0.1473218351602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243649363517761,0.224369391798973,-4.457692284631776e-06,0.0,0.000149512925418,0.0,0.0,9.476064682006836,0.0,0.0,0.0,0.2918378114700317,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156416445970535,-766.8014526367188,304.1552429199219,0.5243635773658752,0.0526623502373695,0.0488490872085094,293.61456298828125,297.1499938964844,293.1499938964844,0.0083644269034266,-581.2203369140625,301.0982666015625,0.5128566026687622,0.050000000745058,0.0485942251980304,293.2088623046875,297.1499938964844,293.1499938964844,0.1973976194858551,-3067.671875,304.1571655273437,0.9285529255867004,0.2782239317893982,0.1953959614038467,293.24285888671875,297.1499938964844,293.1499938964844,0.2633039653301239,-5217.51025390625,304.1619567871094,0.9990000128746032,0.3508505821228027,0.3321839570999145,293.25152587890625,297.1499938964844,293.1499938964844,0.0118651306256651,-3353.577392578125,303.2119140625,0.5128566026687622,0.050000000745058,0.2305100858211517,291.1849975585937,291.1499938964844,273.2966613769531,271.3640441894531,284.89263916015625,293.5790710449219,291.18487548828125,1.0,0.2272615283727646,0.9279304146766664,0.9279304146766664,1.0,1.0,-1.0267651081085205,0.4398179352283478,0.5869472026824951,0.1932124495506286,0.0,0.0,0.3111058473587036,37.86041641235352,25.0,0.0665621683001518,-6515.86474609375,127.5551528930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,304.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.255859375,18000.0,0.0,0.0,0.1473218351602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243649363517761,0.224369391798973,-4.457692284631776e-06,0.0,0.000149512925418,0.0,0.0,9.476064682006836,0.0,0.0,0.0,0.2918378114700317,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148851172998547,-746.1766357421875,304.1547546386719,0.5263299345970154,0.0512811578810215,0.0475757457315921,293.62518310546875,297.1499938964844,293.1499938964844,0.0080974241718649,-568.5996704101562,300.9106750488281,0.5196577310562134,0.050000000745058,0.0485137365758419,293.20819091796875,297.1499938964844,293.1499938964844,0.1959402710199356,-3049.48486328125,304.1572265625,0.9396320581436156,0.2768708765506744,0.194394826889038,293.2312316894531,297.1499938964844,293.1499938964844,0.2527029812335968,-5043.87109375,304.1754150390625,0.9990000128746032,0.3508217930793762,0.3208982646465301,293.2522888183594,297.1499938964844,293.1499938964844,0.0117466896772384,-3334.91845703125,303.1754150390625,0.5196577310562134,0.050000000745058,0.2301282733678817,291.1947326660156,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.1966247558594,1.0,0.2220957577228546,0.9277908802032472,0.9277908802032472,1.0,1.0,-1.0103286504745483,0.4322697222232818,0.5780589580535889,0.1899127513170242,0.0,0.0,0.3047362267971039,35.6345329284668,25.0,14.295756340026855,-6409.583984375,119.72154998779295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,304.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.1457148939371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196660339832306,0.2196704894304275,-4.447361789061688e-06,0.0,0.0001478820922784,0.0,0.0,9.240389823913574,0.0,0.0,0.0,0.2908829748630523,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148851172998547,-746.1766357421875,304.1547546386719,0.5263299345970154,0.0512811578810215,0.0475757457315921,293.62518310546875,297.1499938964844,293.1499938964844,0.0080974241718649,-568.5996704101562,300.9106750488281,0.5196577310562134,0.050000000745058,0.0485137365758419,293.20819091796875,297.1499938964844,293.1499938964844,0.1959402710199356,-3049.48486328125,304.1572265625,0.9396320581436156,0.2768708765506744,0.194394826889038,293.2312316894531,297.1499938964844,293.1499938964844,0.2527029812335968,-5043.87109375,304.1754150390625,0.9990000128746032,0.3508217930793762,0.3208982646465301,293.2522888183594,297.1499938964844,293.1499938964844,0.0117466896772384,-3334.91845703125,303.1754150390625,0.5196577310562134,0.050000000745058,0.2301282733678817,291.1947326660156,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.58935546875,291.1966247558594,1.0,0.2220957577228546,0.9277908802032472,0.9277908802032472,1.0,1.0,-1.0103286504745483,0.4322697222232818,0.5780589580535889,0.1899127513170242,0.0,0.0,0.3047362267971039,35.6345329284668,25.0,14.295756340026855,-6409.583984375,119.72154998779295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,304.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.1457148939371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196660339832306,0.2196704894304275,-4.447361789061688e-06,0.0,0.0001478820922784,0.0,0.0,9.240389823913574,0.0,0.0,0.0,0.2908829748630523,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0141857303678989,-725.1897583007812,304.13970947265625,0.5256966352462769,0.050000000745058,0.0460617132484912,293.6361389160156,297.1499938964844,293.1499938964844,0.0078407721593976,-556.1808471679688,300.7179260253906,0.5254653692245483,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1945895850658416,-3032.70947265625,304.15704345703125,0.948278784751892,0.2755275964736938,0.1934107691049575,293.2105712890625,297.1499938964844,293.1499938964844,0.2433675527572631,-4895.81396484375,304.1822509765625,0.9990000128746032,0.3529464900493622,0.311620831489563,293.2530822753906,297.1499938964844,293.1499938964844,0.0116411047056317,-3318.76904296875,303.1383361816406,0.5254653692245483,0.050000000745058,0.2298349738121032,291.20123291015625,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.2011413574219,1.0,0.2177649736404419,0.9277182817459106,0.9277182817459106,1.0,1.0,-0.9953383803367616,0.4253938794136047,0.5699445605278015,0.1869306117296219,0.0,0.0,0.2972796857357025,33.90007781982422,25.0,5.852022171020508,-6289.95751953125,113.36078643798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.134765625,18000.0,0.0,0.0,0.1437921524047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133637368679046,0.2133681625127792,-4.433251888258383e-06,0.0,0.0001459307532059,0.0,0.0,8.926841735839844,0.0,0.0,0.0,0.2896365821361542,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0141857303678989,-725.1897583007812,304.13970947265625,0.5256966352462769,0.050000000745058,0.0460617132484912,293.6361389160156,297.1499938964844,293.1499938964844,0.0078407721593976,-556.1808471679688,300.7179260253906,0.5254653692245483,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1945895850658416,-3032.70947265625,304.15704345703125,0.948278784751892,0.2755275964736938,0.1934107691049575,293.2105712890625,297.1499938964844,293.1499938964844,0.2433675527572631,-4895.81396484375,304.1822509765625,0.9990000128746032,0.3529464900493622,0.311620831489563,293.2530822753906,297.1499938964844,293.1499938964844,0.0116411047056317,-3318.76904296875,303.1383361816406,0.5254653692245483,0.050000000745058,0.2298349738121032,291.20123291015625,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.2011413574219,1.0,0.2177649736404419,0.9277182817459106,0.9277182817459106,1.0,1.0,-0.9953383803367616,0.4253938794136047,0.5699445605278015,0.1869306117296219,0.0,0.0,0.2972796857357025,33.90007781982422,25.0,5.852022171020508,-6289.95751953125,113.36078643798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.134765625,18000.0,0.0,0.0,0.1437921524047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2133637368679046,0.2133681625127792,-4.433251888258383e-06,0.0,0.0001459307532059,0.0,0.0,8.926841735839844,0.0,0.0,0.0,0.2896365821361542,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138124572113156,-716.9826049804688,304.0957946777344,0.5309003591537476,0.050000000745058,0.0459610633552074,293.6473083496094,297.1499938964844,293.1499938964844,0.0075933146290481,-543.9625244140625,300.5186767578125,0.5308988690376282,0.050000000745058,0.04839888215065,293.2089233398437,297.1499938964844,293.1499938964844,0.1932291388511657,-3015.8515625,304.156982421875,0.9555380940437316,0.2738043069839477,0.1923083364963531,293.187255859375,297.1499938964844,293.1499938964844,0.2354647666215896,-4768.78271484375,304.1845703125,0.9990000128746032,0.3561363816261291,0.3034399747848511,293.2538146972656,297.1499938964844,293.1499938964844,0.0115473186597228,-3305.15283203125,303.1005554199219,0.5308988690376282,0.050000000745058,0.2295834571123123,291.19952392578125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.1991577148437,1.0,0.2141577005386352,0.9276456832885742,0.9276456832885742,1.0,1.0,-0.9837098121643066,0.4201037883758545,0.5636060833930969,0.1845295131206512,0.0,0.0,0.2907605767250061,32.42598342895508,43.0,-0.8456543684005737,-6191.09326171875,108.2851791381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,304.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.1415673643350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079420834779739,0.2079465091228485,-4.419847300596302e-06,0.0,0.000143672878039,0.0,0.0,8.657489776611328,0.0,0.0,0.0,0.2885441780090332,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138124572113156,-716.9826049804688,304.0957946777344,0.5309003591537476,0.050000000745058,0.0459610633552074,293.6473083496094,297.1499938964844,293.1499938964844,0.0075933146290481,-543.9625244140625,300.5186767578125,0.5308988690376282,0.050000000745058,0.04839888215065,293.2089233398437,297.1499938964844,293.1499938964844,0.1932291388511657,-3015.8515625,304.156982421875,0.9555380940437316,0.2738043069839477,0.1923083364963531,293.187255859375,297.1499938964844,293.1499938964844,0.2354647666215896,-4768.78271484375,304.1845703125,0.9990000128746032,0.3561363816261291,0.3034399747848511,293.2538146972656,297.1499938964844,293.1499938964844,0.0115473186597228,-3305.15283203125,303.1005554199219,0.5308988690376282,0.050000000745058,0.2295834571123123,291.19952392578125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537658691406,293.55810546875,291.1991577148437,1.0,0.2141577005386352,0.9276456832885742,0.9276456832885742,1.0,1.0,-0.9837098121643066,0.4201037883758545,0.5636060833930969,0.1845295131206512,0.0,0.0,0.2907605767250061,32.42598342895508,43.0,-0.8456543684005737,-6191.09326171875,108.2851791381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,304.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.65234375,18000.0,0.0,0.0,0.1415673643350601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079420834779739,0.2079465091228485,-4.419847300596302e-06,0.0,0.000143672878039,0.0,0.0,8.657489776611328,0.0,0.0,0.0,0.2885441780090332,4.0,0.0,1.0
814500,293.2366027832031,297.1499938964844,293.1499938964844,0.0137688918039202,-716.1957397460938,304.07440185546875,0.529300332069397,0.050000000745058,0.0459751784801483,293.65301513671875,297.1499938964844,293.1499938964844,0.0074793938547372,-538.2978515625,300.416748046875,0.5293002724647522,0.050000000745058,0.0484140627086162,293.210693359375,297.1499938964844,293.1499938964844,0.1923525035381317,-3004.940673828125,304.1573181152344,0.9515149593353271,0.2727059423923492,0.1915604770183563,293.1784973144531,297.1499938964844,293.1499938964844,0.2373954653739929,-4803.1220703125,304.17462158203125,0.9990000128746032,0.357393354177475,0.3058011531829834,293.25421142578125,297.1499938964844,293.1499938964844,0.0115177938714623,-3301.657470703125,303.081298828125,0.5293002724647522,0.050000000745058,0.2296554744243621,291.1968994140625,291.1499938964844,273.42498779296875,271.4540710449219,284.96063232421875,293.559326171875,291.1951904296875,1.0,0.2155177891254425,0.927609384059906,0.927609384059906,1.0,1.0,-0.9857602715492249,0.421108990907669,0.5646512508392334,0.1847565025091171,0.0,0.0,0.2878741323947906,32.829063415527344,43.0,-10.013371467590332,-6162.7763671875,109.41352081298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619384765625,304.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.140381321310997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054794728755951,0.2054838836193084,-4.413786882651039e-06,0.0,0.0001424691872671,0.0,0.0,8.5360746383667,0.0,0.0,0.0,0.2880530059337616,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137559287250041,-716.479736328125,304.0531005859375,0.5246254801750183,0.050000000745058,0.0460193082690238,293.6588134765625,297.1499938964844,293.1499938964844,0.0073756678029894,-533.3192138671875,300.310546875,0.5246254801750183,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917469799518585,-2997.640380859375,304.1570739746094,0.9421342015266418,0.2717656195163727,0.1908916682004928,293.17779541015625,297.1499938964844,293.1499938964844,0.243986964225769,-4914.037109375,304.1580810546875,0.9990000128746032,0.3571791052818298,0.3129267394542694,293.2547302246094,297.1499938964844,293.1499938964844,0.0115090571343898,-3302.879638671875,303.0607604980469,0.5246254801750183,0.050000000745058,0.2298759669065475,291.1842041015625,291.1499938964844,273.4433288574219,271.4671630859375,284.9685974121094,293.57000732421875,291.1795654296875,1.0,0.2186527699232101,0.9275875091552734,0.9275875091552734,1.0,1.0,-0.9938796162605286,0.424902468919754,0.5689771175384521,0.1861630380153656,0.0,0.0,0.286795437335968,34.09197235107422,46.0,-30.31787300109864,-6157.40625,113.35680389404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,304.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.142578125,18000.0,0.0,0.0,0.1392014026641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037852108478546,0.203789621591568,-4.408430868352298e-06,0.0,0.0001412717247148,0.0,0.0,8.450666427612305,0.0,0.0,0.0,0.287705659866333,4.0,0.0,1.0
814620,293.24267578125,297.1499938964844,293.1499938964844,0.0137334372848272,-717.2606811523438,304.01043701171875,0.5173004269599915,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.007170237135142,-523.3363037109375,300.0908508300781,0.5173004269599915,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1909913867712021,-2988.892333984375,304.1559753417969,0.9266247153282166,0.2703586518764496,0.1898315548896789,293.1944885253906,297.1499938964844,293.1499938964844,0.2556491494178772,-5106.728515625,304.13629150390625,0.9990000128746032,0.3531273603439331,0.3248418867588043,293.2562866210937,297.1499938964844,293.1499938964844,0.0114912372082471,-3305.956298828125,303.0169677734375,0.5173004269599915,0.050000000745058,0.2302559316158294,291.14794921875,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.1453857421875,1.0,0.2233915030956268,0.9275436401367188,0.9275436401367188,1.0,1.0,-1.0075539350509644,0.4312888979911804,0.5762650370597839,0.1885614544153213,0.0,0.0,0.2896954119205475,36.26714706420898,49.0,-37.019309997558594,-6199.86328125,120.2091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512145996094,304.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1370985060930252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049352973699569,0.2049396932125091,-4.405782419780735e-06,0.0,0.0001391375553794,0.0,0.0,8.496936798095703,0.0,0.0,0.0,0.2878329753875732,4.0,0.0,1.0
814680,293.24267578125,297.1499938964844,293.1499938964844,0.0137334372848272,-717.2606811523438,304.01043701171875,0.5173004269599915,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.007170237135142,-523.3363037109375,300.0908508300781,0.5173004269599915,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1909913867712021,-2988.892333984375,304.1559753417969,0.9266247153282166,0.2703586518764496,0.1898315548896789,293.1944885253906,297.1499938964844,293.1499938964844,0.2556491494178772,-5106.728515625,304.13629150390625,0.9990000128746032,0.3531273603439331,0.3248418867588043,293.2562866210937,297.1499938964844,293.1499938964844,0.0114912372082471,-3305.956298828125,303.0169677734375,0.5173004269599915,0.050000000745058,0.2302559316158294,291.14794921875,291.1499938964844,273.4800109863281,271.4934997558594,284.9974670410156,293.61199951171875,291.1453857421875,1.0,0.2233915030956268,0.9275436401367188,0.9275436401367188,1.0,1.0,-1.0075539350509644,0.4312888979911804,0.5762650370597839,0.1885614544153213,0.0,0.0,0.2896954119205475,36.26714706420898,49.0,-37.019309997558594,-6199.86328125,120.2091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512145996094,304.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1370985060930252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049352973699569,0.2049396932125091,-4.405782419780735e-06,0.0,0.0001391375553794,0.0,0.0,8.496936798095703,0.0,0.0,0.0,0.2878329753875732,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137139586731791,-717.620849609375,303.9730834960937,0.5086804628372192,0.050000000745058,0.0461981073021888,293.6824951171875,297.1499938964844,293.1499938964844,0.006963703315705,-512.5471801757812,299.8724975585937,0.5086804628372192,0.050000000745058,0.0486488305032253,293.2075500488281,297.1499938964844,293.1499938964844,0.1904935091733932,-2983.063720703125,304.15484619140625,0.9093296527862548,0.2694748044013977,0.189287781715393,293.2220764160156,297.1499938964844,293.1499938964844,0.2607326507568359,-5190.578125,304.1337585449219,0.9925903677940368,0.3464041948318481,0.3301045894622803,293.25848388671875,297.1499938964844,293.1499938964844,0.0114590795710682,-3304.670166015625,302.9726867675781,0.5086804628372192,0.050000000745058,0.2307691127061844,291.1338806152344,291.1499938964844,273.51666259765625,271.5200500488281,285.0361022949219,293.6632995605469,291.1336669921875,1.0,0.2283195108175277,0.9274998307228088,0.9274998307228088,1.0,1.0,-1.0136008262634275,0.4341549873352051,0.5794458389282227,0.1895179003477096,0.0,0.0,0.292949378490448,39.07003021240234,52.0,-16.316009521484375,-6233.16796875,126.52735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,304.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1356112658977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075315117835998,0.2075359225273132,-4.410477231431287e-06,0.0,0.0001376282016281,0.0,0.0,8.621482849121094,0.0,0.0,0.0,0.2883118093013763,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137139586731791,-717.620849609375,303.9730834960937,0.5086804628372192,0.050000000745058,0.0461981073021888,293.6824951171875,297.1499938964844,293.1499938964844,0.006963703315705,-512.5471801757812,299.8724975585937,0.5086804628372192,0.050000000745058,0.0486488305032253,293.2075500488281,297.1499938964844,293.1499938964844,0.1904935091733932,-2983.063720703125,304.15484619140625,0.9093296527862548,0.2694748044013977,0.189287781715393,293.2220764160156,297.1499938964844,293.1499938964844,0.2607326507568359,-5190.578125,304.1337585449219,0.9925903677940368,0.3464041948318481,0.3301045894622803,293.25848388671875,297.1499938964844,293.1499938964844,0.0114590795710682,-3304.670166015625,302.9726867675781,0.5086804628372192,0.050000000745058,0.2307691127061844,291.1338806152344,291.1499938964844,273.51666259765625,271.5200500488281,285.0361022949219,293.6632995605469,291.1336669921875,1.0,0.2283195108175277,0.9274998307228088,0.9274998307228088,1.0,1.0,-1.0136008262634275,0.4341549873352051,0.5794458389282227,0.1895179003477096,0.0,0.0,0.292949378490448,39.07003021240234,52.0,-16.316009521484375,-6233.16796875,126.52735900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,304.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1356112658977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075315117835998,0.2075359225273132,-4.410477231431287e-06,0.0,0.0001376282016281,0.0,0.0,8.621482849121094,0.0,0.0,0.0,0.2883118093013763,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136775439605116,-716.9558715820312,303.94140625,0.4992657899856567,0.050000000745058,0.04633055254817,293.6947937011719,297.1499938964844,293.1499938964844,0.0067483372986316,-500.4013366699219,299.65869140625,0.4992657899856567,0.050000000745058,0.0487883016467094,293.2069396972656,297.1499938964844,293.1499938964844,0.1892749369144439,-2967.5693359375,304.1552734375,0.8911397457122803,0.2681455314159393,0.1885320842266082,293.2354736328125,297.1499938964844,293.1499938964844,0.2564752101898193,-5116.2109375,304.1461181640625,0.9731345176696776,0.3418289721012115,0.3252609074115753,293.2610168457031,297.1499938964844,293.1499938964844,0.0114076351746916,-3297.49072265625,302.9294738769531,0.4992657899856567,0.050000000745058,0.23143070936203,291.1490478515625,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6908569335937,291.1509704589844,1.0,0.2329326868057251,0.9271697402000428,0.9271697402000428,1.0,1.0,-1.008492946624756,0.4319235384464264,0.5765694379806519,0.1881677955389022,0.0,0.0,0.2922793924808502,42.53672790527344,55.0,13.321372032165527,-6206.02099609375,131.1855010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,304.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1346570402383804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080949991941452,0.2080994248390197,-4.41438760390156e-06,0.0,0.0001366597862215,0.0,0.0,8.65403938293457,0.0,0.0,0.0,0.2884570360183716,4.0,0.0,1.0
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136775439605116,-716.9558715820312,303.94140625,0.4992657899856567,0.050000000745058,0.04633055254817,293.6947937011719,297.1499938964844,293.1499938964844,0.0067483372986316,-500.4013366699219,299.65869140625,0.4992657899856567,0.050000000745058,0.0487883016467094,293.2069396972656,297.1499938964844,293.1499938964844,0.1892749369144439,-2967.5693359375,304.1552734375,0.8911397457122803,0.2681455314159393,0.1885320842266082,293.2354736328125,297.1499938964844,293.1499938964844,0.2564752101898193,-5116.2109375,304.1461181640625,0.9731345176696776,0.3418289721012115,0.3252609074115753,293.2610168457031,297.1499938964844,293.1499938964844,0.0114076351746916,-3297.49072265625,302.9294738769531,0.4992657899856567,0.050000000745058,0.23143070936203,291.1490478515625,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6908569335937,291.1509704589844,1.0,0.2329326868057251,0.9271697402000428,0.9271697402000428,1.0,1.0,-1.008492946624756,0.4319235384464264,0.5765694379806519,0.1881677955389022,0.0,0.0,0.2922793924808502,42.53672790527344,55.0,13.321372032165527,-6206.02099609375,131.1855010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,304.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.953125,18000.0,0.0,0.0,0.1346570402383804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080949991941452,0.2080994248390197,-4.41438760390156e-06,0.0,0.0001366597862215,0.0,0.0,8.65403938293457,0.0,0.0,0.0,0.2884570360183716,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.0136312050744891,-716.2769165039062,303.9029541015625,0.4915247559547424,0.050000000745058,0.0464570000767707,293.7074279785156,297.1499938964844,293.1499938964844,0.0065347668714821,-488.1580505371094,299.4377136230469,0.4915247559547424,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1880089342594146,-2951.603515625,304.1556091308594,0.8756093382835388,0.2666677832603454,0.1876168102025985,293.23956298828125,297.1499938964844,293.1499938964844,0.2536185085773468,-5069.02197265625,304.1520690917969,0.9548885226249696,0.3388237357139587,0.3222953379154205,293.2636108398437,297.1499938964844,293.1499938964844,0.011359691619873,-3291.7353515625,302.8844909667969,0.4915247559547424,0.050000000745058,0.2320623248815536,291.15704345703125,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1573791503906,1.0,0.2373867332935333,0.9268397092819214,0.9268397092819214,1.0,1.0,-1.0049042701721191,0.4303976893424988,0.5745065212249756,0.1871001571416854,0.0,0.0,0.2906602919101715,45.86040496826172,58.0,8.834226608276367,-6155.02734375,135.98892211914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,304.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1339837908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067321091890335,0.2067365199327469,-4.412478574522538e-06,0.0,0.0001359765155939,0.0,0.0,8.589537620544434,0.0,0.0,0.0,0.2882213294506073,4.0,0.0,1.0
