time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.0136312050744891,-716.2769165039062,303.9029541015625,0.4915247559547424,0.050000000745058,0.0464570000767707,293.7074279785156,297.1499938964844,293.1499938964844,0.0065347668714821,-488.1580505371094,299.4377136230469,0.4915247559547424,0.050000000745058,0.0489214584231376,293.2071228027344,297.1499938964844,293.1499938964844,0.1880089342594146,-2951.603515625,304.1556091308594,0.8756093382835388,0.2666677832603454,0.1876168102025985,293.23956298828125,297.1499938964844,293.1499938964844,0.2536185085773468,-5069.02197265625,304.1520690917969,0.9548885226249696,0.3388237357139587,0.3222953379154205,293.2636108398437,297.1499938964844,293.1499938964844,0.011359691619873,-3291.7353515625,302.8844909667969,0.4915247559547424,0.050000000745058,0.2320623248815536,291.15704345703125,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7059020996094,291.1573791503906,1.0,0.2373867332935333,0.9268397092819214,0.9268397092819214,1.0,1.0,-1.0049042701721191,0.4303976893424988,0.5745065212249756,0.1871001571416854,0.0,0.0,0.2906602919101715,45.86040496826172,58.0,8.834226608276367,-6155.02734375,135.98892211914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,304.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1339837908744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067321091890335,0.2067365199327469,-4.412478574522538e-06,0.0,0.0001359765155939,0.0,0.0,8.589537620544434,0.0,0.0,0.0,0.2882213294506073,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136039145290851,-715.8998413085938,303.88104248046875,0.4880165457725525,0.050000000745058,0.0465189777314662,293.7137756347656,297.1499938964844,293.1499938964844,0.0064287376590073,-481.9866333007813,299.3245544433594,0.4880165457725525,0.050000000745058,0.0489867255091667,293.2072448730469,297.1499938964844,293.1499938964844,0.1873960644006729,-2943.907470703125,304.1557006835937,0.8685900568962097,0.2659169733524322,0.1871438473463058,293.2402038574219,297.1499938964844,293.1499938964844,0.2524915933609009,-5050.6259765625,304.1537170410156,0.9461405277252196,0.3375650346279144,0.3211153149604797,293.2649230957031,297.1499938964844,293.1499938964844,0.011336856521666,-3289.26416015625,302.8614196777344,0.4880165457725525,0.050000000745058,0.2323719412088394,291.1583251953125,291.1499938964844,273.6083374023437,271.58721923828125,285.10382080078125,293.7126159667969,291.1585998535156,1.0,0.2395668178796768,0.9266746640205384,0.9266746640205384,1.0,1.0,-1.0034444332122805,0.4297920763492584,0.5736523866653442,0.1866236627101898,0.0,0.0,0.2899753749370575,47.49272537231445,58.0,6.450621128082275,-6133.29541015625,138.4110565185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,304.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1337190717458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061863392591476,0.206190750002861,-4.411196186993038e-06,0.0,0.0001357078581349,0.0,0.0,8.562777519226074,0.0,0.0,0.0,0.2881134152412414,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135734239593148,-715.45361328125,303.857666015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.006323164794594,-475.7566223144531,299.2101745605469,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867847144603729,-2936.232421875,304.1557922363281,0.861991822719574,0.2651647627353668,0.1866683810949325,293.2403869628906,297.1499938964844,293.1499938964844,0.2514494061470032,-5033.70947265625,304.1549377441406,0.9376407265663148,0.3363863229751587,0.320033460855484,293.2662353515625,297.1499938964844,293.1499938964844,0.0113137690350413,-3286.76611328125,302.8381042480469,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1593017578125,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.15948486328125,1.0,0.2417185306549072,0.926604688167572,0.926604688167572,1.0,1.0,-1.0020959377288818,0.4292425811290741,0.5728533864021301,0.1861668527126312,0.0,0.0,0.2892521619796753,49.11489486694336,61.0,4.552550792694092,-6112.22265625,140.8367919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,304.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.265625,18000.0,0.0,0.0,0.1334962248802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056292444467544,0.2056336551904678,-4.409936536831083e-06,0.0,0.0001354816922685,0.0,0.0,8.535579681396484,0.0,0.0,0.0,0.2880037724971771,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135059859603643,-714.4342651367188,303.8075866699219,0.4780453741550445,0.050000000745058,0.0467029064893722,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130933463573,-463.1142883300781,298.977783203125,0.4780453741550445,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.185581162571907,-2921.134521484375,304.1558532714844,0.8498957753181458,0.2636605501174927,0.1857160329818725,293.24005126953125,297.1499938964844,293.1499938964844,0.249516099691391,-5002.53369140625,304.156494140625,0.9215865135192872,0.3341604769229889,0.318028450012207,293.2688293457031,297.1499938964844,293.1499938964844,0.011267265304923,-3281.81103515625,302.7906799316406,0.4780453741550445,0.050000000745058,0.2332906872034073,291.1600341796875,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.7318725585937,291.1600341796875,1.0,0.2459414601325988,0.9264647364616394,0.9264647364616394,1.0,1.0,-0.999581515789032,0.4282334148883819,0.5713480710983276,0.1852763146162033,0.0,0.0,0.2878496646881103,52.34138488769531,49.0,1.5488920211791992,-6072.23046875,145.6847381591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,304.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1331490129232406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045087069272995,0.2045131176710128,-4.407375854498241e-06,0.0,0.0001351293176412,0.0,0.0,8.48090648651123,0.0,0.0,0.0,0.287784218788147,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135059859603643,-714.4342651367188,303.8075866699219,0.4780453741550445,0.050000000745058,0.0467029064893722,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130933463573,-463.1142883300781,298.977783203125,0.4780453741550445,0.050000000745058,0.0491804108023643,293.2076416015625,297.1499938964844,293.1499938964844,0.185581162571907,-2921.134521484375,304.1558532714844,0.8498957753181458,0.2636605501174927,0.1857160329818725,293.24005126953125,297.1499938964844,293.1499938964844,0.249516099691391,-5002.53369140625,304.156494140625,0.9215865135192872,0.3341604769229889,0.318028450012207,293.2688293457031,297.1499938964844,293.1499938964844,0.011267265304923,-3281.81103515625,302.7906799316406,0.4780453741550445,0.050000000745058,0.2332906872034073,291.1600341796875,291.1499938964844,273.663330078125,271.6280212402344,285.13653564453125,293.7318725585937,291.1600341796875,1.0,0.2459414601325988,0.9264647364616394,0.9264647364616394,1.0,1.0,-0.999581515789032,0.4282334148883819,0.5713480710983276,0.1852763146162033,0.0,0.0,0.2878496646881103,52.34138488769531,49.0,1.5488920211791992,-6072.23046875,145.6847381591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,304.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1331490129232406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045087069272995,0.2045131176710128,-4.407375854498241e-06,0.0,0.0001351293176412,0.0,0.0,8.48090648651123,0.0,0.0,0.0,0.287784218788147,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133636081591248,-711.1174926757812,303.75469970703125,0.478929191827774,0.050000000745058,0.046686578541994,293.745361328125,297.1499938964844,293.1499938964844,0.0058832704089581,-448.77679443359375,298.7415771484375,0.478929191827774,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.1842557340860366,-2904.44287109375,304.1561279296875,0.8496958613395691,0.2621835172176361,0.1846667379140854,293.2392272949219,297.1499938964844,293.1499938964844,0.2475309818983078,-4970.60693359375,304.1576232910156,0.9210615754127502,0.3320498764514923,0.3159980475902557,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682331189513,-3266.830810546875,302.7428283691406,0.478929191827774,0.050000000745058,0.2332091182470321,291.1610412597656,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.74444580078125,291.161376953125,1.0,0.2443833947181701,0.9263247847557068,0.9263247847557068,1.0,1.0,-0.995747685432434,0.4266254007816314,0.5691222548484802,0.1841126680374145,0.0,0.0,0.2863417267799377,51.85481262207031,37.0,2.51138973236084,-6031.90869140625,143.86944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,304.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1328917145729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033939063549041,0.2033983170986175,-4.4048952076991554e-06,0.0,0.0001348681980744,0.0,0.0,8.426743507385254,0.0,0.0,0.0,0.2875657677650451,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133636081591248,-711.1174926757812,303.75469970703125,0.478929191827774,0.050000000745058,0.046686578541994,293.745361328125,297.1499938964844,293.1499938964844,0.0058832704089581,-448.77679443359375,298.7415771484375,0.478929191827774,0.050000000745058,0.0491632148623466,293.2077331542969,297.1499938964844,293.1499938964844,0.1842557340860366,-2904.44287109375,304.1561279296875,0.8496958613395691,0.2621835172176361,0.1846667379140854,293.2392272949219,297.1499938964844,293.1499938964844,0.2475309818983078,-4970.60693359375,304.1576232910156,0.9210615754127502,0.3320498764514923,0.3159980475902557,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682331189513,-3266.830810546875,302.7428283691406,0.478929191827774,0.050000000745058,0.2332091182470321,291.1610412597656,291.1499938964844,273.70001220703125,271.65545654296875,285.1586608886719,293.74444580078125,291.161376953125,1.0,0.2443833947181701,0.9263247847557068,0.9263247847557068,1.0,1.0,-0.995747685432434,0.4266254007816314,0.5691222548484802,0.1841126680374145,0.0,0.0,0.2863417267799377,51.85481262207031,37.0,2.51138973236084,-6031.90869140625,143.86944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,304.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1328917145729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033939063549041,0.2033983170986175,-4.4048952076991554e-06,0.0,0.0001348681980744,0.0,0.0,8.426743507385254,0.0,0.0,0.0,0.2875657677650451,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131719931960105,-706.0978393554688,303.7032470703125,0.4858845472335815,0.050000000745058,0.0465577691793441,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411698460578,-433.14849853515625,298.5030212402344,0.4858845472335815,0.050000000745058,0.0490275733172893,293.20831298828125,297.1499938964844,293.1499938964844,0.1827572733163833,-2885.48095703125,304.1565856933594,0.8592550754547119,0.2606039345264435,0.1835043877363205,293.23797607421875,297.1499938964844,293.1499938964844,0.2454626262187957,-4937.34130859375,304.1585388183594,0.933393120765686,0.3300399482250213,0.3139472603797912,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276471823453,-3243.447509765625,302.6952514648437,0.4858845472335815,0.050000000745058,0.232565701007843,291.16455078125,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1650390625,1.0,0.2387494444847107,0.926179587841034,0.926179587841034,1.0,1.0,-0.9908018708229064,0.424516886472702,0.5662850141525269,0.1827109009027481,0.0,0.0,0.2841773629188537,48.35673904418945,25.0,4.6072258949279785,-5985.69873046875,136.70620727539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,304.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1326549500226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018540501594543,0.2018584609031677,-4.401872047310462e-06,0.0,0.0001346279022982,0.0,0.0,8.352840423583984,0.0,0.0,0.0,0.287272959947586,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131719931960105,-706.0978393554688,303.7032470703125,0.4858845472335815,0.050000000745058,0.0465577691793441,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411698460578,-433.14849853515625,298.5030212402344,0.4858845472335815,0.050000000745058,0.0490275733172893,293.20831298828125,297.1499938964844,293.1499938964844,0.1827572733163833,-2885.48095703125,304.1565856933594,0.8592550754547119,0.2606039345264435,0.1835043877363205,293.23797607421875,297.1499938964844,293.1499938964844,0.2454626262187957,-4937.34130859375,304.1585388183594,0.933393120765686,0.3300399482250213,0.3139472603797912,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276471823453,-3243.447509765625,302.6952514648437,0.4858845472335815,0.050000000745058,0.232565701007843,291.16455078125,291.1499938964844,273.7366638183594,271.6829833984375,285.18115234375,293.7566833496094,291.1650390625,1.0,0.2387494444847107,0.926179587841034,0.926179587841034,1.0,1.0,-0.9908018708229064,0.424516886472702,0.5662850141525269,0.1827109009027481,0.0,0.0,0.2841773629188537,48.35673904418945,25.0,4.6072258949279785,-5985.69873046875,136.70620727539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,304.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1326549500226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018540501594543,0.2018584609031677,-4.401872047310462e-06,0.0,0.0001346279022982,0.0,0.0,8.352840423583984,0.0,0.0,0.0,0.287272959947586,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130013329908251,-701.3848876953125,303.6651306152344,0.4949439167976379,0.050000000745058,0.0463993586599826,293.7671203613281,297.1499938964844,293.1499938964844,0.005443416070193,-420.0429992675781,298.3101806640625,0.4949439167976379,0.050000000745058,0.0488607585430145,293.2093505859375,297.1499938964844,293.1499938964844,0.1813737750053405,-2867.920166015625,304.1571655273437,0.8734591007232666,0.2592140734195709,0.1824273467063903,293.2367858886719,297.1499938964844,293.1499938964844,0.2437919378280639,-4910.48291015625,304.1590576171875,0.9511847496032716,0.3284931480884552,0.3123086392879486,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969770371913,-3220.865234375,302.657470703125,0.4949439167976379,0.050000000745058,0.2317744046449661,291.16796875,291.1499938964844,273.7659912109375,271.70513916015625,285.1992492675781,293.7662353515625,291.16851806640625,1.0,0.2319478094577789,0.9260634183883668,0.9260634183883668,1.0,1.0,-0.9862024784088136,0.4225417673587799,0.563660740852356,0.1814523339271545,0.0,0.0,0.2819900512695312,44.07493591308594,25.0,5.666946887969971,-5944.5654296875,128.3790283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,304.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1324264854192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002756148576736,0.2002800107002258,-4.398724286147626e-06,0.0,0.0001343960466329,0.0,0.0,8.277192115783691,0.0,0.0,0.0,0.2869735062122345,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129569182172417,-700.13232421875,303.6558837890625,0.4977681934833526,0.050000000745058,0.0463539212942123,293.7694702148437,297.1499938964844,293.1499938964844,0.0053936732001602,-416.7013854980469,298.26171875,0.4977681934833526,0.050000000745058,0.048812910914421,293.2095947265625,297.1499938964844,293.1499938964844,0.1810158938169479,-2863.37451171875,304.15728759765625,0.8780400156974792,0.2588641047477722,0.1821487694978714,293.2364807128906,297.1499938964844,293.1499938964844,0.2433740198612213,-4903.76513671875,304.1591491699219,0.9565889835357666,0.3281139731407165,0.3119002282619476,293.2753295898437,297.1499938964844,293.1499938964844,0.0108625711873173,-3214.824951171875,302.6480712890625,0.4977681934833526,0.050000000745058,0.2315474450588226,291.1688537597656,291.1499938964844,273.7733459472656,271.710693359375,285.2037658691406,293.7685852050781,291.1694030761719,1.0,0.2299792766571045,0.9260343313217164,0.9260343313217164,1.0,1.0,-0.9849936366081238,0.4220217764377594,0.5629718899726868,0.1811248660087585,0.0,0.0,0.2813791334629059,42.848262786865234,25.0,5.829803466796875,-5933.79296875,126.032958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,304.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5546875,18000.0,0.0,0.0,0.1323590576648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998337507247924,0.1998381465673446,-4.397835709823994e-06,0.0,0.0001343276235274,0.0,0.0,8.256037712097168,0.0,0.0,0.0,0.2868897020816803,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128609519451856,-697.4603271484375,303.6330261230469,0.503428041934967,0.050000000745058,0.0462693236768245,293.7752380371094,297.1499938964844,293.1499938964844,0.0052741635590791,-408.6154174804688,298.13995361328125,0.503428041934967,0.050000000745058,0.0487238280475139,293.2102355957031,297.1499938964844,293.1499938964844,0.180146262049675,-2852.337890625,304.1575622558594,0.8869242072105408,0.2579862177371979,0.1814727783203125,293.2356872558594,297.1499938964844,293.1499938964844,0.2423685491085052,-4887.625,304.1593322753906,0.966581165790558,0.3271744549274444,0.3109205067157745,293.276123046875,297.1499938964844,293.1499938964844,0.0107874879613518,-3201.77734375,302.6245422363281,0.503428041934967,0.050000000745058,0.2311248630285263,291.1710205078125,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7743835449219,291.1715087890625,1.0,0.2264793962240219,0.92596173286438,0.92596173286438,1.0,1.0,-0.9822903275489808,0.4208692014217376,0.5614211559295654,0.1803662180900573,0.0,0.0,0.2797586917877197,40.5582389831543,25.0,5.611642837524414,-5907.00927734375,121.5639190673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,304.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.576171875,18000.0,0.0,0.0,0.1321676969528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986513584852218,0.198655754327774,-4.395436462800717e-06,0.0,0.0001341333991149,0.0,0.0,8.199467658996582,0.0,0.0,0.0,0.2866655886173248,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127741573378443,-695.0650634765625,303.6103820800781,0.5085769891738892,0.050000000745058,0.0461996383965015,293.7809753417969,297.1499938964844,293.1499938964844,0.0051578665152192,-400.6673889160156,298.01715087890625,0.5085769891738892,0.050000000745058,0.0486504472792148,293.2108459472656,297.1499938964844,293.1499938964844,0.1792968809604644,-2841.56787109375,304.15771484375,0.8947034478187561,0.2571036219596863,0.1808055341243744,293.23492431640625,297.1499938964844,293.1499938964844,0.2413997203111648,-4872.095703125,304.1593933105469,0.97476065158844,0.3262421786785126,0.3099659383296966,293.27685546875,297.1499938964844,293.1499938964844,0.0107188131660223,-3189.93701171875,302.6009216308594,0.5085769891738892,0.050000000745058,0.230776771903038,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.22576904296875,293.78009033203125,291.1728820800781,1.0,0.2233817875385284,0.9259091019630432,0.9259091019630432,1.0,1.0,-0.9797541499137878,0.4197938740253448,0.5599603056907654,0.1796421408653259,0.0,0.0,0.2780921757221222,38.66777038574219,25.0,4.520608425140381,-5880.36181640625,117.822509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560119628906,304.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.251953125,18000.0,0.0,0.0,0.1319393217563629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974008530378341,0.1974052488803863,-4.392820756038418e-06,0.0,0.000133901645313,0.0,0.0,8.13962173461914,0.0,0.0,0.0,0.2864282131195068,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126181356608867,-690.8002319335938,303.5653991699219,0.5179716944694519,0.050000000745058,0.0460881888866424,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315458163619,-384.9659118652344,297.7685241699219,0.5179716944694519,0.050000000745058,0.0485330820083618,293.2120056152344,297.1499938964844,293.1499938964844,0.1776359677314758,-2820.51806640625,304.15789794921875,0.9082303643226624,0.2553251981735229,0.1794834583997726,293.2334289550781,297.1499938964844,293.1499938964844,0.2395367175340652,-4842.26416015625,304.15936279296875,0.987557053565979,0.3243930637836456,0.3081028759479522,293.2782592773437,297.1499938964844,293.1499938964844,0.0105936890468001,-3168.537109375,302.55328369140625,0.5179716944694519,0.050000000745058,0.2302200347185135,291.1741638183594,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.1742858886719,1.0,0.2182320356369018,0.9258038997650146,0.9258038997650146,1.0,1.0,-0.9749882817268372,0.4177851378917694,0.5572031140327454,0.1782543659210205,0.0,0.0,0.2747535705566406,35.63473129272461,25.0,2.4125704765319824,-5829.5166015625,111.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.1313620060682296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948871165513992,0.1948914974927902,-4.387354692880763e-06,0.0,0.0001333157415501,0.0,0.0,8.019333839416504,0.0,0.0,0.0,0.2859482169151306,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126181356608867,-690.8002319335938,303.5653991699219,0.5179716944694519,0.050000000745058,0.0460881888866424,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315458163619,-384.9659118652344,297.7685241699219,0.5179716944694519,0.050000000745058,0.0485330820083618,293.2120056152344,297.1499938964844,293.1499938964844,0.1776359677314758,-2820.51806640625,304.15789794921875,0.9082303643226624,0.2553251981735229,0.1794834583997726,293.2334289550781,297.1499938964844,293.1499938964844,0.2395367175340652,-4842.26416015625,304.15936279296875,0.987557053565979,0.3243930637836456,0.3081028759479522,293.2782592773437,297.1499938964844,293.1499938964844,0.0105936890468001,-3168.537109375,302.55328369140625,0.5179716944694519,0.050000000745058,0.2302200347185135,291.1741638183594,291.1499938964844,273.8466796875,271.76641845703125,285.2472229003906,293.79132080078125,291.1742858886719,1.0,0.2182320356369018,0.9258038997650146,0.9258038997650146,1.0,1.0,-0.9749882817268372,0.4177851378917694,0.5572031140327454,0.1782543659210205,0.0,0.0,0.2747535705566406,35.63473129272461,25.0,2.4125704765319824,-5829.5166015625,111.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,304.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.1313620060682296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948871165513992,0.1948914974927902,-4.387354692880763e-06,0.0,0.0001333157415501,0.0,0.0,8.019333839416504,0.0,0.0,0.0,0.2859482169151306,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.012478781864047,-687.020751953125,303.52056884765625,0.5261133909225464,0.050000000745058,0.046005044132471,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112707979977,-369.374267578125,297.51593017578125,0.5261133909225464,0.050000000745058,0.0484455302357673,293.213134765625,297.1499938964844,293.1499938964844,0.1759991198778152,-2799.758056640625,304.1579895019531,0.919937551021576,0.2535267174243927,0.1781700253486633,293.2320251464844,297.1499938964844,293.1499938964844,0.2377333492040634,-4813.39892578125,304.15924072265625,0.9966527819633484,0.3225603699684143,0.3062858879566192,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801533743739,-3149.22216796875,302.5051574707031,0.5261133909225464,0.050000000745058,0.2298047244548797,291.1748962402344,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1749267578125,1.0,0.2141825854778289,0.9256986379623412,0.9256986379623412,1.0,1.0,-0.9705237746238708,0.4159151315689087,0.5546086430549622,0.1769286096096038,0.0,0.0,0.2713813781738281,33.36015319824219,25.0,1.1193872690200806,-5781.1904296875,106.9586410522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.44140625,18000.0,0.0,0.0,0.1306240260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923806220293045,0.1923850029706955,-4.381886810733704e-06,0.0,0.0001325667690252,0.0,0.0,7.899878025054932,0.0,0.0,0.0,0.2854707539081573,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.012478781864047,-687.020751953125,303.52056884765625,0.5261133909225464,0.050000000745058,0.046005044132471,293.80328369140625,297.1499938964844,293.1499938964844,0.0047112707979977,-369.374267578125,297.51593017578125,0.5261133909225464,0.050000000745058,0.0484455302357673,293.213134765625,297.1499938964844,293.1499938964844,0.1759991198778152,-2799.758056640625,304.1579895019531,0.919937551021576,0.2535267174243927,0.1781700253486633,293.2320251464844,297.1499938964844,293.1499938964844,0.2377333492040634,-4813.39892578125,304.15924072265625,0.9966527819633484,0.3225603699684143,0.3062858879566192,293.2796630859375,297.1499938964844,293.1499938964844,0.0104801533743739,-3149.22216796875,302.5051574707031,0.5261133909225464,0.050000000745058,0.2298047244548797,291.1748962402344,291.1499938964844,273.8833312988281,271.79443359375,285.2684020996094,293.80242919921875,291.1749267578125,1.0,0.2141825854778289,0.9256986379623412,0.9256986379623412,1.0,1.0,-0.9705237746238708,0.4159151315689087,0.5546086430549622,0.1769286096096038,0.0,0.0,0.2713813781738281,33.36015319824219,25.0,1.1193872690200806,-5781.1904296875,106.9586410522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.44140625,18000.0,0.0,0.0,0.1306240260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923806220293045,0.1923850029706955,-4.381886810733704e-06,0.0,0.0001325667690252,0.0,0.0,7.899878025054932,0.0,0.0,0.0,0.2854707539081573,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123534426093101,-683.6259765625,303.4757995605469,0.5320781469345093,0.050000000745058,0.0459504798054695,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962423853576,-353.8456726074219,297.25982666015625,0.5320781469345093,0.050000000745058,0.0483880676329135,293.2144775390625,297.1499938964844,293.1499938964844,0.1743407994508743,-2778.6650390625,304.1581115722656,0.92770653963089,0.2516586184501648,0.1768494695425033,293.2290954589844,297.1499938964844,293.1499938964844,0.2335021197795868,-4743.3857421875,304.1634826660156,0.9990000128746032,0.3210674822330475,0.3017221987247467,293.281005859375,297.1499938964844,293.1499938964844,0.010376707650721,-3131.58544921875,302.45672607421875,0.5320781469345093,0.050000000745058,0.2295321673154831,291.1763610839844,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.177001953125,1.0,0.2108932137489318,0.9256013035774232,0.9256013035774232,1.0,1.0,-0.9631038308143616,0.412701278924942,0.5504025220870972,0.1750199943780899,0.0,0.0,0.2678113281726837,31.815793991088867,25.0,4.203520774841309,-5726.92822265625,102.81560516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,304.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.1297297030687332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898437589406967,0.1898481398820877,-4.376479409984313e-06,0.0,0.0001316591515205,0.0,0.0,7.779715061187744,0.0,0.0,0.0,0.2849906384944916,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123534426093101,-683.6259765625,303.4757995605469,0.5320781469345093,0.050000000745058,0.0459504798054695,293.8143920898437,297.1499938964844,293.1499938964844,0.0044962423853576,-353.8456726074219,297.25982666015625,0.5320781469345093,0.050000000745058,0.0483880676329135,293.2144775390625,297.1499938964844,293.1499938964844,0.1743407994508743,-2778.6650390625,304.1581115722656,0.92770653963089,0.2516586184501648,0.1768494695425033,293.2290954589844,297.1499938964844,293.1499938964844,0.2335021197795868,-4743.3857421875,304.1634826660156,0.9990000128746032,0.3210674822330475,0.3017221987247467,293.281005859375,297.1499938964844,293.1499938964844,0.010376707650721,-3131.58544921875,302.45672607421875,0.5320781469345093,0.050000000745058,0.2295321673154831,291.1763610839844,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.177001953125,1.0,0.2108932137489318,0.9256013035774232,0.9256013035774232,1.0,1.0,-0.9631038308143616,0.412701278924942,0.5504025220870972,0.1750199943780899,0.0,0.0,0.2678113281726837,31.815793991088867,25.0,4.203520774841309,-5726.92822265625,102.81560516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,304.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6953125,18000.0,0.0,0.0,0.1297297030687332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898437589406967,0.1898481398820877,-4.376479409984313e-06,0.0,0.0001316591515205,0.0,0.0,7.779715061187744,0.0,0.0,0.0,0.2849906384944916,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122314700856804,-680.1851196289062,303.4315185546875,0.5363327860832214,0.050000000745058,0.0459143295884132,293.8255920410156,297.1499938964844,293.1499938964844,0.0042823469266295,-338.04608154296875,297.0033569335937,0.5363327860832214,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.1723869442939758,-2753.603515625,304.1586608886719,0.9319636821746826,0.2494526207447052,0.1753540486097335,293.22003173828125,297.1499938964844,293.1499938964844,0.2275788784027099,-4646.619140625,304.1687316894531,0.9990000128746032,0.3208914995193481,0.2956738471984863,293.2821350097656,297.1499938964844,293.1499938964844,0.0102761974558234,-3113.756591796875,302.4092712402344,0.5363327860832214,0.050000000745058,0.2293515801429748,291.1842346191406,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1850891113281,1.0,0.2081018090248108,0.9255039691925048,0.9255039691925048,1.0,1.0,-0.9536450505256652,0.4085735082626343,0.5450714826583862,0.1726881861686706,0.0,0.0,0.2627411484718323,30.74051284790039,25.0,8.86407470703125,-5656.66162109375,99.09103393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,304.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.595703125,18000.0,0.0,0.0,0.1286415457725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864883750677108,0.1864927411079406,-4.370216174720554e-06,0.0,0.0001305548212258,0.0,0.0,7.623076915740967,0.0,0.0,0.0,0.2843745946884155,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122314700856804,-680.1851196289062,303.4315185546875,0.5363327860832214,0.050000000745058,0.0459143295884132,293.8255920410156,297.1499938964844,293.1499938964844,0.0042823469266295,-338.04608154296875,297.0033569335937,0.5363327860832214,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.1723869442939758,-2753.603515625,304.1586608886719,0.9319636821746826,0.2494526207447052,0.1753540486097335,293.22003173828125,297.1499938964844,293.1499938964844,0.2275788784027099,-4646.619140625,304.1687316894531,0.9990000128746032,0.3208914995193481,0.2956738471984863,293.2821350097656,297.1499938964844,293.1499938964844,0.0102761974558234,-3113.756591796875,302.4092712402344,0.5363327860832214,0.050000000745058,0.2293515801429748,291.1842346191406,291.1499938964844,273.9566650390625,271.8507385253906,285.314697265625,293.82470703125,291.1850891113281,1.0,0.2081018090248108,0.9255039691925048,0.9255039691925048,1.0,1.0,-0.9536450505256652,0.4085735082626343,0.5450714826583862,0.1726881861686706,0.0,0.0,0.2627411484718323,30.74051284790039,25.0,8.86407470703125,-5656.66162109375,99.09103393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533020019531,304.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.595703125,18000.0,0.0,0.0,0.1286415457725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864883750677108,0.1864927411079406,-4.370216174720554e-06,0.0,0.0001305548212258,0.0,0.0,7.623076915740967,0.0,0.0,0.0,0.2843745946884155,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121741089969873,-678.5912475585938,303.4093933105469,0.5382218360900879,0.050000000745058,0.0458989366888999,293.8311767578125,297.1499938964844,293.1499938964844,0.0041760238818824,-330.1169128417969,296.8730163574219,0.5382218360900879,0.050000000745058,0.048333790153265,293.2188720703125,297.1499938964844,293.1499938964844,0.1713393777608871,-2740.1640625,304.15899658203125,0.9334673881530762,0.2482914328575134,0.1745268702507019,293.21453857421875,297.1499938964844,293.1499938964844,0.2250407636165619,-4605.083984375,304.169921875,0.9990000128746032,0.3210846185684204,0.2930600643157959,293.2826232910156,297.1499938964844,293.1499938964844,0.0102284820750355,-3105.4013671875,302.3854675292969,0.5382218360900879,0.050000000745058,0.2292746901512146,291.1869201660156,291.1499938964844,273.9750061035156,271.8648681640625,285.3246154785156,293.8276062011719,291.18731689453125,1.0,0.2068739086389541,0.9254553318023682,0.9254553318023682,1.0,1.0,-0.9493847489356996,0.4067239463329315,0.5426607728004456,0.1716192811727523,0.0,0.0,0.260000467300415,30.27978134155273,25.0,6.951454639434815,-5619.3095703125,97.4676284790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,304.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.77734375,18000.0,0.0,0.0,0.1280066519975662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845414936542511,0.1845458596944809,-4.366380380815826e-06,0.0,0.0001299104769714,0.0,0.0,7.532241344451904,0.0,0.0,0.0,0.284018337726593,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121198426932096,-677.1193237304688,303.3872375488281,0.5399898290634155,0.050000000745058,0.0458848662674427,293.8367614746094,297.1499938964844,293.1499938964844,0.0040706461295485,-322.22100830078125,296.7408142089844,0.5399898290634155,0.050000000745058,0.048318974673748,293.21954345703125,297.1499938964844,293.1499938964844,0.1703927665948867,-2728.063720703125,304.1590881347656,0.9348690509796144,0.2472889721393585,0.173763632774353,293.2095947265625,297.1499938964844,293.1499938964844,0.2227209061384201,-4567.20751953125,304.1705017089844,0.9990000128746032,0.3212409615516662,0.2906509637832641,293.2831115722656,297.1499938964844,293.1499938964844,0.0101827681064605,-3097.562255859375,302.3613586425781,0.5399898290634155,0.050000000745058,0.2292044162750244,291.1877746582031,291.1499938964844,273.99334716796875,271.8790283203125,285.3319396972656,293.8262023925781,291.1877136230469,1.0,0.2057426571846008,0.925438404083252,0.925438404083252,1.0,1.0,-0.945457935333252,0.4050268828868866,0.540431022644043,0.1706207692623138,0.0,0.0,0.257387638092041,29.858232498168945,25.0,3.5246810913085938,-5584.037109375,95.9874496459961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963317871094,304.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.763671875,18000.0,0.0,0.0,0.1273122578859329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826418787240982,0.182646244764328,-4.362404069979675e-06,0.0,0.0001292057568207,0.0,0.0,7.443504333496094,0.0,0.0,0.0,0.283667504787445,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120176468044519,-674.4108276367188,303.34295654296875,0.5431884527206421,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038607544265687,-306.36541748046875,296.471435546875,0.5431884527206421,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688027530908584,-2707.82763671875,304.15869140625,0.9374844431877136,0.2454916089773178,0.1724525839090347,293.2012634277344,297.1499938964844,293.1499938964844,0.2186404317617416,-4500.74462890625,304.1704406738281,0.9990000128746032,0.3214275538921356,0.2863783538341522,293.2840881347656,297.1499938964844,293.1499938964844,0.010095352306962,-3082.851318359375,302.3123779296875,0.5431884527206421,0.050000000745058,0.2290812134742736,291.1859130859375,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1855163574219,1.0,0.2037440240383148,0.9254044890403748,0.9254044890403748,1.0,1.0,-0.9385473728179932,0.402059257030487,0.5364881753921509,0.1688236594200134,0.0,0.0,0.2527003884315491,29.11843681335449,25.0,-1.7128558158874512,-5521.64599609375,93.4115753173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,304.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.125773474574089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792431622743606,0.1792475134134292,-4.3549325710046105e-06,0.0,0.0001276440889341,0.0,0.0,7.284865856170654,0.0,0.0,0.0,0.2830341756343841,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120176468044519,-674.4108276367188,303.34295654296875,0.5431884527206421,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038607544265687,-306.36541748046875,296.471435546875,0.5431884527206421,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688027530908584,-2707.82763671875,304.15869140625,0.9374844431877136,0.2454916089773178,0.1724525839090347,293.2012634277344,297.1499938964844,293.1499938964844,0.2186404317617416,-4500.74462890625,304.1704406738281,0.9990000128746032,0.3214275538921356,0.2863783538341522,293.2840881347656,297.1499938964844,293.1499938964844,0.010095352306962,-3082.851318359375,302.3123779296875,0.5431884527206421,0.050000000745058,0.2290812134742736,291.1859130859375,291.1499938964844,274.0299987792969,271.9073486328125,285.3465576171875,293.82391357421875,291.1855163574219,1.0,0.2037440240383148,0.9254044890403748,0.9254044890403748,1.0,1.0,-0.9385473728179932,0.402059257030487,0.5364881753921509,0.1688236594200134,0.0,0.0,0.2527003884315491,29.11843681335449,25.0,-1.7128558158874512,-5521.64599609375,93.4115753173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,304.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.125773474574089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792431622743606,0.1792475134134292,-4.3549325710046105e-06,0.0,0.0001276440889341,0.0,0.0,7.284865856170654,0.0,0.0,0.0,0.2830341756343841,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119200982153415,-671.836181640625,303.2987976074219,0.5459426641464233,0.050000000745058,0.0458397306501865,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514587700366,-290.3637390136719,296.1975402832031,0.5459426641464233,0.050000000745058,0.0482714436948299,293.21954345703125,297.1499938964844,293.1499938964844,0.1673318296670913,-2689.09716796875,304.15826416015625,0.9394620656967164,0.2437591850757599,0.1712238788604736,293.1946716308594,297.1499938964844,293.1499938964844,0.2152066379785537,-4444.916015625,304.1693420410156,0.9990000128746032,0.3214685916900635,0.2827818989753723,293.2850646972656,297.1499938964844,293.1499938964844,0.0100105255842208,-3068.595703125,302.2628479003906,0.5459426641464233,0.050000000745058,0.2289789468050003,291.1828308105469,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241882324219,291.182373046875,1.0,0.2020429223775863,0.9253705739974976,0.9253705739974976,1.0,1.0,-0.9325824975967408,0.3995168805122375,0.5330656170845032,0.1672320067882537,0.0,0.0,0.2485279589891433,28.50116920471192,25.0,-3.9448866844177246,-5466.7265625,91.24825286865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.884765625,18000.0,0.0,0.0,0.1241027414798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762871891260147,0.1762915402650833,-4.348447419033619e-06,0.0,0.0001259484997717,0.0,0.0,7.147664546966553,0.0,0.0,0.0,0.2824855744838714,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119200982153415,-671.836181640625,303.2987976074219,0.5459426641464233,0.050000000745058,0.0458397306501865,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514587700366,-290.3637390136719,296.1975402832031,0.5459426641464233,0.050000000745058,0.0482714436948299,293.21954345703125,297.1499938964844,293.1499938964844,0.1673318296670913,-2689.09716796875,304.15826416015625,0.9394620656967164,0.2437591850757599,0.1712238788604736,293.1946716308594,297.1499938964844,293.1499938964844,0.2152066379785537,-4444.916015625,304.1693420410156,0.9990000128746032,0.3214685916900635,0.2827818989753723,293.2850646972656,297.1499938964844,293.1499938964844,0.0100105255842208,-3068.595703125,302.2628479003906,0.5459426641464233,0.050000000745058,0.2289789468050003,291.1828308105469,291.1499938964844,274.0666809082031,271.93572998046875,285.3621826171875,293.8241882324219,291.182373046875,1.0,0.2020429223775863,0.9253705739974976,0.9253705739974976,1.0,1.0,-0.9325824975967408,0.3995168805122375,0.5330656170845032,0.1672320067882537,0.0,0.0,0.2485279589891433,28.50116920471192,25.0,-3.9448866844177246,-5466.7265625,91.24825286865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.884765625,18000.0,0.0,0.0,0.1241027414798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762871891260147,0.1762915402650833,-4.348447419033619e-06,0.0,0.0001259484997717,0.0,0.0,7.147664546966553,0.0,0.0,0.0,0.2824855744838714,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258297443389,-669.337890625,303.2548217773437,0.5482884645462036,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420480951666,-274.1781616210937,295.9195556640625,0.5482884645462036,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658862680196762,-2670.6396484375,304.1579284667969,0.9407442808151244,0.2420338541269302,0.1700085550546646,293.1896057128906,297.1499938964844,293.1499938964844,0.2123251110315323,-4398.115234375,304.1676940917969,0.9990000128746032,0.3213667273521423,0.2797670066356659,293.2860717773437,297.1499938964844,293.1499938964844,0.0099272271618247,-3054.515380859375,302.2128295898437,0.5482884645462036,0.050000000745058,0.22889444231987,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.17901611328125,1.0,0.2005902081727981,0.9253393411636353,0.9253393411636353,1.0,1.0,-0.9273620843887328,0.3973066806793213,0.5300554037094116,0.1658078730106353,0.0,0.0,0.2448225170373916,27.98730087280273,25.0,-4.624607086181641,-5416.87109375,89.41605377197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,304.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.193359375,18000.0,0.0,0.0,0.122372843325138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736970692873001,0.1737014055252075,-4.34282583228196e-06,0.0,0.000124192883959,0.0,0.0,7.028109550476074,0.0,0.0,0.0,0.2820083498954773,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258297443389,-669.337890625,303.2548217773437,0.5482884645462036,0.050000000745058,0.0458228141069412,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420480951666,-274.1781616210937,295.9195556640625,0.5482884645462036,0.050000000745058,0.0482536293566226,293.2193603515625,297.1499938964844,293.1499938964844,0.1658862680196762,-2670.6396484375,304.1579284667969,0.9407442808151244,0.2420338541269302,0.1700085550546646,293.1896057128906,297.1499938964844,293.1499938964844,0.2123251110315323,-4398.115234375,304.1676940917969,0.9990000128746032,0.3213667273521423,0.2797670066356659,293.2860717773437,297.1499938964844,293.1499938964844,0.0099272271618247,-3054.515380859375,302.2128295898437,0.5482884645462036,0.050000000745058,0.22889444231987,291.1794738769531,291.1499938964844,274.10333251953125,271.964111328125,285.3789367675781,293.826904296875,291.17901611328125,1.0,0.2005902081727981,0.9253393411636353,0.9253393411636353,1.0,1.0,-0.9273620843887328,0.3973066806793213,0.5300554037094116,0.1658078730106353,0.0,0.0,0.2448225170373916,27.98730087280273,25.0,-4.624607086181641,-5416.87109375,89.41605377197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,304.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.193359375,18000.0,0.0,0.0,0.122372843325138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736970692873001,0.1737014055252075,-4.34282583228196e-06,0.0,0.000124192883959,0.0,0.0,7.028109550476074,0.0,0.0,0.0,0.2820083498954773,4.0,0.0,1.0
