time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340646684169,-666.8857421875,303.21099853515625,0.5502721071243286,0.050000000745058,0.0458088591694831,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320192549377,-257.7927551269531,295.63775634765625,0.5502721071243286,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644448637962341,-2652.18017578125,304.1576843261719,0.9413984417915344,0.240304946899414,0.1687940657138824,293.1858825683594,297.1499938964844,293.1499938964844,0.2099072635173797,-4358.86376953125,304.16583251953125,0.9990000128746032,0.3211226761341095,0.2772404849529266,293.2871398925781,297.1499938964844,293.1499938964844,0.0098448619246482,-3040.46142578125,302.16229248046875,0.5502721071243286,0.050000000745058,0.2288247346878051,291.1762390136719,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.8315734863281,291.1758117675781,1.0,0.1993458569049835,0.9253081679344176,0.9253081679344176,1.0,1.0,-0.9227538704872132,0.3953670561313629,0.5273868441581726,0.1645270586013794,0.0,0.0,0.2415425181388855,27.559633255004883,25.0,-4.536693096160889,-5370.88037109375,87.85417938232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374450683594,304.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.72265625,18000.0,0.0,0.0,0.1206502541899681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714350879192352,0.1714394241571426,-4.337960945122177e-06,0.0,0.0001224446605192,0.0,0.0,6.92419958114624,0.0,0.0,0.0,0.2815940678119659,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117340646684169,-666.8857421875,303.21099853515625,0.5502721071243286,0.050000000745058,0.0458088591694831,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320192549377,-257.7927551269531,295.63775634765625,0.5502721071243286,0.050000000745058,0.0482389368116855,293.2192077636719,297.1499938964844,293.1499938964844,0.1644448637962341,-2652.18017578125,304.1576843261719,0.9413984417915344,0.240304946899414,0.1687940657138824,293.1858825683594,297.1499938964844,293.1499938964844,0.2099072635173797,-4358.86376953125,304.16583251953125,0.9990000128746032,0.3211226761341095,0.2772404849529266,293.2871398925781,297.1499938964844,293.1499938964844,0.0098448619246482,-3040.46142578125,302.16229248046875,0.5502721071243286,0.050000000745058,0.2288247346878051,291.1762390136719,291.1499938964844,274.1400146484375,271.9925537109375,285.3965759277344,293.8315734863281,291.1758117675781,1.0,0.1993458569049835,0.9253081679344176,0.9253081679344176,1.0,1.0,-0.9227538704872132,0.3953670561313629,0.5273868441581726,0.1645270586013794,0.0,0.0,0.2415425181388855,27.559633255004883,25.0,-4.536693096160889,-5370.88037109375,87.85417938232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374450683594,304.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.72265625,18000.0,0.0,0.0,0.1206502541899681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714350879192352,0.1714394241571426,-4.337960945122177e-06,0.0,0.0001224446605192,0.0,0.0,6.92419958114624,0.0,0.0,0.0,0.2815940678119659,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116889672353863,-665.6715087890625,303.1891174316406,0.5511440634727478,0.050000000745058,0.0458028241991996,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266196165233,-249.52114868164065,295.4954528808594,0.5511440634727478,0.050000000745058,0.0482325814664363,293.2191772460937,297.1499938964844,293.1499938964844,0.1637236028909683,-2642.92333984375,304.1575927734375,0.9415175914764404,0.2394382208585739,0.1681860983371734,293.1844482421875,297.1499938964844,293.1499938964844,0.2088478654623031,-4341.6669921875,304.1648864746094,0.9990000128746032,0.3209482431411743,0.2761342823505401,293.2877197265625,297.1499938964844,293.1499938964844,0.009803912602365,-3033.417724609375,302.1368103027344,0.5511440634727478,0.050000000745058,0.22879458963871,291.1747436523437,291.1499938964844,274.1583251953125,272.0067749023437,285.4056701660156,293.8344421386719,291.17431640625,1.0,0.1987905204296112,0.9252925515174866,0.9252925515174866,1.0,1.0,-0.9206453561782836,0.3944828510284424,0.5261625051498413,0.1639342457056045,0.0,0.0,0.2400469779968261,27.373197555541992,25.0,-4.380553722381592,-5349.021484375,87.15848541259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433044433594,304.0438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.06640625,18000.0,0.0,0.0,0.1198102906346321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704129129648208,0.1704172492027282,-4.335776793595869e-06,0.0,0.0001215922166011,0.0,0.0,6.877396583557129,0.0,0.0,0.0,0.2814076840877533,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116443466395139,-664.4638671875,303.16729736328125,0.551942765712738,0.050000000745058,0.0457973480224609,293.8921813964844,297.1499938964844,293.1499938964844,0.003020895877853,-241.1961212158203,295.3522033691406,0.551942765712738,0.050000000745058,0.0482268147170543,293.2191162109375,297.1499938964844,293.1499938964844,0.1630014777183532,-2633.642333984375,304.15753173828125,0.941509485244751,0.2385698109865188,0.1675773710012436,293.18328857421875,297.1499938964844,293.1499938964844,0.2078789174556732,-4325.939453125,304.1639404296875,0.9990000128746032,0.3207387626171112,0.2751226723194122,293.2882995605469,297.1499938964844,293.1499938964844,0.0097630815580487,-3026.354736328125,302.1111755371094,0.551942765712738,0.050000000745058,0.2287672460079193,291.1732788085937,291.1499938964844,274.1766662597656,272.0210266113281,285.4149169921875,293.83758544921875,291.1728820800781,1.0,0.1982752680778503,0.9252746105194092,0.9252746105194092,1.0,1.0,-0.918654203414917,0.39364954829216,0.5250046253204346,0.1633708328008651,0.0,0.0,0.2386433780193328,27.20304679870605,25.0,-4.198469161987305,-5327.82666015625,86.51324462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459899902344,304.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.118993654847145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694584786891937,0.1694628149271011,-4.333744982432108e-06,0.0,0.0001207634340971,0.0,0.0,6.833778858184815,0.0,0.0,0.0,0.2812340557575226,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564092993736,-662.0645141601562,303.12371826171875,0.5533460378646851,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083152137696,-224.3858795166016,295.0629272460937,0.5533460378646851,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615542322397232,-2615.005126953125,304.1574401855469,0.9411548376083374,0.2368279546499252,0.1663575172424316,293.18170166015625,297.1499938964844,293.1499938964844,0.2061791718006134,-4298.34814453125,304.1621398925781,0.9990000128746032,0.3202175498008728,0.2733480036258697,293.2894897460937,297.1499938964844,293.1499938964844,0.009681693278253,-3012.155029296875,302.0595397949219,0.5533460378646851,0.050000000745058,0.2287197560071945,291.1705627441406,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446044921875,291.1701965332031,1.0,0.1973496675491333,0.9252387285232544,0.9252387285232544,1.0,1.0,-0.9149795770645142,0.3921153247356415,0.5228642821311951,0.1623243242502212,0.0,0.0,0.2360896170139312,26.9050521850586,25.0,-3.8051483631134033,-5287.21142578125,85.35369873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,304.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1174505800008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167734295129776,0.1677386164665222,-4.330091087467736e-06,0.0,0.0001191974079119,0.0,0.0,6.755185127258301,0.0,0.0,0.0,0.280921459197998,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564092993736,-662.0645141601562,303.12371826171875,0.5533460378646851,0.050000000745058,0.0457878448069095,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083152137696,-224.3858795166016,295.0629272460937,0.5533460378646851,0.050000000745058,0.0482168048620224,293.2190856933594,297.1499938964844,293.1499938964844,0.1615542322397232,-2615.005126953125,304.1574401855469,0.9411548376083374,0.2368279546499252,0.1663575172424316,293.18170166015625,297.1499938964844,293.1499938964844,0.2061791718006134,-4298.34814453125,304.1621398925781,0.9990000128746032,0.3202175498008728,0.2733480036258697,293.2894897460937,297.1499938964844,293.1499938964844,0.009681693278253,-3012.155029296875,302.0595397949219,0.5533460378646851,0.050000000745058,0.2287197560071945,291.1705627441406,291.1499938964844,274.2133483886719,272.0494689941406,285.43377685546875,293.8446044921875,291.1701965332031,1.0,0.1973496675491333,0.9252387285232544,0.9252387285232544,1.0,1.0,-0.9149795770645142,0.3921153247356415,0.5228642821311951,0.1623243242502212,0.0,0.0,0.2360896170139312,26.9050521850586,25.0,-3.8051483631134033,-5287.21142578125,85.35369873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,304.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1174505800008773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167734295129776,0.1677386164665222,-4.330091087467736e-06,0.0,0.0001191974079119,0.0,0.0,6.755185127258301,0.0,0.0,0.0,0.280921459197998,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.011470035649836,-659.680908203125,303.0802917480469,0.5545234084129333,0.050000000745058,0.0457799807190895,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940213818103,-207.3661346435547,294.7700500488281,0.5545234084129333,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1601013392210006,-2596.24755859375,304.1573791503906,0.9404020309448242,0.2350777387619018,0.1651335805654525,293.1809997558594,297.1499938964844,293.1499938964844,0.2047545462846756,-4275.22021484375,304.16046142578125,0.9990000128746032,0.3195633292198181,0.2718603610992431,293.290771484375,297.1499938964844,293.1499938964844,0.0096005657687783,-2997.8310546875,302.0072937011719,0.5545234084129333,0.050000000745058,0.2286804765462875,291.1681213378906,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.1678161621094,1.0,0.1965443789958953,0.9252027869224548,0.9252027869224548,1.0,1.0,-0.9116584658622742,0.3907312154769897,0.5209273099899292,0.1613746881484985,0.0,0.0,0.2338391840457916,26.655168533325195,28.0,-3.379307746887207,-5248.72509765625,84.34266662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,303.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1160525828599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662292629480362,0.1662335991859436,-4.326921498432057e-06,0.0,0.0001177786180051,0.0,0.0,6.686797142028809,0.0,0.0,0.0,0.2806496918201446,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.011470035649836,-659.680908203125,303.0802917480469,0.5545234084129333,0.050000000745058,0.0457799807190895,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940213818103,-207.3661346435547,294.7700500488281,0.5545234084129333,0.050000000745058,0.0482085235416889,293.2190856933594,297.1499938964844,293.1499938964844,0.1601013392210006,-2596.24755859375,304.1573791503906,0.9404020309448242,0.2350777387619018,0.1651335805654525,293.1809997558594,297.1499938964844,293.1499938964844,0.2047545462846756,-4275.22021484375,304.16046142578125,0.9990000128746032,0.3195633292198181,0.2718603610992431,293.290771484375,297.1499938964844,293.1499938964844,0.0096005657687783,-2997.8310546875,302.0072937011719,0.5545234084129333,0.050000000745058,0.2286804765462875,291.1681213378906,291.1499938964844,274.25,272.0779113769531,285.4530639648437,293.852294921875,291.1678161621094,1.0,0.1965443789958953,0.9252027869224548,0.9252027869224548,1.0,1.0,-0.9116584658622742,0.3907312154769897,0.5209273099899292,0.1613746881484985,0.0,0.0,0.2338391840457916,26.655168533325195,28.0,-3.379307746887207,-5248.72509765625,84.34266662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,303.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1160525828599929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662292629480362,0.1662335991859436,-4.326921498432057e-06,0.0,0.0001177786180051,0.0,0.0,6.686797142028809,0.0,0.0,0.0,0.2806496918201446,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113924397155642,-657.6181030273438,303.03668212890625,0.5532708168029785,0.050000000745058,0.0457883737981319,293.9251403808594,297.1499938964844,293.1499938964844,0.002378387376666,-190.20347595214844,294.4721984863281,0.5532708168029785,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586784869432449,-2577.87158203125,304.15728759765625,0.9356945753097534,0.2333093285560608,0.1639117002487182,293.182861328125,297.1499938964844,293.1499938964844,0.2061171680688858,-4299.53564453125,304.15460205078125,0.9990000128746032,0.3184065222740173,0.273443192243576,293.29217529296875,297.1499938964844,293.1499938964844,0.0095249349251389,-2984.737060546875,301.9539794921875,0.5532708168029785,0.050000000745058,0.228722408413887,291.1641845703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.86383056640625,291.1632080078125,1.0,0.1971133202314376,0.9251634478569032,0.9251634478569032,1.0,1.0,-0.912160873413086,0.3910687267780304,0.5210921168327332,0.1611878722906112,0.0,0.0,0.2321595102548599,26.87850570678711,25.0,-7.145427703857422,-5220.1982421875,84.78330993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,303.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1148284748196601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650025844573974,0.1650069057941436,-4.32420392826316e-06,0.0,0.0001165362991741,0.0,0.0,6.630982875823975,0.0,0.0,0.0,0.2804276347160339,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113924397155642,-657.6181030273438,303.03668212890625,0.5532708168029785,0.050000000745058,0.0457883737981319,293.9251403808594,297.1499938964844,293.1499938964844,0.002378387376666,-190.20347595214844,294.4721984863281,0.5532708168029785,0.050000000745058,0.0482173599302768,293.2191772460937,297.1499938964844,293.1499938964844,0.1586784869432449,-2577.87158203125,304.15728759765625,0.9356945753097534,0.2333093285560608,0.1639117002487182,293.182861328125,297.1499938964844,293.1499938964844,0.2061171680688858,-4299.53564453125,304.15460205078125,0.9990000128746032,0.3184065222740173,0.273443192243576,293.29217529296875,297.1499938964844,293.1499938964844,0.0095249349251389,-2984.737060546875,301.9539794921875,0.5532708168029785,0.050000000745058,0.228722408413887,291.1641845703125,291.1499938964844,274.2856140136719,272.1054382324219,285.4725952148437,293.86383056640625,291.1632080078125,1.0,0.1971133202314376,0.9251634478569032,0.9251634478569032,1.0,1.0,-0.912160873413086,0.3910687267780304,0.5210921168327332,0.1611878722906112,0.0,0.0,0.2321595102548599,26.87850570678711,25.0,-7.145427703857422,-5220.1982421875,84.78330993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,303.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1148284748196601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650025844573974,0.1650069057941436,-4.32420392826316e-06,0.0,0.0001165362991741,0.0,0.0,6.630982875823975,0.0,0.0,0.0,0.2804276347160339,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110290840268,-655.3902587890625,302.9930419921875,0.5541906952857971,0.050000000745058,0.0457822121679782,293.9360046386719,297.1499938964844,293.1499938964844,0.002160305622965,-172.81536865234375,294.1695861816406,0.5541906952857971,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.157243862748146,-2559.30126953125,304.1572570800781,0.9344385266304016,0.2315342128276825,0.1626699715852737,293.18658447265625,297.1499938964844,293.1499938964844,0.2051299810409546,-4283.07275390625,304.1549072265625,0.9990000128746032,0.3168143630027771,0.2722808122634887,293.293701171875,297.1499938964844,293.1499938964844,0.0094453655183315,-2970.669189453125,301.899658203125,0.5541906952857971,0.050000000745058,0.2286916375160217,291.15887451171875,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.1589660644531,1.0,0.1962700188159942,0.9251240491867064,0.9251240491867064,1.0,1.0,-0.9092257022857666,0.389873057603836,0.5193526148796082,0.160280093550682,0.0,0.0,0.2314175516366958,26.677623748779297,25.0,-3.5097577571868896,-5194.29931640625,83.92388153076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,303.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.1138224601745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644604206085205,0.1644647419452667,-4.322576387494337e-06,0.0,0.0001155153295258,0.0,0.0,6.605716228485107,0.0,0.0,0.0,0.2803196012973785,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110290840268,-655.3902587890625,302.9930419921875,0.5541906952857971,0.050000000745058,0.0457822121679782,293.9360046386719,297.1499938964844,293.1499938964844,0.002160305622965,-172.81536865234375,294.1695861816406,0.5541906952857971,0.050000000745058,0.0482108741998672,293.21929931640625,297.1499938964844,293.1499938964844,0.157243862748146,-2559.30126953125,304.1572570800781,0.9344385266304016,0.2315342128276825,0.1626699715852737,293.18658447265625,297.1499938964844,293.1499938964844,0.2051299810409546,-4283.07275390625,304.1549072265625,0.9990000128746032,0.3168143630027771,0.2722808122634887,293.293701171875,297.1499938964844,293.1499938964844,0.0094453655183315,-2970.669189453125,301.899658203125,0.5541906952857971,0.050000000745058,0.2286916375160217,291.15887451171875,291.1499938964844,274.3191833496094,272.1311340332031,285.493896484375,293.8785705566406,291.1589660644531,1.0,0.1962700188159942,0.9251240491867064,0.9251240491867064,1.0,1.0,-0.9092257022857666,0.389873057603836,0.5193526148796082,0.160280093550682,0.0,0.0,0.2314175516366958,26.677623748779297,25.0,-3.5097577571868896,-5194.29931640625,83.92388153076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693603515625,303.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.1138224601745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644604206085205,0.1644647419452667,-4.322576387494337e-06,0.0,0.0001155153295258,0.0,0.0,6.605716228485107,0.0,0.0,0.0,0.2803196012973785,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112670585513114,-654.0817260742188,302.9715881347656,0.5547723174095154,0.050000000745058,0.045778352767229,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499385427683,-163.9844207763672,294.0197448730469,0.5547723174095154,0.050000000745058,0.0482068099081516,293.2193603515625,297.1499938964844,293.1499938964844,0.1564761698246002,-2549.286376953125,304.1573486328125,0.9339955449104308,0.2306437939405441,0.1620475947856903,293.1874389648437,297.1499938964844,293.1499938964844,0.2044218629598617,-4271.21435546875,304.1552734375,0.9990000128746032,0.3161852359771728,0.2715460658073425,293.2944641113281,297.1499938964844,293.1499938964844,0.0094029270112514,-2962.674072265625,301.87286376953125,0.5547723174095154,0.050000000745058,0.2286723405122757,291.1599426269531,291.1499938964844,274.3352355957031,272.14337158203125,285.5027160644531,293.8833312988281,291.16033935546875,1.0,0.1959078162908554,0.9251043796539308,0.9251043796539308,1.0,1.0,-0.90756356716156,0.3891991972923279,0.5183643698692322,0.1597592532634735,0.0,0.0,0.2306529134511947,26.55375862121582,25.0,-0.069505974650383,-5179.16552734375,83.42384338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496154785156,303.905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1134010553359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640842109918594,0.1640885323286056,-4.322003860579571e-06,0.0,0.0001150876560132,0.0,0.0,6.589027404785156,0.0,0.0,0.0,0.2802540957927704,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112240873277187,-652.8101806640625,302.9501647949219,0.5552371144294739,0.050000000745058,0.0457752831280231,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388361833989,-155.09584045410156,293.86883544921875,0.5552371144294739,0.050000000745058,0.0482035800814628,293.21942138671875,297.1499938964844,293.1499938964844,0.1557141244411468,-2539.345703125,304.1573791503906,0.9333536028862,0.2297512888908386,0.161423847079277,293.18817138671875,297.1499938964844,293.1499938964844,0.2038548737764358,-4261.76611328125,304.1553649902344,0.9990000128746032,0.3155672550201416,0.2709589004516601,293.2952575683594,297.1499938964844,293.1499938964844,0.0093609653413295,-2954.7880859375,301.8459167480469,0.5552371144294739,0.050000000745058,0.2286570221185684,291.16082763671875,291.1499938964844,274.3507995605469,272.1551513671875,285.51092529296875,293.8875732421875,291.160888671875,1.0,0.1955664902925491,0.9250749349594116,0.9250749349594116,1.0,1.0,-0.9060842394828796,0.388607919216156,0.5174763202667236,0.1592736393213272,0.0,0.0,0.2298360764980316,26.452957153320312,25.0,0.24553744494915,-5162.189453125,82.99461364746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42919921875,303.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1130272224545478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163574680685997,0.1635790020227432,-4.321197593526449e-06,0.0,0.0001147082584793,0.0,0.0,6.5663933753967285,0.0,0.0,0.0,0.2801683843135834,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111413840204477,-650.3951416015625,302.9072265625,0.5560457706451416,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.0017153096850961,-137.22076416015625,293.5624389648437,0.5560457706451416,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542176902294159,-2519.830078125,304.15740966796875,0.931851089000702,0.2279636710882187,0.1601745188236236,293.18963623046875,297.1499938964844,293.1499938964844,0.2028939425945282,-4245.85205078125,304.1551513671875,0.9990000128746032,0.3143019676208496,0.269937127828598,293.2968139648437,297.1499938964844,293.1499938964844,0.0092788720503449,-2939.4658203125,301.79119873046875,0.5560457706451416,0.050000000745058,0.2286305427551269,291.1602783203125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8955993652344,291.16015625,1.0,0.1949456185102462,0.9250161051750184,0.9250161051750184,1.0,1.0,-0.9033135175704956,0.3875153660774231,0.5157980918884277,0.1583275198936462,0.0,0.0,0.2284886687994003,26.275405883789062,25.0,-0.6409401297569275,-5130.873046875,82.2111587524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,303.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1123961731791496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626697182655334,0.1626740396022796,-4.319400431995746e-06,0.0,0.0001140678286901,0.0,0.0,6.525696754455566,0.0,0.0,0.0,0.280009388923645,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111413840204477,-650.3951416015625,302.9072265625,0.5560457706451416,0.050000000745058,0.0457699857652187,293.9576416015625,297.1499938964844,293.1499938964844,0.0017153096850961,-137.22076416015625,293.5624389648437,0.5560457706451416,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542176902294159,-2519.830078125,304.15740966796875,0.931851089000702,0.2279636710882187,0.1601745188236236,293.18963623046875,297.1499938964844,293.1499938964844,0.2028939425945282,-4245.85205078125,304.1551513671875,0.9990000128746032,0.3143019676208496,0.269937127828598,293.2968139648437,297.1499938964844,293.1499938964844,0.0092788720503449,-2939.4658203125,301.79119873046875,0.5560457706451416,0.050000000745058,0.2286305427551269,291.1602783203125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262756347656,293.8955993652344,291.16015625,1.0,0.1949456185102462,0.9250161051750184,0.9250161051750184,1.0,1.0,-0.9033135175704956,0.3875153660774231,0.5157980918884277,0.1583275198936462,0.0,0.0,0.2284886687994003,26.275405883789062,25.0,-0.6409401297569275,-5130.873046875,82.2111587524414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,303.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1123961731791496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626697182655334,0.1626740396022796,-4.319400431995746e-06,0.0,0.0001140678286901,0.0,0.0,6.525696754455566,0.0,0.0,0.0,0.280009388923645,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110602900385856,-648.0067749023438,302.8644714355469,0.5567104816436768,0.050000000745058,0.0457656644284725,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881645329296,-119.0532684326172,293.2518005371094,0.5567104816436768,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527230143547058,-2500.298095703125,304.1574401855469,0.930088460445404,0.2261730879545211,0.1589237600564956,293.1913452148437,297.1499938964844,293.1499938964844,0.2020993679761886,-4232.74560546875,304.1547546386719,0.9990000128746032,0.3129494786262512,0.2690970003604889,293.2983703613281,297.1499938964844,293.1499938964844,0.0091971065849065,-2924.04931640625,301.73590087890625,0.5567104816436768,0.050000000745058,0.2286089658737182,291.1595764160156,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9037780761719,291.15948486328125,1.0,0.1943986266851425,0.924957275390625,0.924957275390625,1.0,1.0,-0.9007673263549804,0.3865273296833038,0.514240026473999,0.1574193388223648,0.0,0.0,0.2272645533084869,26.12623786926269,25.0,-0.7587509155273438,-5102.6806640625,81.51619720458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1119090989232063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618903577327728,0.161894679069519,-4.317811999499099e-06,0.0,0.0001135735074058,0.0,0.0,6.490636825561523,0.0,0.0,0.0,0.2798704802989959,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110602900385856,-648.0067749023438,302.8644714355469,0.5567104816436768,0.050000000745058,0.0457656644284725,293.9685363769531,297.1499938964844,293.1499938964844,0.0014881645329296,-119.0532684326172,293.2518005371094,0.5567104816436768,0.050000000745058,0.048193447291851,293.2196960449219,297.1499938964844,293.1499938964844,0.1527230143547058,-2500.298095703125,304.1574401855469,0.930088460445404,0.2261730879545211,0.1589237600564956,293.1913452148437,297.1499938964844,293.1499938964844,0.2020993679761886,-4232.74560546875,304.1547546386719,0.9990000128746032,0.3129494786262512,0.2690970003604889,293.2983703613281,297.1499938964844,293.1499938964844,0.0091971065849065,-2924.04931640625,301.73590087890625,0.5567104816436768,0.050000000745058,0.2286089658737182,291.1595764160156,291.1499938964844,274.4086303710937,272.1984558105469,285.5408020019531,293.9037780761719,291.15948486328125,1.0,0.1943986266851425,0.924957275390625,0.924957275390625,1.0,1.0,-0.9007673263549804,0.3865273296833038,0.514240026473999,0.1574193388223648,0.0,0.0,0.2272645533084869,26.12623786926269,25.0,-0.7587509155273438,-5102.6806640625,81.51619720458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,303.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1119090989232063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618903577327728,0.161894679069519,-4.317811999499099e-06,0.0,0.0001135735074058,0.0,0.0,6.490636825561523,0.0,0.0,0.0,0.2798704802989959,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109806936234235,-645.6378784179688,302.82196044921875,0.5572577714920044,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587492819875,-100.70223236083984,292.93731689453125,0.5572577714920044,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512276232242584,-2480.714111328125,304.1574401855469,0.928110122680664,0.2243791818618774,0.1576713472604751,293.1933898925781,297.1499938964844,293.1499938964844,0.2014398276805877,-4221.89892578125,304.1542663574219,0.9990000128746032,0.3114875555038452,0.268404871225357,293.2999267578125,297.1499938964844,293.1499938964844,0.0091156931594014,-2908.5224609375,301.6800842285156,0.5572577714920044,0.050000000745058,0.2285913079977035,291.15899658203125,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122619628906,291.1589050292969,1.0,0.1939117908477783,0.9249188899993896,0.9249188899993896,1.0,1.0,-0.8984034657478333,0.3856208920478821,0.512782633304596,0.1565522253513336,0.0,0.0,0.2261036038398742,26.00009155273437,25.0,-0.7379961013793945,-5076.353515625,80.89280700683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,303.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1115377098321914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611530780792236,0.1611573994159698,-4.316347713029245e-06,0.0,0.0001131965982494,0.0,0.0,6.457566738128662,0.0,0.0,0.0,0.2797402441501617,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109806936234235,-645.6378784179688,302.82196044921875,0.5572577714920044,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012587492819875,-100.70223236083984,292.93731689453125,0.5572577714920044,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512276232242584,-2480.714111328125,304.1574401855469,0.928110122680664,0.2243791818618774,0.1576713472604751,293.1933898925781,297.1499938964844,293.1499938964844,0.2014398276805877,-4221.89892578125,304.1542663574219,0.9990000128746032,0.3114875555038452,0.268404871225357,293.2999267578125,297.1499938964844,293.1499938964844,0.0091156931594014,-2908.5224609375,301.6800842285156,0.5572577714920044,0.050000000745058,0.2285913079977035,291.15899658203125,291.1499938964844,274.43505859375,272.2179260253906,285.5546875,293.9122619628906,291.1589050292969,1.0,0.1939117908477783,0.9249188899993896,0.9249188899993896,1.0,1.0,-0.8984034657478333,0.3856208920478821,0.512782633304596,0.1565522253513336,0.0,0.0,0.2261036038398742,26.00009155273437,25.0,-0.7379961013793945,-5076.353515625,80.89280700683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,303.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1115377098321914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611530780792236,0.1611573994159698,-4.316347713029245e-06,0.0,0.0001131965982494,0.0,0.0,6.457566738128662,0.0,0.0,0.0,0.2797402441501617,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109023870900273,-643.2811279296875,302.7796936035156,0.5577031970024109,0.050000000745058,0.04575926810503,293.99053955078125,297.1499938964844,293.1499938964844,0.0010264255106449,-82.11707305908203,292.6189880371094,0.5577031970024109,0.050000000745058,0.0481867156922817,293.219970703125,297.1499938964844,293.1499938964844,0.1497301310300827,-2461.0576171875,304.157470703125,0.9259426593780518,0.2225814163684845,0.1564167737960815,293.1957702636719,297.1499938964844,293.1499938964844,0.200897604227066,-4213.00341796875,304.1537475585937,0.9990000128746032,0.3099059760570526,0.2678413689136505,293.3014831542969,297.1499938964844,293.1499938964844,0.0090344296768307,-2892.836181640625,301.6236877441406,0.5577031970024109,0.050000000745058,0.2285770326852798,291.1585998535156,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.92108154296875,291.1585693359375,1.0,0.1934771835803985,0.9248805046081544,0.9248805046081544,1.0,1.0,-0.8961971402168274,0.3847804367542267,0.5114167332649231,0.1557301580905914,0.0,0.0,0.2249869108200073,25.893882751464844,25.0,-0.4718254804611206,-5051.96533203125,80.33098602294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,303.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1112585142254829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604537069797516,0.1604580283164978,-4.314973921282217e-06,0.0,0.0001129132433561,0.0,0.0,6.426255702972412,0.0,0.0,0.0,0.2796170711517334,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109023870900273,-643.2811279296875,302.7796936035156,0.5577031970024109,0.050000000745058,0.04575926810503,293.99053955078125,297.1499938964844,293.1499938964844,0.0010264255106449,-82.11707305908203,292.6189880371094,0.5577031970024109,0.050000000745058,0.0481867156922817,293.219970703125,297.1499938964844,293.1499938964844,0.1497301310300827,-2461.0576171875,304.157470703125,0.9259426593780518,0.2225814163684845,0.1564167737960815,293.1957702636719,297.1499938964844,293.1499938964844,0.200897604227066,-4213.00341796875,304.1537475585937,0.9990000128746032,0.3099059760570526,0.2678413689136505,293.3014831542969,297.1499938964844,293.1499938964844,0.0090344296768307,-2892.836181640625,301.6236877441406,0.5577031970024109,0.050000000745058,0.2285770326852798,291.1585998535156,291.1499938964844,274.4599609375,272.2360534667969,285.5681457519531,293.92108154296875,291.1585693359375,1.0,0.1934771835803985,0.9248805046081544,0.9248805046081544,1.0,1.0,-0.8961971402168274,0.3847804367542267,0.5114167332649231,0.1557301580905914,0.0,0.0,0.2249869108200073,25.893882751464844,25.0,-0.4718254804611206,-5051.96533203125,80.33098602294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,303.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1112585142254829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604537069797516,0.1604580283164978,-4.314973921282217e-06,0.0,0.0001129132433561,0.0,0.0,6.426255702972412,0.0,0.0,0.0,0.2796170711517334,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108636487275362,-642.1041870117188,302.7586364746094,0.5578935146331787,0.050000000745058,0.0457580536603927,293.99609375,297.1499938964844,293.1499938964844,0.0009092077380046,-72.73948669433594,292.4584655761719,0.5578935146331787,0.050000000745058,0.048185434192419,293.2200622558594,297.1499938964844,293.1499938964844,0.1489799618721008,-2451.19287109375,304.157470703125,0.9247984290122986,0.2216810435056686,0.1557886153459549,293.19708251953125,297.1499938964844,293.1499938964844,0.2006631642580032,-4209.16162109375,304.15350341796875,0.9990000128746032,0.3090702891349792,0.2676005065441131,293.3022766113281,297.1499938964844,293.1499938964844,0.008993818424642,-2884.920654296875,301.5953369140625,0.5578935146331787,0.050000000745058,0.2285709530115127,291.15850830078125,291.1499938964844,274.47186279296875,272.24462890625,285.5747375488281,293.9255676269531,291.15850830078125,1.0,0.1932765245437622,0.9248613119125366,0.9248613119125366,1.0,1.0,-0.8951438665390015,0.3843797147274017,0.5107641220092773,0.1553368717432022,0.0,0.0,0.224427193403244,25.847131729125977,25.0,-0.2822484374046325,-5040.34130859375,80.0696029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,303.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1111444309353828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601076424121856,0.1601119637489318,-4.3143068069184665e-06,0.0,0.0001127974683186,0.0,0.0,6.410793781280518,0.0,0.0,0.0,0.2795564234256744,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108251832425594,-640.9282836914062,302.7376403808594,0.558063268661499,0.050000000745058,0.0457569696009159,294.0016174316406,297.1499938964844,293.1499938964844,0.0007912612054497,-63.30337524414063,292.2969970703125,0.558063268661499,0.050000000745058,0.0481842942535877,293.2201232910156,297.1499938964844,293.1499938964844,0.1482287645339965,-2441.302734375,304.157470703125,0.923616111278534,0.220779612660408,0.1551597863435745,293.1984558105469,297.1499938964844,293.1499938964844,0.2004521042108535,-4205.70556640625,304.1532592773437,0.9990000128746032,0.3082025945186615,0.2673856616020202,293.3030700683594,297.1499938964844,293.1499938964844,0.0089532081037759,-2876.95361328125,301.5668029785156,0.558063268661499,0.050000000745058,0.2285655438899994,291.15850830078125,291.1499938964844,274.4834289550781,272.2528991699219,285.58123779296875,293.9301452636719,291.1585388183594,1.0,0.1930864453315735,0.9248422384262084,0.9248422384262084,1.0,1.0,-0.8941220641136169,0.3839907646179199,0.510131299495697,0.1549562513828277,0.0,0.0,0.223859429359436,25.80441665649414,25.0,-0.0847606882452964,-5029.04345703125,79.82052612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,303.7333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1110437214374542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159758985042572,0.159763291478157,-4.313642875786172e-06,0.0,0.0001126952629419,0.0,0.0,6.395235538482666,0.0,0.0,0.0,0.2794954776763916,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107490550726652,-638.5801391601562,302.69586181640625,0.5583533048629761,0.050000000745058,0.0457551255822181,294.0126647949219,297.1499938964844,293.1499938964844,0.0005537748802453,-44.28889846801758,291.971435546875,0.5583533048629761,0.050000000745058,0.0481823496520519,293.22027587890625,297.1499938964844,293.1499938964844,0.1467241942882537,-2421.458251953125,304.1575012207031,0.9211603403091432,0.2189738154411316,0.1539003252983093,293.2013854980469,297.1499938964844,293.1499938964844,0.2000865042209625,-4199.7236328125,304.1527709960937,0.9990000128746032,0.3063811659812927,0.2670183777809143,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720545172691,-2860.882080078125,301.5093994140625,0.5583533048629761,0.050000000745058,0.2285563200712204,291.1587219238281,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.15875244140625,1.0,0.1927318722009658,0.9248042106628418,0.9248042106628418,1.0,1.0,-0.8921539783477783,0.3832384347915649,0.5089155435562134,0.15423184633255,0.0,0.0,0.2226870208978653,25.72876739501953,25.0,0.2817748486995697,-5007.1806640625,79.35215759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,303.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1108660027384758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590448170900344,0.1590491384267807,-4.312299552111654e-06,0.0,0.0001125148992286,0.0,0.0,6.363419532775879,0.0,0.0,0.0,0.2793711125850677,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107490550726652,-638.5801391601562,302.69586181640625,0.5583533048629761,0.050000000745058,0.0457551255822181,294.0126647949219,297.1499938964844,293.1499938964844,0.0005537748802453,-44.28889846801758,291.971435546875,0.5583533048629761,0.050000000745058,0.0481823496520519,293.22027587890625,297.1499938964844,293.1499938964844,0.1467241942882537,-2421.458251953125,304.1575012207031,0.9211603403091432,0.2189738154411316,0.1539003252983093,293.2013854980469,297.1499938964844,293.1499938964844,0.2000865042209625,-4199.7236328125,304.1527709960937,0.9990000128746032,0.3063811659812927,0.2670183777809143,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720545172691,-2860.882080078125,301.5093994140625,0.5583533048629761,0.050000000745058,0.2285563200712204,291.1587219238281,291.1499938964844,274.505615234375,272.26861572265625,285.59405517578125,293.9393920898437,291.15875244140625,1.0,0.1927318722009658,0.9248042106628418,0.9248042106628418,1.0,1.0,-0.8921539783477783,0.3832384347915649,0.5089155435562134,0.15423184633255,0.0,0.0,0.2226870208978653,25.72876739501953,25.0,0.2817748486995697,-5007.1806640625,79.35215759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,303.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1108660027384758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590448170900344,0.1590491384267807,-4.312299552111654e-06,0.0,0.0001125148992286,0.0,0.0,6.363419532775879,0.0,0.0,0.0,0.2793711125850677,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740705668926,-636.2408447265625,302.654296875,0.5585841536521912,0.050000000745058,0.0457536615431308,294.0237121582031,297.1499938964844,293.1499938964844,0.0004443245707079,-25.633251190185547,291.64208984375,0.5585841536521912,0.050000000745058,0.0481808111071586,293.2204284667969,297.1499938964844,293.1499938964844,0.1452173739671707,-2401.537353515625,304.1575012207031,0.9185990691184998,0.2171640694141388,0.1526383161544799,293.2045288085937,297.1499938964844,293.1499938964844,0.1997894644737243,-4194.86865234375,304.15234375,0.9990000128746032,0.3044430017471313,0.2667259871959686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087910071015357,-2844.63427734375,301.4514465332031,0.5585841536521912,0.050000000745058,0.2285490185022354,291.1591186523437,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.94879150390625,291.1591796875,1.0,0.1924080699682235,0.9247661232948304,0.9247661232948304,1.0,1.0,-0.8902759552001953,0.382514089345932,0.5077618956565857,0.1535578221082687,0.0,0.0,0.2214475274085998,25.66490173339844,25.0,0.5612651705741882,-4986.0986328125,78.91938781738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,303.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1107021942734718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582959592342376,0.1583002805709839,-4.310908479965292e-06,0.0,0.0001123486508731,0.0,0.0,6.3301215171813965,0.0,0.0,0.0,0.2792412340641022,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740705668926,-636.2408447265625,302.654296875,0.5585841536521912,0.050000000745058,0.0457536615431308,294.0237121582031,297.1499938964844,293.1499938964844,0.0004443245707079,-25.633251190185547,291.64208984375,0.5585841536521912,0.050000000745058,0.0481808111071586,293.2204284667969,297.1499938964844,293.1499938964844,0.1452173739671707,-2401.537353515625,304.1575012207031,0.9185990691184998,0.2171640694141388,0.1526383161544799,293.2045288085937,297.1499938964844,293.1499938964844,0.1997894644737243,-4194.86865234375,304.15234375,0.9990000128746032,0.3044430017471313,0.2667259871959686,293.3062744140625,297.1499938964844,293.1499938964844,0.0087910071015357,-2844.63427734375,301.4514465332031,0.5585841536521912,0.050000000745058,0.2285490185022354,291.1591186523437,291.1499938964844,274.52655029296875,272.28326416015625,285.6066589355469,293.94879150390625,291.1591796875,1.0,0.1924080699682235,0.9247661232948304,0.9247661232948304,1.0,1.0,-0.8902759552001953,0.382514089345932,0.5077618956565857,0.1535578221082687,0.0,0.0,0.2214475274085998,25.66490173339844,25.0,0.5612651705741882,-4986.0986328125,78.91938781738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,303.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1107021942734718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582959592342376,0.1583002805709839,-4.310908479965292e-06,0.0,0.0001123486508731,0.0,0.0,6.3301215171813965,0.0,0.0,0.0,0.2792412340641022,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003489345312,-633.9166870117188,302.6130676269531,0.558763861656189,0.050000000745058,0.0457525290548801,294.0347595214844,297.1499938964844,293.1499938964844,0.000318776932545,-5.545295238494873,291.30914306640625,0.558763861656189,0.050000000745058,0.0481796152889728,293.2205505371094,297.1499938964844,293.1499938964844,0.1437094956636428,-2381.555908203125,304.15753173828125,0.9159536957740784,0.2153505533933639,0.1513738334178924,293.2078552246094,297.1499938964844,293.1499938964844,0.199552983045578,-4191.0087890625,304.1519775390625,0.9990000128746032,0.3023870587348938,0.266498327255249,293.307861328125,297.1499938964844,293.1499938964844,0.0087101012468338,-2828.223876953125,301.3929748535156,0.558763861656189,0.050000000745058,0.2285433560609817,291.1596374511719,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.95819091796875,291.1596984863281,1.0,0.1921109855175018,0.9247300624847412,0.9247300624847412,1.0,1.0,-0.8884754776954651,0.3818112313747406,0.5066642165184021,0.1529338806867599,0.0,0.0,0.2201283276081085,25.61128044128418,25.0,0.7212713360786438,-4965.60302734375,78.5173568725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,303.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1105312258005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575031727552414,0.1575074791908264,-4.309445102990139e-06,0.0,0.0001121751411119,0.0,0.0,6.294925689697266,0.0,0.0,0.0,0.2791041135787964,4.0,0.0,1.0
