time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003489345312,-633.9166870117188,302.6130676269531,0.558763861656189,0.050000000745058,0.0457525290548801,294.0347595214844,297.1499938964844,293.1499938964844,0.000318776932545,-5.545295238494873,291.30914306640625,0.558763861656189,0.050000000745058,0.0481796152889728,293.2205505371094,297.1499938964844,293.1499938964844,0.1437094956636428,-2381.555908203125,304.15753173828125,0.9159536957740784,0.2153505533933639,0.1513738334178924,293.2078552246094,297.1499938964844,293.1499938964844,0.199552983045578,-4191.0087890625,304.1519775390625,0.9990000128746032,0.3023870587348938,0.266498327255249,293.307861328125,297.1499938964844,293.1499938964844,0.0087101012468338,-2828.223876953125,301.3929748535156,0.558763861656189,0.050000000745058,0.2285433560609817,291.1596374511719,291.1499938964844,274.54638671875,272.29693603515625,285.6190185546875,293.95819091796875,291.1596984863281,1.0,0.1921109855175018,0.9247300624847412,0.9247300624847412,1.0,1.0,-0.8884754776954651,0.3818112313747406,0.5066642165184021,0.1529338806867599,0.0,0.0,0.2201283276081085,25.61128044128418,25.0,0.7212713360786438,-4965.60302734375,78.5173568725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,303.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1105312258005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575031727552414,0.1575074791908264,-4.309445102990139e-06,0.0,0.0001121751411119,0.0,0.0,6.294925689697266,0.0,0.0,0.0,0.2791041135787964,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275772511959,-631.5966186523438,302.5720520019531,0.5589017868041992,0.050000000745058,0.0457516610622406,294.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72918701171875,0.5589017868041992,0.050000000745058,0.0481787025928497,293.22076416015625,297.1499938964844,293.1499938964844,0.1421975195407867,-2361.470947265625,304.15753173828125,0.9132444858551024,0.2135239839553833,0.150104820728302,293.2113037109375,297.1499938964844,293.1499938964844,0.1993645131587982,-4187.93408203125,304.1516418457031,0.9990000128746032,0.3002158999443054,0.2663235366344452,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291255429387,-2811.59814453125,301.3338623046875,0.5589017868041992,0.050000000745058,0.2285390198230743,291.1602783203125,291.1499938964844,274.565185546875,272.3096923828125,285.6346740722656,293.973388671875,291.1604919433594,1.0,0.1918355524539947,0.9246939420700072,0.9246939420700072,1.0,1.0,-0.8867352604866028,0.3811220824718475,0.5056131482124329,0.1523563414812088,0.0,0.0,0.2187172770500183,25.56608009338379,25.0,1.5362800359725952,-4944.82177734375,78.14002990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.110335998237133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566657871007919,0.1566700935363769,-4.30790669270209e-06,0.0,0.0001119770095101,0.0,0.0,6.25780725479126,0.0,0.0,0.0,0.2789595425128937,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275772511959,-631.5966186523438,302.5720520019531,0.5589017868041992,0.050000000745058,0.0457516610622406,294.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72918701171875,0.5589017868041992,0.050000000745058,0.0481787025928497,293.22076416015625,297.1499938964844,293.1499938964844,0.1421975195407867,-2361.470947265625,304.15753173828125,0.9132444858551024,0.2135239839553833,0.150104820728302,293.2113037109375,297.1499938964844,293.1499938964844,0.1993645131587982,-4187.93408203125,304.1516418457031,0.9990000128746032,0.3002158999443054,0.2663235366344452,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291255429387,-2811.59814453125,301.3338623046875,0.5589017868041992,0.050000000745058,0.2285390198230743,291.1602783203125,291.1499938964844,274.565185546875,272.3096923828125,285.6346740722656,293.973388671875,291.1604919433594,1.0,0.1918355524539947,0.9246939420700072,0.9246939420700072,1.0,1.0,-0.8867352604866028,0.3811220824718475,0.5056131482124329,0.1523563414812088,0.0,0.0,0.2187172770500183,25.56608009338379,25.0,1.5362800359725952,-4944.82177734375,78.14002990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20782470703125,303.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.110335998237133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566657871007919,0.1566700935363769,-4.30790669270209e-06,0.0,0.0001119770095101,0.0,0.0,6.25780725479126,0.0,0.0,0.0,0.2789595425128937,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104910666123032,-630.4105224609375,302.5516357421875,0.5589553713798523,0.050000000745058,0.0457513257861137,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5589553713798523,0.050000000745058,0.0481783486902713,293.22088623046875,297.1499938964844,293.1499938964844,0.1414254307746887,-2351.185546875,304.1575622558594,0.9118539094924928,0.2126012742519378,0.1494615077972412,293.213134765625,297.1499938964844,293.1499938964844,0.1992786079645156,-4186.517578125,304.1514892578125,0.9990000128746032,0.2990844547748565,0.2662556767463684,293.31036376953125,297.1499938964844,293.1499938964844,0.0085882907733321,-2803.081787109375,301.3041381835937,0.5589553713798523,0.050000000745058,0.2285373359918594,291.1612243652344,291.1499938964844,274.57427978515625,272.3157653808594,285.6407775878906,293.9784240722656,291.16143798828125,1.0,0.1917046904563903,0.9246759414672852,0.9246759414672852,1.0,1.0,-0.88587886095047,0.380778968334198,0.505099892616272,0.1520824283361435,0.0,0.0,0.2178737074136734,25.54648399353028,25.0,1.7805036306381226,-4934.26806640625,77.95875549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1102242320775985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561926901340484,0.1561969965696334,-4.307092694944004e-06,0.0,0.0001118635846069,0.0,0.0,6.236936092376709,0.0,0.0,0.0,0.2788786292076111,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104552190750837,-629.25244140625,302.5312194824219,0.5590012669563293,0.050000000745058,0.0457510389387607,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24615478515625,0.5590012669563293,0.050000000745058,0.0481780469417572,293.22100830078125,297.1499938964844,293.1499938964844,0.1406610310077667,-2341.0,304.1575927734375,0.910460352897644,0.2116796970367431,0.1488187313079834,293.2149658203125,297.1499938964844,293.1499938964844,0.1992110460996627,-4185.41845703125,304.1513366699219,0.9990000128746032,0.2979248166084289,0.2661974728107452,293.31121826171875,297.1499938964844,293.1499938964844,0.0085477354004979,-2794.630615234375,301.274169921875,0.5590012669563293,0.050000000745058,0.2285359054803848,291.1617431640625,291.1499938964844,274.5831298828125,272.3216552734375,285.64752197265625,293.9843444824219,291.16180419921875,1.0,0.1915780454874038,0.9246602654457092,0.9246602654457092,1.0,1.0,-0.8850350379943848,0.3804385960102081,0.504596471786499,0.1518187969923019,0.0,0.0,0.2170367538928985,25.528459548950195,25.0,1.3259704113006592,-4923.1982421875,77.78236389160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,303.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1101003587245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556832641363144,0.1556875705718994,-4.306189566705143e-06,0.0,0.0001117378633352,0.0,0.0,6.214440822601318,0.0,0.0,0.0,0.27879199385643,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.010384508408606,-626.958740234375,302.4904479980469,0.5590713024139404,0.050000000745058,0.0457506030797958,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5590713024139404,0.050000000745058,0.0481775850057601,293.2212829589844,297.1499938964844,293.1499938964844,0.1391337066888809,-2320.6162109375,304.1575927734375,0.9076612591743468,0.2098272293806076,0.1475291699171066,293.2187194824219,297.1499938964844,293.1499938964844,0.1991078704595565,-4183.751953125,304.15106201171875,0.9990000128746032,0.2955197393894195,0.266108751296997,293.31298828125,297.1499938964844,293.1499938964844,0.0084668714553117,-2777.66796875,301.213623046875,0.5590713024139404,0.050000000745058,0.2285337299108505,291.162353515625,291.1499938964844,274.6002502441406,272.3329162597656,285.6618347167969,293.9978942871094,291.1624450683594,1.0,0.1913359314203262,0.9246289134025574,0.9246289134025574,1.0,1.0,-0.8833771347999573,0.3797630667686462,0.503614068031311,0.1513182371854782,0.0,0.0,0.2153541147708892,25.496829986572266,25.0,1.1008628606796265,-4901.87548828125,77.44223022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1098110154271125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546813547611236,0.1546856611967086,-4.304327376303263e-06,0.0,0.0001114442202378,0.0,0.0,6.170129299163818,0.0,0.0,0.0,0.2786193192005157,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.010384508408606,-626.958740234375,302.4904479980469,0.5590713024139404,0.050000000745058,0.0457506030797958,294.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5590713024139404,0.050000000745058,0.0481775850057601,293.2212829589844,297.1499938964844,293.1499938964844,0.1391337066888809,-2320.6162109375,304.1575927734375,0.9076612591743468,0.2098272293806076,0.1475291699171066,293.2187194824219,297.1499938964844,293.1499938964844,0.1991078704595565,-4183.751953125,304.15106201171875,0.9990000128746032,0.2955197393894195,0.266108751296997,293.31298828125,297.1499938964844,293.1499938964844,0.0084668714553117,-2777.66796875,301.213623046875,0.5590713024139404,0.050000000745058,0.2285337299108505,291.162353515625,291.1499938964844,274.6002502441406,272.3329162597656,285.6618347167969,293.9978942871094,291.1624450683594,1.0,0.1913359314203262,0.9246289134025574,0.9246289134025574,1.0,1.0,-0.8833771347999573,0.3797630667686462,0.503614068031311,0.1513182371854782,0.0,0.0,0.2153541147708892,25.496829986572266,25.0,1.1008628606796265,-4901.87548828125,77.44223022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,303.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1098110154271125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546813547611236,0.1546856611967086,-4.304327376303263e-06,0.0,0.0001114442202378,0.0,0.0,6.170129299163818,0.0,0.0,0.0,0.2786193192005157,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143965825438,-624.65869140625,302.4497985839844,0.5591144561767578,0.050000000745058,0.0457503348588943,294.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.5591144561767578,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375954747200012,-2300.03369140625,304.1576232910156,0.904853105545044,0.207958310842514,0.1462291777133941,293.2225646972656,297.1499938964844,293.1499938964844,0.1990342289209365,-4182.564453125,304.1508483886719,0.9990000128746032,0.2929989695549011,0.2660540640354156,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858557045459,-2760.461669921875,301.15240478515625,0.5591144561767578,0.050000000745058,0.2285324037075042,291.1631774902344,291.1499938964844,274.6166687011719,272.3435363769531,285.6772155761719,294.01348876953125,291.16326904296875,1.0,0.1911066323518753,0.9245975613594056,0.9245975613594056,1.0,1.0,-0.8817490339279175,0.3790919780731201,0.5026570558547974,0.1508467197418213,0.0,0.0,0.2135446965694427,25.470508575439453,25.0,1.1753427982330322,-4880.0146484375,77.11630249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,303.63067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1094637811183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536217331886291,0.1536260247230529,-4.302401066524908e-06,0.0,0.0001110918237827,0.0,0.0,6.1234002113342285,0.0,0.0,0.0,0.2784377336502075,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103143965825438,-624.65869140625,302.4497985839844,0.5591144561767578,0.050000000745058,0.0457503348588943,294.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.5591144561767578,0.050000000745058,0.0481773056089878,293.2215881347656,297.1499938964844,293.1499938964844,0.1375954747200012,-2300.03369140625,304.1576232910156,0.904853105545044,0.207958310842514,0.1462291777133941,293.2225646972656,297.1499938964844,293.1499938964844,0.1990342289209365,-4182.564453125,304.1508483886719,0.9990000128746032,0.2929989695549011,0.2660540640354156,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858557045459,-2760.461669921875,301.15240478515625,0.5591144561767578,0.050000000745058,0.2285324037075042,291.1631774902344,291.1499938964844,274.6166687011719,272.3435363769531,285.6772155761719,294.01348876953125,291.16326904296875,1.0,0.1911066323518753,0.9245975613594056,0.9245975613594056,1.0,1.0,-0.8817490339279175,0.3790919780731201,0.5026570558547974,0.1508467197418213,0.0,0.0,0.2135446965694427,25.470508575439453,25.0,1.1753427982330322,-4880.0146484375,77.11630249023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,303.63067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1094637811183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536217331886291,0.1536260247230529,-4.302401066524908e-06,0.0,0.0001110918237827,0.0,0.0,6.1234002113342285,0.0,0.0,0.0,0.2784377336502075,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102450558915734,-622.3658447265625,302.4090881347656,0.5591344833374023,0.050000000745058,0.045750219374895,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591344833374023,0.050000000745058,0.0481771826744079,293.221923828125,297.1499938964844,293.1499938964844,0.1360489726066589,-2279.291015625,304.1576538085937,0.9020566344261168,0.2060748040676117,0.144917607307434,293.2265014648437,297.1499938964844,293.1499938964844,0.1989911049604416,-4181.8818359375,304.150634765625,0.9990000128746032,0.2903635203838348,0.2660287618637085,293.3166198730469,297.1499938964844,293.1499938964844,0.0083048939704895,-2743.08642578125,301.0904235839844,0.5591344833374023,0.050000000745058,0.2285318076610565,291.1639099121094,291.1499938964844,274.63250732421875,272.3536376953125,285.6920471191406,294.0284729003906,291.1639709472656,1.0,0.1908879280090332,0.9245692491531372,0.9245692491531372,1.0,1.0,-0.8801434636116028,0.3784245252609253,0.5017189383506775,0.150396928191185,0.0,0.0,0.2116351872682571,25.44867897033692,25.0,0.8516756296157837,-4857.77001953125,76.80198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,303.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1090562418103218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152501493692398,0.1525058001279831,-4.30036561738234e-06,0.0,0.0001106782219721,0.0,0.0,6.074081897735596,0.0,0.0,0.0,0.2782463133335113,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102450558915734,-622.3658447265625,302.4090881347656,0.5591344833374023,0.050000000745058,0.045750219374895,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591344833374023,0.050000000745058,0.0481771826744079,293.221923828125,297.1499938964844,293.1499938964844,0.1360489726066589,-2279.291015625,304.1576538085937,0.9020566344261168,0.2060748040676117,0.144917607307434,293.2265014648437,297.1499938964844,293.1499938964844,0.1989911049604416,-4181.8818359375,304.150634765625,0.9990000128746032,0.2903635203838348,0.2660287618637085,293.3166198730469,297.1499938964844,293.1499938964844,0.0083048939704895,-2743.08642578125,301.0904235839844,0.5591344833374023,0.050000000745058,0.2285318076610565,291.1639099121094,291.1499938964844,274.63250732421875,272.3536376953125,285.6920471191406,294.0284729003906,291.1639709472656,1.0,0.1908879280090332,0.9245692491531372,0.9245692491531372,1.0,1.0,-0.8801434636116028,0.3784245252609253,0.5017189383506775,0.150396928191185,0.0,0.0,0.2116351872682571,25.44867897033692,25.0,0.8516756296157837,-4857.77001953125,76.80198669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,303.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.1090562418103218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152501493692398,0.1525058001279831,-4.30036561738234e-06,0.0,0.0001106782219721,0.0,0.0,6.074081897735596,0.0,0.0,0.0,0.2782463133335113,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101766567677259,-620.0927124023438,302.36834716796875,0.5591357946395874,0.050000000745058,0.045750219374895,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591357946395874,0.050000000745058,0.0481771826744079,293.2222900390625,297.1499938964844,293.1499938964844,0.1345030218362808,-2258.510986328125,304.1576843261719,0.8992300629615784,0.204181432723999,0.1435993015766143,293.23046875,297.1499938964844,293.1499938964844,0.1989781260490417,-4181.70458984375,304.15045166015625,0.9990000128746032,0.2876167893409729,0.2660270631313324,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242051139473,-2725.615966796875,301.0276794433594,0.5591357946395874,0.050000000745058,0.2285318076610565,291.16424560546875,291.1499938964844,274.6478271484375,272.36328125,285.7071533203125,294.0440368652344,291.1642761230469,1.0,0.1906781196594238,0.9245409965515136,0.9245409965515136,1.0,1.0,-0.8785592317581177,0.3777621686458587,0.5007970929145813,0.1499631255865097,0.0,0.0,0.2097136080265045,25.43045997619629,25.0,0.5151103734970093,-4835.58544921875,76.49767303466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,303.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1085903719067573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513732224702835,0.1513775140047073,-4.298279691283824e-06,0.0,0.0001102054229704,0.0,0.0,6.024445533752441,0.0,0.0,0.0,0.2780531644821167,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101766567677259,-620.0927124023438,302.36834716796875,0.5591357946395874,0.050000000745058,0.045750219374895,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5591357946395874,0.050000000745058,0.0481771826744079,293.2222900390625,297.1499938964844,293.1499938964844,0.1345030218362808,-2258.510986328125,304.1576843261719,0.8992300629615784,0.204181432723999,0.1435993015766143,293.23046875,297.1499938964844,293.1499938964844,0.1989781260490417,-4181.70458984375,304.15045166015625,0.9990000128746032,0.2876167893409729,0.2660270631313324,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242051139473,-2725.615966796875,301.0276794433594,0.5591357946395874,0.050000000745058,0.2285318076610565,291.16424560546875,291.1499938964844,274.6478271484375,272.36328125,285.7071533203125,294.0440368652344,291.1642761230469,1.0,0.1906781196594238,0.9245409965515136,0.9245409965515136,1.0,1.0,-0.8785592317581177,0.3777621686458587,0.5007970929145813,0.1499631255865097,0.0,0.0,0.2097136080265045,25.43045997619629,25.0,0.5151103734970093,-4835.58544921875,76.49767303466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,303.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1085903719067573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513732224702835,0.1513775140047073,-4.298279691283824e-06,0.0,0.0001102054229704,0.0,0.0,6.024445533752441,0.0,0.0,0.0,0.2780531644821167,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101426793262362,-618.9566040039062,302.3479309082031,0.5591302514076233,0.050000000745058,0.045750256627798,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5591302514076233,0.050000000745058,0.0481772236526012,293.22247314453125,297.1499938964844,293.1499938964844,0.1337285041809082,-2248.0810546875,304.1576843261719,0.8977954983711243,0.2032305598258972,0.1429372578859329,293.23248291015625,297.1499938964844,293.1499938964844,0.1989799588918686,-4181.7529296875,304.1503601074219,0.9990000128746032,0.2862024307250976,0.2660341560840606,293.31939697265625,297.1499938964844,293.1499938964844,0.0081839011982083,-2716.819091796875,300.9960327148437,0.5591302514076233,0.050000000745058,0.228532001376152,291.16436767578125,291.1499938964844,274.6553649902344,272.3679504394531,285.7147827148437,294.05206298828125,291.1643981933594,1.0,0.1905760467052459,0.9245268106460572,0.9245268106460572,1.0,1.0,-0.8777735233306885,0.3774328827857971,0.5003405809402466,0.1497501134872436,0.0,0.0,0.2087422013282776,25.422527313232425,25.0,0.4148806035518646,-4824.47705078125,76.34870147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,303.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1083378195762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508069932460785,0.1508112847805023,-4.297235591366189e-06,0.0,0.0001099491128115,0.0,0.0,5.999571800231934,0.0,0.0,0.0,0.2779563665390014,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101088341325521,-617.8204956054688,302.3275146484375,0.5591208338737488,0.050000000745058,0.0457503199577331,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591208338737488,0.050000000745058,0.0481772907078266,293.22265625,297.1499938964844,293.1499938964844,0.1329530477523803,-2237.6259765625,304.15771484375,0.8963472247123718,0.2022770196199417,0.1422732919454574,293.2344970703125,297.1499938964844,293.1499938964844,0.1989871114492416,-4181.88916015625,304.1502685546875,0.9990000128746032,0.2847605943679809,0.2660461068153381,293.3203125,297.1499938964844,293.1499938964844,0.0081436280161142,-2707.98291015625,300.9642333984375,0.5591208338737488,0.050000000745058,0.2285323292016983,291.1644592285156,291.1499938964844,274.6628112792969,272.37255859375,285.72247314453125,294.0602111816406,291.1644897460937,1.0,0.1904756873846054,0.9245150685310364,0.9245150685310364,1.0,1.0,-0.8769914507865906,0.3771050870418548,0.4998863637447357,0.1495387107133865,0.0,0.0,0.2077663838863372,25.41530036926269,25.0,0.3172113001346588,-4813.3291015625,76.20164489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,303.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1080734282732009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502392292022705,0.1502435207366943,-4.296190581953852e-06,0.0,0.0001096807973226,0.0,0.0,5.974654674530029,0.0,0.0,0.0,0.277859479188919,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415423512458,-615.548828125,302.2865295410156,0.5590798854827881,0.050000000745058,0.0457505881786346,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5590798854827881,0.050000000745058,0.0481775738298893,293.2230224609375,297.1499938964844,293.1499938964844,0.1314002126455307,-2216.650634765625,304.15771484375,0.8933971524238586,0.2003626823425293,0.1409402191638946,293.2385559082031,297.1499938964844,293.1499938964844,0.1989915817975998,-4182.0126953125,304.1501770019531,0.9990000128746032,0.2817992866039276,0.2660596966743469,293.3222045898437,297.1499938964844,293.1499938964844,0.0080632409080863,-2690.20654296875,300.90008544921875,0.5590798854827881,0.050000000745058,0.2285336703062057,291.1645812988281,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.07684326171875,291.1645812988281,1.0,0.1902787536382675,0.92449152469635,0.92449152469635,1.0,1.0,-0.8754048943519592,0.3764401972293854,0.4989646971225738,0.1491100043058395,0.0,0.0,0.2058123052120208,25.40436553955078,25.0,0.1562737375497818,-4790.91162109375,75.90990447998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1075146868824958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491064727306366,0.1491107642650604,-4.294104655855335e-06,0.0,0.00010911373829,0.0,0.0,5.925004959106445,0.0,0.0,0.0,0.2776664197444916,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100415423512458,-615.548828125,302.2865295410156,0.5590798854827881,0.050000000745058,0.0457505881786346,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5590798854827881,0.050000000745058,0.0481775738298893,293.2230224609375,297.1499938964844,293.1499938964844,0.1314002126455307,-2216.650634765625,304.15771484375,0.8933971524238586,0.2003626823425293,0.1409402191638946,293.2385559082031,297.1499938964844,293.1499938964844,0.1989915817975998,-4182.0126953125,304.1501770019531,0.9990000128746032,0.2817992866039276,0.2660596966743469,293.3222045898437,297.1499938964844,293.1499938964844,0.0080632409080863,-2690.20654296875,300.90008544921875,0.5590798854827881,0.050000000745058,0.2285336703062057,291.1645812988281,291.1499938964844,274.677490234375,272.381591796875,285.7379150390625,294.07684326171875,291.1645812988281,1.0,0.1902787536382675,0.92449152469635,0.92449152469635,1.0,1.0,-0.8754048943519592,0.3764401972293854,0.4989646971225738,0.1491100043058395,0.0,0.0,0.2058123052120208,25.40436553955078,25.0,0.1562737375497818,-4790.91162109375,75.90990447998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1075146868824958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491064727306366,0.1491107642650604,-4.294104655855335e-06,0.0,0.00010911373829,0.0,0.0,5.925004959106445,0.0,0.0,0.0,0.2776664197444916,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752163514494,-613.2881469726562,302.24542236328125,0.5586057901382446,0.050000000745058,0.0457536168396472,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5586057901382446,0.050000000745058,0.0481807626783847,293.2233581542969,297.1499938964844,293.1499938964844,0.1298429071903228,-2195.556396484375,304.1577453613281,0.8898346424102783,0.1984413415193557,0.1396035999059677,293.2420654296875,297.1499938964844,293.1499938964844,0.1981309801340103,-4167.0966796875,304.1516418457031,0.9982197880744934,0.278844803571701,0.2650800943374634,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834833741188,-2672.35595703125,300.8354187011719,0.5586057901382446,0.050000000745058,0.2285487800836563,291.1650085449219,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923156738281,291.1651611328125,1.0,0.1900613605976104,0.9244679808616638,0.9244679808616638,1.0,1.0,-0.8726692199707031,0.3752805888652801,0.4973886013031006,0.1484069228172302,0.0,0.0,0.203793317079544,25.45468521118164,25.0,1.0225753784179688,-4766.30419921875,75.50907135009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1069221720099449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479634493589401,0.1479677408933639,-4.292028279451188e-06,0.0,0.000108512409497,0.0,0.0,5.875030994415283,0.0,0.0,0.0,0.2774722278118133,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752163514494,-613.2881469726562,302.24542236328125,0.5586057901382446,0.050000000745058,0.0457536168396472,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5586057901382446,0.050000000745058,0.0481807626783847,293.2233581542969,297.1499938964844,293.1499938964844,0.1298429071903228,-2195.556396484375,304.1577453613281,0.8898346424102783,0.1984413415193557,0.1396035999059677,293.2420654296875,297.1499938964844,293.1499938964844,0.1981309801340103,-4167.0966796875,304.1516418457031,0.9982197880744934,0.278844803571701,0.2650800943374634,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834833741188,-2672.35595703125,300.8354187011719,0.5586057901382446,0.050000000745058,0.2285487800836563,291.1650085449219,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923156738281,291.1651611328125,1.0,0.1900613605976104,0.9244679808616638,0.9244679808616638,1.0,1.0,-0.8726692199707031,0.3752805888652801,0.4973886013031006,0.1484069228172302,0.0,0.0,0.203793317079544,25.45468521118164,25.0,1.0225753784179688,-4766.30419921875,75.50907135009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1069221720099449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479634493589401,0.1479677408933639,-4.292028279451188e-06,0.0,0.000108512409497,0.0,0.0,5.875030994415283,0.0,0.0,0.0,0.2774722278118133,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088437855243,-610.969482421875,302.20440673828125,0.557582437992096,0.050000000745058,0.0457601957023143,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.557582437992096,0.050000000745058,0.0481876917183399,293.22369384765625,297.1499938964844,293.1499938964844,0.1282675117254257,-2174.1337890625,304.15777587890625,0.8855210542678833,0.1965162754058838,0.1382668912410736,293.2432556152344,297.1499938964844,293.1499938964844,0.1958325356245041,-4127.79443359375,304.1548767089844,0.994784414768219,0.2762629985809326,0.2625701427459717,293.32586669921875,297.1499938964844,293.1499938964844,0.007903803139925,-2654.155029296875,300.770751953125,0.557582437992096,0.050000000745058,0.2285816669464111,291.1673583984375,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.1005859375,291.1677551269531,1.0,0.1897760778665542,0.924454629421234,0.924454629421234,1.0,1.0,-0.8680956363677979,0.3733364641666412,0.494759202003479,0.1472519636154174,0.0,0.0,0.2013367861509323,25.57978248596192,25.0,3.0385215282440186,-4736.3740234375,74.9071273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,303.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.106291152536869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146643579006195,0.1466478705406189,-4.289805474400055e-06,0.0,0.0001078720088116,0.0,0.0,5.817664623260498,0.0,0.0,0.0,0.2772513329982757,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088437855243,-610.969482421875,302.20440673828125,0.557582437992096,0.050000000745058,0.0457601957023143,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.557582437992096,0.050000000745058,0.0481876917183399,293.22369384765625,297.1499938964844,293.1499938964844,0.1282675117254257,-2174.1337890625,304.15777587890625,0.8855210542678833,0.1965162754058838,0.1382668912410736,293.2432556152344,297.1499938964844,293.1499938964844,0.1958325356245041,-4127.79443359375,304.1548767089844,0.994784414768219,0.2762629985809326,0.2625701427459717,293.32586669921875,297.1499938964844,293.1499938964844,0.007903803139925,-2654.155029296875,300.770751953125,0.557582437992096,0.050000000745058,0.2285816669464111,291.1673583984375,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.1005859375,291.1677551269531,1.0,0.1897760778665542,0.924454629421234,0.924454629421234,1.0,1.0,-0.8680956363677979,0.3733364641666412,0.494759202003479,0.1472519636154174,0.0,0.0,0.2013367861509323,25.57978248596192,25.0,3.0385215282440186,-4736.3740234375,74.9071273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,303.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.106291152536869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146643579006195,0.1466478705406189,-4.289805474400055e-06,0.0,0.0001078720088116,0.0,0.0,5.817664623260498,0.0,0.0,0.0,0.2772513329982757,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428223282098,-608.6596069335938,302.1631164550781,0.556828498840332,0.050000000745058,0.0457650944590568,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.556828498840332,0.050000000745058,0.0481928475201129,293.2239990234375,297.1499938964844,293.1499938964844,0.1267022937536239,-2152.8095703125,304.1578063964844,0.8815656900405884,0.1945884823799133,0.136926382780075,293.2432861328125,297.1499938964844,293.1499938964844,0.1937520503997802,-4092.380859375,304.1566772460937,0.9917330741882324,0.2738958895206451,0.2603116333484649,293.3276062011719,297.1499938964844,293.1499938964844,0.0078245066106319,-2635.921630859375,300.7054443359375,0.556828498840332,0.050000000745058,0.2286061197519302,291.1690368652344,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.10498046875,291.1690979003906,1.0,0.1894511580467224,0.9244412779808044,0.9244412779808044,1.0,1.0,-0.8638175129890442,0.3715221881866455,0.4922952950000763,0.1461652666330337,0.0,0.0,0.1986641138792038,25.663286209106445,25.0,1.7747066020965576,-4704.3984375,74.29765319824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,303.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1056101694703102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451381146907806,0.1451424062252044,-4.287198407837423e-06,0.0,0.0001071809019776,0.0,0.0,5.752272129058838,0.0,0.0,0.0,0.2770001590251922,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098428223282098,-608.6596069335938,302.1631164550781,0.556828498840332,0.050000000745058,0.0457650944590568,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.556828498840332,0.050000000745058,0.0481928475201129,293.2239990234375,297.1499938964844,293.1499938964844,0.1267022937536239,-2152.8095703125,304.1578063964844,0.8815656900405884,0.1945884823799133,0.136926382780075,293.2432861328125,297.1499938964844,293.1499938964844,0.1937520503997802,-4092.380859375,304.1566772460937,0.9917330741882324,0.2738958895206451,0.2603116333484649,293.3276062011719,297.1499938964844,293.1499938964844,0.0078245066106319,-2635.921630859375,300.7054443359375,0.556828498840332,0.050000000745058,0.2286061197519302,291.1690368652344,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.10498046875,291.1690979003906,1.0,0.1894511580467224,0.9244412779808044,0.9244412779808044,1.0,1.0,-0.8638175129890442,0.3715221881866455,0.4922952950000763,0.1461652666330337,0.0,0.0,0.1986641138792038,25.663286209106445,25.0,1.7747066020965576,-4704.3984375,74.29765319824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,303.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1056101694703102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451381146907806,0.1451424062252044,-4.287198407837423e-06,0.0,0.0001071809019776,0.0,0.0,5.752272129058838,0.0,0.0,0.0,0.2770001590251922,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098102185875177,-607.52392578125,302.14227294921875,0.5565082430839539,0.050000000745058,0.0457671880722045,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5565082430839539,0.050000000745058,0.0481950528919696,293.22412109375,297.1499938964844,293.1499938964844,0.1259274184703827,-2142.24072265625,304.1578063964844,0.8796640634536743,0.1936247199773788,0.1362557560205459,293.2431640625,297.1499938964844,293.1499938964844,0.1927461475133896,-4075.30908203125,304.15728759765625,0.9902589917182922,0.2727384865283966,0.2592165172100067,293.3284606933594,297.1499938964844,293.1499938964844,0.0077851898968219,-2626.86279296875,300.6724853515625,0.5565082430839539,0.050000000745058,0.2286165803670883,291.1692199707031,291.1499938964844,274.7281188964844,272.41229248046875,285.7750549316406,294.10699462890625,291.1692199707031,1.0,0.1892772167921066,0.9244346022605896,0.9244346022605896,1.0,1.0,-0.8617159724235535,0.3706318736076355,0.4910841286182403,0.1456308215856552,0.0,0.0,0.1973632276058197,25.69602394104004,25.0,1.0363478660583496,-4688.7841796875,73.9876480102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,303.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96875,18000.0,0.0,0.0,0.1052509993314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444009095430374,0.1444051861763,-4.285855084162904e-06,0.0,0.0001068163837771,0.0,0.0,5.720215320587158,0.0,0.0,0.0,0.2768759131431579,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097777051851153,-606.3887329101562,302.1213684082031,0.5562149882316589,0.050000000745058,0.0457691140472888,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5562149882316589,0.050000000745058,0.048197079449892,293.2242431640625,297.1499938964844,293.1499938964844,0.1251549273729324,-2131.692138671875,304.15777587890625,0.8777989745140076,0.1926612108945846,0.1355851143598556,293.24298095703125,297.1499938964844,293.1499938964844,0.1917490065097808,-4058.400146484375,304.15777587890625,0.9887982606887816,0.2715902030467987,0.2581318020820617,293.32928466796875,297.1499938964844,293.1499938964844,0.0077459923923015,-2617.79248046875,300.6393737792969,0.5562149882316589,0.050000000745058,0.2286261916160583,291.16925048828125,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.10906982421875,291.16925048828125,1.0,0.189096987247467,0.924445867538452,0.924445867538452,1.0,1.0,-0.859625518321991,0.3697471022605896,0.489878386259079,0.1450997442007064,0.0,0.0,0.1960746198892593,25.72439384460449,25.0,0.5139408111572266,-4673.39697265625,73.67418670654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,303.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.873046875,18000.0,0.0,0.0,0.1048814505338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436775177717209,0.1436818093061447,-4.284531769371824e-06,0.0,0.0001064413445419,0.0,0.0,5.688787937164307,0.0,0.0,0.0,0.2767539024353027,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097127826884388,-604.1096801757812,302.079345703125,0.5556944608688354,0.050000000745058,0.0457725450396537,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5556944608688354,0.050000000745058,0.0482006929814815,293.2244873046875,297.1499938964844,293.1499938964844,0.1236150562763214,-2110.625,304.1577453613281,0.8741586804389954,0.190734788775444,0.1342439502477646,293.2426147460937,297.1499938964844,293.1499938964844,0.1897713243961334,-4024.879638671875,304.1584777832031,0.9858952164649964,0.2693138718605041,0.2559834122657776,293.3309020996094,297.1499938964844,293.1499938964844,0.0076678437180817,-2599.57373046875,300.5727844238281,0.5556944608688354,0.050000000745058,0.2286433279514312,291.1691589355469,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1134948730469,291.16912841796875,1.0,0.188720703125,0.924468457698822,0.924468457698822,1.0,1.0,-0.8554664254188538,0.3679876327514648,0.4874787628650665,0.1440444439649582,0.0,0.0,0.1935252100229263,25.770421981811523,25.0,-0.0846078619360923,-4642.93798828125,73.03858947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,303.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.1041177064180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422581970691681,0.1422624886035919,-4.28194925916614e-06,0.0,0.0001056662367773,0.0,0.0,5.627242565155029,0.0,0.0,0.0,0.2765151262283325,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097127826884388,-604.1096801757812,302.079345703125,0.5556944608688354,0.050000000745058,0.0457725450396537,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5556944608688354,0.050000000745058,0.0482006929814815,293.2244873046875,297.1499938964844,293.1499938964844,0.1236150562763214,-2110.625,304.1577453613281,0.8741586804389954,0.190734788775444,0.1342439502477646,293.2426147460937,297.1499938964844,293.1499938964844,0.1897713243961334,-4024.879638671875,304.1584777832031,0.9858952164649964,0.2693138718605041,0.2559834122657776,293.3309020996094,297.1499938964844,293.1499938964844,0.0076678437180817,-2599.57373046875,300.5727844238281,0.5556944608688354,0.050000000745058,0.2286433279514312,291.1691589355469,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1134948730469,291.16912841796875,1.0,0.188720703125,0.924468457698822,0.924468457698822,1.0,1.0,-0.8554664254188538,0.3679876327514648,0.4874787628650665,0.1440444439649582,0.0,0.0,0.1935252100229263,25.770421981811523,25.0,-0.0846078619360923,-4642.93798828125,73.03858947753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,303.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.1041177064180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422581970691681,0.1422624886035919,-4.28194925916614e-06,0.0,0.0001056662367773,0.0,0.0,5.627242565155029,0.0,0.0,0.0,0.2765151262283325,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096478499472141,-601.8108520507812,302.0369567871094,0.555243730545044,0.050000000745058,0.0457755327224731,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.555243730545044,0.050000000745058,0.0482038408517837,293.22467041015625,297.1499938964844,293.1499938964844,0.1220803335309028,-2089.57275390625,304.15771484375,0.8706133961677551,0.1888087540864944,0.1329027414321899,293.2421569824219,297.1499938964844,293.1499938964844,0.187810868024826,-3991.641845703125,304.1589050292969,0.9829960465431212,0.2670594751834869,0.2538563013076782,293.3324890136719,297.1499938964844,293.1499938964844,0.0075899455696344,-2581.220703125,300.5057067871094,0.555243730545044,0.050000000745058,0.2286582589149475,291.1689453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.118408203125,291.1689147949219,1.0,0.1883276551961898,0.9244909882545472,0.9244909882545472,1.0,1.0,-0.8513290882110596,0.3662376701831817,0.4850914180278778,0.1429980397224426,0.0,0.0,0.1910120695829391,25.80510902404785,25.0,-0.2835588455200195,-4612.73828125,72.39459991455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32879638671875,303.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.1033314391970634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408729255199432,0.1408772021532058,-4.279443601262756e-06,0.0,0.0001048682752298,0.0,0.0,5.567317962646484,0.0,0.0,0.0,0.2762828767299652,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096478499472141,-601.8108520507812,302.0369567871094,0.555243730545044,0.050000000745058,0.0457755327224731,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.555243730545044,0.050000000745058,0.0482038408517837,293.22467041015625,297.1499938964844,293.1499938964844,0.1220803335309028,-2089.57275390625,304.15771484375,0.8706133961677551,0.1888087540864944,0.1329027414321899,293.2421569824219,297.1499938964844,293.1499938964844,0.187810868024826,-3991.641845703125,304.1589050292969,0.9829960465431212,0.2670594751834869,0.2538563013076782,293.3324890136719,297.1499938964844,293.1499938964844,0.0075899455696344,-2581.220703125,300.5057067871094,0.555243730545044,0.050000000745058,0.2286582589149475,291.1689453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.118408203125,291.1689147949219,1.0,0.1883276551961898,0.9244909882545472,0.9244909882545472,1.0,1.0,-0.8513290882110596,0.3662376701831817,0.4850914180278778,0.1429980397224426,0.0,0.0,0.1910120695829391,25.80510902404785,25.0,-0.2835588455200195,-4612.73828125,72.39459991455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32879638671875,303.5056457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.1033314391970634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408729255199432,0.1408772021532058,-4.279443601262756e-06,0.0,0.0001048682752298,0.0,0.0,5.567317962646484,0.0,0.0,0.0,0.2762828767299652,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095827775076031,-599.4844970703125,301.9942321777344,0.554847240447998,0.050000000745058,0.0457781739532947,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.554847240447998,0.050000000745058,0.0482066236436367,293.2248229980469,297.1499938964844,293.1499938964844,0.1205490455031395,-2068.50927734375,304.15771484375,0.8671423196792603,0.1868827641010284,0.1315612941980362,293.2416687011719,297.1499938964844,293.1499938964844,0.1858653873205185,-3958.6240234375,304.1591796875,0.9800862073898317,0.2648245990276336,0.2517475485801697,293.33404541015625,297.1499938964844,293.1499938964844,0.0075122602283954,-2562.7109375,300.4382019042969,0.554847240447998,0.050000000745058,0.2286714613437652,291.1687927246094,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1238098144531,291.16876220703125,1.0,0.1879220455884933,0.9245219826698304,0.9245219826698304,1.0,1.0,-0.8472105264663696,0.3644953072071075,0.4827152490615845,0.1419620364904403,0.0,0.0,0.1885198056697845,25.83102798461914,25.0,-0.2437841296195984,-4582.603515625,71.74555969238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,303.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1025343015789985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395149827003479,0.1395192593336105,-4.277005700714653e-06,0.0,0.0001040592760546,0.0,0.0,5.508718967437744,0.0,0.0,0.0,0.2760560214519501,4.0,0.0,1.0
