time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095827775076031,-599.4844970703125,301.9942321777344,0.554847240447998,0.050000000745058,0.0457781739532947,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.554847240447998,0.050000000745058,0.0482066236436367,293.2248229980469,297.1499938964844,293.1499938964844,0.1205490455031395,-2068.50927734375,304.15771484375,0.8671423196792603,0.1868827641010284,0.1315612941980362,293.2416687011719,297.1499938964844,293.1499938964844,0.1858653873205185,-3958.6240234375,304.1591796875,0.9800862073898317,0.2648245990276336,0.2517475485801697,293.33404541015625,297.1499938964844,293.1499938964844,0.0075122602283954,-2562.7109375,300.4382019042969,0.554847240447998,0.050000000745058,0.2286714613437652,291.1687927246094,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1238098144531,291.16876220703125,1.0,0.1879220455884933,0.9245219826698304,0.9245219826698304,1.0,1.0,-0.8472105264663696,0.3644953072071075,0.4827152490615845,0.1419620364904403,0.0,0.0,0.1885198056697845,25.83102798461914,25.0,-0.2437841296195984,-4582.603515625,71.74555969238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,303.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1025343015789985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395149827003479,0.1395192593336105,-4.277005700714653e-06,0.0,0.0001040592760546,0.0,0.0,5.508718967437744,0.0,0.0,0.0,0.2760560214519501,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095175076276063,-597.1271362304688,301.9511108398437,0.5544934868812561,0.050000000745058,0.0457805432379245,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5544934868812561,0.050000000745058,0.0482091195881366,293.2249755859375,297.1499938964844,293.1499938964844,0.1190205290913581,-2047.424560546875,304.1576843261719,0.8637301921844482,0.1849566102027893,0.1302194893360138,293.2411499023437,297.1499938964844,293.1499938964844,0.1839347928762436,-3925.809326171875,304.1593322753906,0.9771558046340942,0.2626080214977264,0.2496558874845504,293.3355712890625,297.1499938964844,293.1499938964844,0.007434781640768,-2544.0390625,300.3702392578125,0.5544934868812561,0.050000000745058,0.2286832928657531,291.168701171875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297302246094,291.168701171875,1.0,0.1875071674585342,0.9245529174804688,0.9245529174804688,1.0,1.0,-0.8431097865104675,0.3627591133117676,0.4803507030010223,0.1409378200769424,0.0,0.0,0.1860309243202209,25.85012626647949,25.0,-0.1114382520318031,-4552.337890625,71.09420013427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,303.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1017362847924232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381741166114807,0.1381783783435821,-4.274619186617201e-06,0.0,0.0001032493964885,0.0,0.0,5.45099687576294,0.0,0.0,0.0,0.2758328318595886,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095175076276063,-597.1271362304688,301.9511108398437,0.5544934868812561,0.050000000745058,0.0457805432379245,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5544934868812561,0.050000000745058,0.0482091195881366,293.2249755859375,297.1499938964844,293.1499938964844,0.1190205290913581,-2047.424560546875,304.1576843261719,0.8637301921844482,0.1849566102027893,0.1302194893360138,293.2411499023437,297.1499938964844,293.1499938964844,0.1839347928762436,-3925.809326171875,304.1593322753906,0.9771558046340942,0.2626080214977264,0.2496558874845504,293.3355712890625,297.1499938964844,293.1499938964844,0.007434781640768,-2544.0390625,300.3702392578125,0.5544934868812561,0.050000000745058,0.2286832928657531,291.168701171875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297302246094,291.168701171875,1.0,0.1875071674585342,0.9245529174804688,0.9245529174804688,1.0,1.0,-0.8431097865104675,0.3627591133117676,0.4803507030010223,0.1409378200769424,0.0,0.0,0.1860309243202209,25.85012626647949,25.0,-0.1114382520318031,-4552.337890625,71.09420013427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,303.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1017362847924232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381741166114807,0.1381783783435821,-4.274619186617201e-06,0.0,0.0001032493964885,0.0,0.0,5.45099687576294,0.0,0.0,0.0,0.2758328318595886,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094847995787858,-595.936767578125,301.92938232421875,0.5543299317359924,0.050000000745058,0.0457816421985626,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5543299317359924,0.050000000745058,0.0482102744281291,293.2250671386719,297.1499938964844,293.1499938964844,0.1182572990655899,-2036.8739013671875,304.1576843261719,0.8620428442955017,0.1839934140443802,0.12954843044281,293.2408752441406,297.1499938964844,293.1499938964844,0.1829752475023269,-3909.478271484375,304.1593933105469,0.9756808280944824,0.2615063786506653,0.2486162632703781,293.3363342285156,297.1499938964844,293.1499938964844,0.0073961303569376,-2534.64501953125,300.3360900878906,0.5543299317359924,0.050000000745058,0.2286887913942337,291.168701171875,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1328430175781,291.168701171875,1.0,0.187297061085701,0.9245684146881104,0.9245684146881104,1.0,1.0,-0.8410660028457642,0.3618930280208587,0.479172945022583,0.140430673956871,0.0,0.0,0.1847835928201675,25.857574462890625,25.0,-0.0367635153234005,-4537.11962890625,70.768310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,303.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1013393625617027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375076174736023,0.1375118941068649,-4.273440026736353e-06,0.0,0.0001028465703711,0.0,0.0,5.422356128692627,0.0,0.0,0.0,0.2757222056388855,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094520319253206,-594.7381591796875,301.9075622558594,0.5541739463806152,0.050000000745058,0.0457826927304267,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5541739463806152,0.050000000745058,0.0482113808393478,293.2251281738281,297.1499938964844,293.1499938964844,0.1174947693943977,-2026.3179931640625,304.1576538085937,0.8603662252426147,0.1830302029848098,0.1288772821426391,293.2406005859375,297.1499938964844,293.1499938964844,0.1820196509361267,-3893.198974609375,304.159423828125,0.9741982221603394,0.2604091167449951,0.2475806772708892,293.3370666503906,297.1499938964844,293.1499938964844,0.0073575205169618,-2525.2080078125,300.3018493652344,0.5541739463806152,0.050000000745058,0.2286940366029739,291.1687316894531,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1360778808594,291.1687316894531,1.0,0.1870855689048767,0.924592137336731,0.924592137336731,1.0,1.0,-0.8390264511108398,0.3610283732414245,0.4779981076717376,0.1399273425340652,0.0,0.0,0.1835321336984634,25.86385726928711,25.0,0.0357680097222328,-4521.83154296875,70.44259643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,303.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.29296875,18000.0,0.0,0.0,0.1009449809789657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368425190448761,0.1368467807769775,-4.272267233318416e-06,0.0,0.0001024463272187,0.0,0.0,5.393808364868164,0.0,0.0,0.0,0.2756120264530182,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093863504007458,-592.3175659179688,301.86358642578125,0.5538820028305054,0.050000000745058,0.0457846671342849,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5538820028305054,0.050000000745058,0.0482134595513343,293.2252197265625,297.1499938964844,293.1499938964844,0.1159721538424491,-2005.1947021484373,304.1576538085937,0.8570421934127808,0.181103840470314,0.1275348216295242,293.24005126953125,297.1499938964844,293.1499938964844,0.1801209598779678,-3860.804443359375,304.1594543457031,0.9712090492248536,0.2582277953624725,0.2455218136310577,293.3385314941406,297.1499938964844,293.1499938964844,0.0072804628871381,-2506.216064453125,300.2330322265625,0.5538820028305054,0.050000000745058,0.228703886270523,291.1688537597656,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.1688537597656,1.0,0.1866593211889267,0.9246394634246826,0.9246394634246826,1.0,1.0,-0.8349609971046448,0.3593025207519531,0.4756584465503692,0.1389325261116027,0.0,0.0,0.1810117661952972,25.87338829040528,25.0,0.162089928984642,-4491.02587890625,69.79248809814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,303.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1001662984490394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135513573884964,0.1355178505182266,-4.269937107892474e-06,0.0,0.0001016560563584,0.0,0.0,5.336865425109863,0.0,0.0,0.0,0.2753923833370209,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093863504007458,-592.3175659179688,301.86358642578125,0.5538820028305054,0.050000000745058,0.0457846671342849,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5538820028305054,0.050000000745058,0.0482134595513343,293.2252197265625,297.1499938964844,293.1499938964844,0.1159721538424491,-2005.1947021484373,304.1576538085937,0.8570421934127808,0.181103840470314,0.1275348216295242,293.24005126953125,297.1499938964844,293.1499938964844,0.1801209598779678,-3860.804443359375,304.1594543457031,0.9712090492248536,0.2582277953624725,0.2455218136310577,293.3385314941406,297.1499938964844,293.1499938964844,0.0072804628871381,-2506.216064453125,300.2330322265625,0.5538820028305054,0.050000000745058,0.228703886270523,291.1688537597656,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1428527832031,291.1688537597656,1.0,0.1866593211889267,0.9246394634246826,0.9246394634246826,1.0,1.0,-0.8349609971046448,0.3593025207519531,0.4756584465503692,0.1389325261116027,0.0,0.0,0.1810117661952972,25.87338829040528,25.0,0.162089928984642,-4491.02587890625,69.79248809814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,303.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1001662984490394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135513573884964,0.1355178505182266,-4.269937107892474e-06,0.0,0.0001016560563584,0.0,0.0,5.336865425109863,0.0,0.0,0.0,0.2753923833370209,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093205207958817,-589.8674926757812,301.8191833496094,0.553612232208252,0.050000000745058,0.0457864962518215,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.553612232208252,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144532188773155,-1984.0618896484373,304.1576232910156,0.8537519574165344,0.1791778355836868,0.1261924803256988,293.2394714355469,297.1499938964844,293.1499938964844,0.1782389879226684,-3828.627197265625,304.159423828125,0.9681846499443054,0.2560635209083557,0.2434788048267364,293.3399963378906,297.1499938964844,293.1499938964844,0.0072036427445709,-2487.0732421875,300.16375732421875,0.553612232208252,0.050000000745058,0.2287130206823349,291.1690368652344,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.1690673828125,1.0,0.1862300932407379,0.924686849117279,0.924686849117279,1.0,1.0,-0.8309134244918823,0.3575806617736816,0.4733327329158783,0.1379547715187072,0.0,0.0,0.1784612387418747,25.879657745361328,25.0,0.2744701206684112,-4459.92333984375,69.14523315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,303.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.0994030237197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341829299926757,0.1341871917247772,-4.267618351150304e-06,0.0,0.000100881428807,0.0,0.0,5.279975891113281,0.0,0.0,0.0,0.2751731872558594,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093205207958817,-589.8674926757812,301.8191833496094,0.553612232208252,0.050000000745058,0.0457864962518215,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.553612232208252,0.050000000745058,0.0482153818011283,293.225341796875,297.1499938964844,293.1499938964844,0.1144532188773155,-1984.0618896484373,304.1576232910156,0.8537519574165344,0.1791778355836868,0.1261924803256988,293.2394714355469,297.1499938964844,293.1499938964844,0.1782389879226684,-3828.627197265625,304.159423828125,0.9681846499443054,0.2560635209083557,0.2434788048267364,293.3399963378906,297.1499938964844,293.1499938964844,0.0072036427445709,-2487.0732421875,300.16375732421875,0.553612232208252,0.050000000745058,0.2287130206823349,291.1690368652344,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499328613281,291.1690673828125,1.0,0.1862300932407379,0.924686849117279,0.924686849117279,1.0,1.0,-0.8309134244918823,0.3575806617736816,0.4733327329158783,0.1379547715187072,0.0,0.0,0.1784612387418747,25.879657745361328,25.0,0.2744701206684112,-4459.92333984375,69.14523315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424377441406,303.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.259765625,18000.0,0.0,0.0,0.0994030237197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341829299926757,0.1341871917247772,-4.267618351150304e-06,0.0,0.000100881428807,0.0,0.0,5.279975891113281,0.0,0.0,0.0,0.2751731872558594,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092820851132273,-588.4404907226562,301.7907409667969,0.553885281085968,0.050000000745058,0.0457846745848655,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.553885281085968,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135844364762306,-1972.09375,304.1565246582031,0.8524237871170044,0.178315058350563,0.1254343837499618,293.2336730957031,297.1499938964844,293.1499938964844,0.1770780831575393,-3809.0576171875,304.158203125,0.966945469379425,0.254980206489563,0.2422423064708709,293.3353576660156,297.1499938964844,293.1499938964844,0.0071479813195765,-2473.145751953125,300.1106872558594,0.553885281085968,0.050000000745058,0.2287039309740066,291.1683959960937,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585693359375,291.1680603027344,1.0,0.1858346164226532,0.9247438907623292,0.9247438907623292,1.0,1.0,-0.8285036683082581,0.3565611839294433,0.4719424843788147,0.1373633742332458,0.0,0.0,0.1760236173868179,25.805713653564453,25.0,-1.6229878664016724,-4431.583984375,68.65261840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.0986592248082161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328817158937454,0.1328859776258468,-4.265313236828661e-06,0.0,0.0001001265700324,0.0,0.0,5.224404335021973,0.0,0.0,0.0,0.2749590873718261,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092820851132273,-588.4404907226562,301.7907409667969,0.553885281085968,0.050000000745058,0.0457846745848655,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.553885281085968,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135844364762306,-1972.09375,304.1565246582031,0.8524237871170044,0.178315058350563,0.1254343837499618,293.2336730957031,297.1499938964844,293.1499938964844,0.1770780831575393,-3809.0576171875,304.158203125,0.966945469379425,0.254980206489563,0.2422423064708709,293.3353576660156,297.1499938964844,293.1499938964844,0.0071479813195765,-2473.145751953125,300.1106872558594,0.553885281085968,0.050000000745058,0.2287039309740066,291.1683959960937,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585693359375,291.1680603027344,1.0,0.1858346164226532,0.9247438907623292,0.9247438907623292,1.0,1.0,-0.8285036683082581,0.3565611839294433,0.4719424843788147,0.1373633742332458,0.0,0.0,0.1760236173868179,25.805713653564453,25.0,-1.6229878664016724,-4431.583984375,68.65261840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402404785156,303.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.0986592248082161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328817158937454,0.1328859776258468,-4.265313236828661e-06,0.0,0.0001001265700324,0.0,0.0,5.224404335021973,0.0,0.0,0.0,0.2749590873718261,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.0092349294573068,-586.6875,301.75848388671875,0.5539901852607727,0.050000000745058,0.0457839854061603,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5539901852607727,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126420199871063,-1959.007568359375,304.15594482421875,0.8507059216499329,0.1770428866147995,0.124595396220684,293.2305908203125,297.1499938964844,293.1499938964844,0.1758481115102768,-3788.1259765625,304.15753173828125,0.9652996063232422,0.253484845161438,0.2408998757600784,293.3326110839844,297.1499938964844,293.1499938964844,0.0070861210115253,-2457.57763671875,300.05377197265625,0.5539901852607727,0.050000000745058,0.2287004888057708,291.1670227050781,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762084960937,291.1670227050781,1.0,0.1854654848575592,0.9248009324073792,0.9248009324073792,1.0,1.0,-0.8258799314498901,0.3554469048976898,0.4704329967498779,0.1367309540510177,0.0,0.0,0.1738650202751159,25.759910583496094,25.0,-0.8998347520828247,-4404.69140625,68.1675033569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,303.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.0979483723640441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317586898803711,0.1317629516124725,-4.263241862645373e-06,0.0,9.940514428308234e-05,0.0,0.0,5.176428318023682,0.0,0.0,0.0,0.2747722566127777,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092349294573068,-586.6875,301.75848388671875,0.5539901852607727,0.050000000745058,0.0457839854061603,294.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5539901852607727,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126420199871063,-1959.007568359375,304.15594482421875,0.8507059216499329,0.1770428866147995,0.124595396220684,293.2305908203125,297.1499938964844,293.1499938964844,0.1758481115102768,-3788.1259765625,304.15753173828125,0.9652996063232422,0.253484845161438,0.2408998757600784,293.3326110839844,297.1499938964844,293.1499938964844,0.0070861210115253,-2457.57763671875,300.05377197265625,0.5539901852607727,0.050000000745058,0.2287004888057708,291.1670227050781,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762084960937,291.1670227050781,1.0,0.1854654848575592,0.9248009324073792,0.9248009324073792,1.0,1.0,-0.8258799314498901,0.3554469048976898,0.4704329967498779,0.1367309540510177,0.0,0.0,0.1738650202751159,25.759910583496094,25.0,-0.8998347520828247,-4404.69140625,68.1675033569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,303.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.447265625,18000.0,0.0,0.0,0.0979483723640441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317586898803711,0.1317629516124725,-4.263241862645373e-06,0.0,9.940514428308234e-05,0.0,0.0,5.176428318023682,0.0,0.0,0.0,0.2747722566127777,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092096189036965,-585.7236938476562,301.741455078125,0.5539702773094177,0.050000000745058,0.0457841232419014,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5539702773094177,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.1121021583676338,-1951.4627685546875,304.15582275390625,0.8496306538581848,0.1763410717248916,0.1241184473037719,293.22955322265625,297.1499938964844,293.1499938964844,0.1751551032066345,-3776.24169921875,304.1574401855469,0.9642531275749208,0.2526726126670837,0.2401500046253204,293.3317565917969,297.1499938964844,293.1499938964844,0.0070540425367653,-2449.376708984375,300.0245056152344,0.5539702773094177,0.050000000745058,0.2287011891603469,291.1672058105469,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851501464844,291.16729736328125,1.0,0.1852845549583435,0.9248294234275818,0.9248294234275818,1.0,1.0,-0.8244087100028992,0.3548212945461273,0.4695874452590942,0.136378675699234,0.0,0.0,0.1727013289928436,25.748353958129883,25.0,0.0023233292158693,-4390.66357421875,67.91633605957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332214355469,303.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.0976073443889617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311830878257751,0.1311873495578766,-4.262266884325072e-06,0.0,9.905904153129086e-05,0.0,0.0,5.151971817016602,0.0,0.0,0.0,0.274678111076355,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091835595667362,-584.724365234375,301.72393798828125,0.5539252758026123,0.050000000745058,0.0457844324409961,294.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5539252758026123,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115378364920616,-1943.5582275390625,304.1557922363281,0.8484769463539124,0.1756121516227722,0.1236198246479034,293.2286682128906,297.1499938964844,293.1499938964844,0.174437791109085,-3763.91064453125,304.1573791503906,0.963123857975006,0.2518380582332611,0.2393740564584732,293.3311462402344,297.1499938964844,293.1499938964844,0.007021474186331,-2440.998291015625,299.9947509765625,0.5539252758026123,0.050000000745058,0.2287027239799499,291.1676025390625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937255859375,291.167724609375,1.0,0.1851049214601516,0.9248542189598083,0.9248542189598083,1.0,1.0,-0.8228816390037537,0.354171484708786,0.46871018409729,0.1360141336917877,0.0,0.0,0.1714867353439331,25.740737915039062,25.0,0.5995110273361206,-4376.0966796875,67.6624526977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,303.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.0972744598984718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305792927742004,0.1305835545063018,-4.261265985405771e-06,0.0,9.872121154330672e-05,0.0,0.0,5.126365184783936,0.0,0.0,0.0,0.2745801210403442,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091299014165997,-582.656494140625,301.6875,0.5537860989570618,0.050000000745058,0.0457853786647319,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5537860989570618,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.110357366502285,-1926.984130859375,304.15582275390625,0.8460012674331665,0.1740892827510833,0.1225729435682296,293.227294921875,297.1499938964844,293.1499938964844,0.1729622930288314,-3738.490234375,304.1573791503906,0.9606891870498656,0.2501240968704223,0.2377722561359405,293.3305969238281,297.1499938964844,293.1499938964844,0.0069553842768073,-2423.88525390625,299.9338684082031,0.5537860989570618,0.050000000745058,0.2287074476480484,291.16845703125,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098083496094,291.1685791015625,1.0,0.1847475469112396,0.9249038696289062,0.9249038696289062,1.0,1.0,-0.8197108507156372,0.352821409702301,0.4668894410133362,0.1352605670690536,0.0,0.0,0.1689674258232116,25.73322868347168,25.0,1.034577488899231,-4346.13720703125,67.14909362792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,303.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0966276973485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293232291936874,0.1293274909257888,-4.259170964360237e-06,0.0,9.806482557905838e-05,0.0,0.0,5.073148250579834,0.0,0.0,0.0,0.2743765115737915,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091299014165997,-582.656494140625,301.6875,0.5537860989570618,0.050000000745058,0.0457853786647319,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5537860989570618,0.050000000745058,0.0482142083346843,293.215576171875,297.1499938964844,293.1499938964844,0.110357366502285,-1926.984130859375,304.15582275390625,0.8460012674331665,0.1740892827510833,0.1225729435682296,293.227294921875,297.1499938964844,293.1499938964844,0.1729622930288314,-3738.490234375,304.1573791503906,0.9606891870498656,0.2501240968704223,0.2377722561359405,293.3305969238281,297.1499938964844,293.1499938964844,0.0069553842768073,-2423.88525390625,299.9338684082031,0.5537860989570618,0.050000000745058,0.2287074476480484,291.16845703125,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098083496094,291.1685791015625,1.0,0.1847475469112396,0.9249038696289062,0.9249038696289062,1.0,1.0,-0.8197108507156372,0.352821409702301,0.4668894410133362,0.1352605670690536,0.0,0.0,0.1689674258232116,25.73322868347168,25.0,1.034577488899231,-4346.13720703125,67.14909362792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,303.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9140625,18000.0,0.0,0.0,0.0966276973485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293232291936874,0.1293274909257888,-4.259170964360237e-06,0.0,9.806482557905838e-05,0.0,0.0,5.073148250579834,0.0,0.0,0.0,0.2743765115737915,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747699141502,-580.519775390625,301.6495666503906,0.5536060929298401,0.050000000745058,0.0457866042852401,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5536060929298401,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.1091245040297508,-1909.628173828125,304.15594482421875,0.8433641195297241,0.1724973320960998,0.1214743927121162,293.2262878417969,297.1499938964844,293.1499938964844,0.1714548170566558,-3712.460205078125,304.1574401855469,0.9580846428871156,0.2483713328838348,0.2361283600330352,293.3306579589844,297.1499938964844,293.1499938964844,0.0068884608335793,-2406.414306640625,299.8714294433594,0.5536060929298401,0.050000000745058,0.2287135571241378,291.169189453125,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.22479248046875,291.1692810058594,1.0,0.1843905746936798,0.9249535202980042,0.9249535202980042,1.0,1.0,-0.816429853439331,0.3514235615730285,0.4650062620639801,0.1344850063323974,0.0,0.0,0.1663586944341659,25.73211097717285,25.0,0.9997976422309875,-4315.681640625,66.63016510009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.0959986299276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280301660299301,0.1280344277620315,-4.256997272023e-06,0.0,9.742640395415948e-05,0.0,0.0,5.0184407234191895,0.0,0.0,0.0,0.2741669416427612,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090747699141502,-580.519775390625,301.6495666503906,0.5536060929298401,0.050000000745058,0.0457866042852401,294.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5536060929298401,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.1091245040297508,-1909.628173828125,304.15594482421875,0.8433641195297241,0.1724973320960998,0.1214743927121162,293.2262878417969,297.1499938964844,293.1499938964844,0.1714548170566558,-3712.460205078125,304.1574401855469,0.9580846428871156,0.2483713328838348,0.2361283600330352,293.3306579589844,297.1499938964844,293.1499938964844,0.0068884608335793,-2406.414306640625,299.8714294433594,0.5536060929298401,0.050000000745058,0.2287135571241378,291.169189453125,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.22479248046875,291.1692810058594,1.0,0.1843905746936798,0.9249535202980042,0.9249535202980042,1.0,1.0,-0.816429853439331,0.3514235615730285,0.4650062620639801,0.1344850063323974,0.0,0.0,0.1663586944341659,25.73211097717285,25.0,0.9997976422309875,-4315.681640625,66.63016510009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.0959986299276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280301660299301,0.1280344277620315,-4.256997272023e-06,0.0,9.742640395415948e-05,0.0,0.0,5.0184407234191895,0.0,0.0,0.0,0.2741669416427612,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.009018650278449,-578.3316040039062,301.6105041503906,0.5534037947654724,0.050000000745058,0.0457879789173603,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5534037947654724,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078520640730857,-1891.67041015625,304.1560974121094,0.8406139612197876,0.1708510071039199,0.120335929095745,293.2255249023437,297.1499938964844,293.1499938964844,0.1699305027723312,-3686.088623046875,304.1575012207031,0.9553595781326294,0.2465957254171371,0.2344599217176437,293.33111572265625,297.1499938964844,293.1499938964844,0.0068210614845156,-2388.674072265625,299.8078308105469,0.5534037947654724,0.050000000745058,0.2287204414606094,291.1697692871094,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1698303222656,1.0,0.1840323805809021,0.9250170588493348,0.9250170588493348,1.0,1.0,-0.8130727410316467,0.3499930500984192,0.4630796611309051,0.1336957663297653,0.0,0.0,0.1636823713779449,25.73444175720215,25.0,0.8288675546646118,-4285.046875,66.10711669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,303.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.0953791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267139464616775,0.126718208193779,-4.254782197676832e-06,0.0,9.679770300863312e-05,0.0,0.0,4.962851524353027,0.0,0.0,0.0,0.273953914642334,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.009018650278449,-578.3316040039062,301.6105041503906,0.5534037947654724,0.050000000745058,0.0457879789173603,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5534037947654724,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078520640730857,-1891.67041015625,304.1560974121094,0.8406139612197876,0.1708510071039199,0.120335929095745,293.2255249023437,297.1499938964844,293.1499938964844,0.1699305027723312,-3686.088623046875,304.1575012207031,0.9553595781326294,0.2465957254171371,0.2344599217176437,293.33111572265625,297.1499938964844,293.1499938964844,0.0068210614845156,-2388.674072265625,299.8078308105469,0.5534037947654724,0.050000000745058,0.2287204414606094,291.1697692871094,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1698303222656,1.0,0.1840323805809021,0.9250170588493348,0.9250170588493348,1.0,1.0,-0.8130727410316467,0.3499930500984192,0.4630796611309051,0.1336957663297653,0.0,0.0,0.1636823713779449,25.73444175720215,25.0,0.8288675546646118,-4285.046875,66.10711669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,303.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12109375,18000.0,0.0,0.0,0.0953791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267139464616775,0.126718208193779,-4.254782197676832e-06,0.0,9.679770300863312e-05,0.0,0.0,4.962851524353027,0.0,0.0,0.0,0.273953914642334,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.008961814455688,-576.100830078125,301.5705261230469,0.5531890392303467,0.050000000745058,0.0457894429564476,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5531890392303467,0.050000000745058,0.0482184886932373,293.21539306640625,297.1499938964844,293.1499938964844,0.1065461859107017,-1873.19482421875,304.1562194824219,0.8377744555473328,0.1691575050354004,0.1191634088754654,293.22491455078125,297.1499938964844,293.1499938964844,0.1683971881866455,-3659.512451171875,304.1575622558594,0.9525418877601624,0.2448064237833023,0.2327765673398971,293.33184814453125,297.1499938964844,293.1499938964844,0.0067533901892602,-2370.710205078125,299.7432861328125,0.5531890392303467,0.050000000745058,0.2287277430295944,291.17022705078125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530517578125,291.1702880859375,1.0,0.1836720705032348,0.9250805974006652,0.9250805974006652,1.0,1.0,-0.8096575736999512,0.348537266254425,0.4611203074455261,0.1328966170549392,0.0,0.0,0.1609505414962768,25.738658905029297,25.0,0.683040201663971,-4254.39697265625,65.58074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,303.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.0947627499699592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253827363252639,0.1253869831562042,-4.252544840710471e-06,0.0,9.617214527679609e-05,0.0,0.0,4.906733989715576,0.0,0.0,0.0,0.2737388908863067,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.008961814455688,-576.100830078125,301.5705261230469,0.5531890392303467,0.050000000745058,0.0457894429564476,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5531890392303467,0.050000000745058,0.0482184886932373,293.21539306640625,297.1499938964844,293.1499938964844,0.1065461859107017,-1873.19482421875,304.1562194824219,0.8377744555473328,0.1691575050354004,0.1191634088754654,293.22491455078125,297.1499938964844,293.1499938964844,0.1683971881866455,-3659.512451171875,304.1575622558594,0.9525418877601624,0.2448064237833023,0.2327765673398971,293.33184814453125,297.1499938964844,293.1499938964844,0.0067533901892602,-2370.710205078125,299.7432861328125,0.5531890392303467,0.050000000745058,0.2287277430295944,291.17022705078125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530517578125,291.1702880859375,1.0,0.1836720705032348,0.9250805974006652,0.9250805974006652,1.0,1.0,-0.8096575736999512,0.348537266254425,0.4611203074455261,0.1328966170549392,0.0,0.0,0.1609505414962768,25.738658905029297,25.0,0.683040201663971,-4254.39697265625,65.58074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,303.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.166015625,18000.0,0.0,0.0,0.0947627499699592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253827363252639,0.1253869831562042,-4.252544840710471e-06,0.0,9.617214527679609e-05,0.0,0.0,4.906733989715576,0.0,0.0,0.0,0.2737388908863067,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089331595227122,-574.969970703125,301.5502319335937,0.553078830242157,0.050000000745058,0.0457901954650878,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553078830242157,0.050000000745058,0.0482192784547805,293.215576171875,297.1499938964844,293.1499938964844,0.105881281197071,-1863.7696533203125,304.15631103515625,0.836324155330658,0.1682936996221542,0.1185650378465652,293.2246398925781,297.1499938964844,293.1499938964844,0.1676285862922668,-3646.171875,304.1575622558594,0.9511041045188904,0.2439084947109222,0.2319312840700149,293.3323059082031,297.1499938964844,293.1499938964844,0.0067194667644798,-2361.645751953125,299.7106628417969,0.553078830242157,0.050000000745058,0.2287314981222152,291.17047119140625,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.2599792480469,291.1705017089844,1.0,0.1834909319877624,0.9251123666763306,0.9251123666763306,1.0,1.0,-0.8079313039779663,0.3478012681007385,0.4601300656795501,0.1324940025806427,0.0,0.0,0.1595636308193206,25.74118423461914,25.0,0.6420885920524597,-4239.080078125,65.3164291381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,303.18927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.0944539681077003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247121691703796,0.1247164160013198,-4.251420705259079e-06,0.0,9.58587697823532e-05,0.0,0.0,4.8785080909729,0.0,0.0,0.0,0.2736307382583618,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089043956249952,-573.830322265625,301.5297546386719,0.5529674887657166,0.050000000745058,0.0457909554243087,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5529674887657166,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.105209045112133,-1854.22802734375,304.1563720703125,0.8348553776741028,0.1674194633960724,0.1179592385888099,293.22442626953125,297.1499938964844,293.1499938964844,0.1668594181537628,-3632.808837890625,304.1575927734375,0.9496500492095948,0.243009403347969,0.2310845553874969,293.3327941894531,297.1499938964844,293.1499938964844,0.0066855298355221,-2352.53662109375,299.67791748046875,0.5529674887657166,0.050000000745058,0.2287352979183197,291.1706848144531,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.26690673828125,291.17071533203125,1.0,0.1833091229200363,0.9251513481140136,0.9251513481140136,1.0,1.0,-0.8061944842338562,0.3470608294010162,0.4591336846351623,0.1320899724960327,0.0,0.0,0.1581626087427139,25.74386215209961,25.0,0.6206299066543579,-4223.7685546875,65.05148315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,303.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.0941439494490623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240384504199028,0.1240427047014236,-4.250293841323583e-06,0.0,9.554414282320069e-05,0.0,0.0,4.850178718566895,0.0,0.0,0.0,0.2735222578048706,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088465679436922,-571.5252685546875,301.48834228515625,0.5527429580688477,0.050000000745058,0.0457924902439117,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5527429580688477,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.103843092918396,-1834.8001708984373,304.1565246582031,0.83186274766922,0.1656396985054016,0.1167258024215698,293.2239990234375,297.1499938964844,293.1499938964844,0.1653208881616592,-3606.04052734375,304.1576232910156,0.9466990232467652,0.2412092983722686,0.2293887585401535,293.3338317871094,297.1499938964844,293.1499938964844,0.0066176219843328,-2334.185302734375,299.61187744140625,0.5527429580688477,0.050000000745058,0.2287429720163345,291.1711120605469,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.28082275390625,291.1711730957031,1.0,0.1829434186220169,0.9252291917800904,0.9252291917800904,1.0,1.0,-0.8026919364929199,0.3455674052238464,0.4571245312690735,0.1312777549028396,0.0,0.0,0.1553156375885009,25.74946975708008,25.0,0.6221632957458496,-4193.13427734375,64.51995086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.0935182347893714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226808205246925,0.1226850748062133,-4.248031018505571e-06,0.0,9.49091263464652e-05,0.0,0.0,4.793179035186768,0.0,0.0,0.0,0.2733040750026703,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088465679436922,-571.5252685546875,301.48834228515625,0.5527429580688477,0.050000000745058,0.0457924902439117,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5527429580688477,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.103843092918396,-1834.8001708984373,304.1565246582031,0.83186274766922,0.1656396985054016,0.1167258024215698,293.2239990234375,297.1499938964844,293.1499938964844,0.1653208881616592,-3606.04052734375,304.1576232910156,0.9466990232467652,0.2412092983722686,0.2293887585401535,293.3338317871094,297.1499938964844,293.1499938964844,0.0066176219843328,-2334.185302734375,299.61187744140625,0.5527429580688477,0.050000000745058,0.2287429720163345,291.1711120605469,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.28082275390625,291.1711730957031,1.0,0.1829434186220169,0.9252291917800904,0.9252291917800904,1.0,1.0,-0.8026919364929199,0.3455674052238464,0.4571245312690735,0.1312777549028396,0.0,0.0,0.1553156375885009,25.74946975708008,25.0,0.6221632957458496,-4193.13427734375,64.51995086669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,303.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.0935182347893714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226808205246925,0.1226850748062133,-4.248031018505571e-06,0.0,9.49091263464652e-05,0.0,0.0,4.793179035186768,0.0,0.0,0.0,0.2733040750026703,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087884180247783,-569.1880493164062,301.4463806152344,0.5525168180465698,0.050000000745058,0.0457940436899662,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5525168180465698,0.050000000745058,0.0482233315706253,293.217041015625,297.1499938964844,293.1499938964844,0.102448858320713,-1814.9144287109373,304.1566772460937,0.8287937045097351,0.1638183742761612,0.115463487803936,293.2236328125,297.1499938964844,293.1499938964844,0.1637835949659347,-3579.24072265625,304.1576538085937,0.9436976313591005,0.2394084483385086,0.2276916652917862,293.3349609375,297.1499938964844,293.1499938964844,0.0065497164614498,-2315.666015625,299.5452575683594,0.5525168180465698,0.050000000745058,0.2287507206201553,291.1716003417969,291.1499938964844,275.03887939453125,272.5956115722656,286.0080871582031,294.2949523925781,291.1716613769531,1.0,0.1825749278068542,0.9253070950508118,0.9253070950508118,1.0,1.0,-0.7991532683372498,0.3440583348274231,0.455094963312149,0.1304604411125183,0.0,0.0,0.152404636144638,25.75526237487793,25.0,0.6644805669784546,-4162.43994140625,63.98644256591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083190917969,303.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.0928827375173568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213084906339645,0.1213127374649047,-4.2457559175090864e-06,0.0,9.426417091162877e-05,0.0,0.0,4.735681056976318,0.0,0.0,0.0,0.2730841040611267,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087884180247783,-569.1880493164062,301.4463806152344,0.5525168180465698,0.050000000745058,0.0457940436899662,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5525168180465698,0.050000000745058,0.0482233315706253,293.217041015625,297.1499938964844,293.1499938964844,0.102448858320713,-1814.9144287109373,304.1566772460937,0.8287937045097351,0.1638183742761612,0.115463487803936,293.2236328125,297.1499938964844,293.1499938964844,0.1637835949659347,-3579.24072265625,304.1576538085937,0.9436976313591005,0.2394084483385086,0.2276916652917862,293.3349609375,297.1499938964844,293.1499938964844,0.0065497164614498,-2315.666015625,299.5452575683594,0.5525168180465698,0.050000000745058,0.2287507206201553,291.1716003417969,291.1499938964844,275.03887939453125,272.5956115722656,286.0080871582031,294.2949523925781,291.1716613769531,1.0,0.1825749278068542,0.9253070950508118,0.9253070950508118,1.0,1.0,-0.7991532683372498,0.3440583348274231,0.455094963312149,0.1304604411125183,0.0,0.0,0.152404636144638,25.75526237487793,25.0,0.6644805669784546,-4162.43994140625,63.98644256591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083190917969,303.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.0928827375173568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213084906339645,0.1213127374649047,-4.2457559175090864e-06,0.0,9.426417091162877e-05,0.0,0.0,4.735681056976318,0.0,0.0,0.0,0.2730841040611267,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300045415759,-566.8204956054688,301.4039001464844,0.5522895455360413,0.050000000745058,0.0457956045866012,294.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5522895455360413,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101025141775608,-1794.548828125,304.1568298339844,0.8256380558013916,0.1619533747434616,0.114170916378498,293.2232971191406,297.1499938964844,293.1499938964844,0.1622491329908371,-3552.436767578125,304.1576538085937,0.9406531453132628,0.2376085966825485,0.2259950637817382,293.3361511230469,297.1499938964844,293.1499938964844,0.006481846794486,-2296.98779296875,299.4781188964844,0.5522895455360413,0.050000000745058,0.2287585288286209,291.1720886230469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.309326171875,291.17218017578125,1.0,0.1822035610675811,0.9253963232040404,0.9253963232040404,1.0,1.0,-0.7955790162086487,0.3425341546535492,0.4530448913574219,0.1296383291482925,0.0,0.0,0.1494227647781372,25.761150360107425,25.0,0.7126109004020691,-4131.615234375,63.45100402832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,303.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.0922349393367767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199188604950904,0.1199230998754501,-4.2434644456079695e-06,0.0,9.360673720948398e-05,0.0,0.0,4.677579402923584,0.0,0.0,0.0,0.2728619873523712,4.0,0.0,1.0
