time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087300045415759,-566.8204956054688,301.4039001464844,0.5522895455360413,0.050000000745058,0.0457956045866012,294.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5522895455360413,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101025141775608,-1794.548828125,304.1568298339844,0.8256380558013916,0.1619533747434616,0.114170916378498,293.2232971191406,297.1499938964844,293.1499938964844,0.1622491329908371,-3552.436767578125,304.1576538085937,0.9406531453132628,0.2376085966825485,0.2259950637817382,293.3361511230469,297.1499938964844,293.1499938964844,0.006481846794486,-2296.98779296875,299.4781188964844,0.5522895455360413,0.050000000745058,0.2287585288286209,291.1720886230469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.309326171875,291.17218017578125,1.0,0.1822035610675811,0.9253963232040404,0.9253963232040404,1.0,1.0,-0.7955790162086487,0.3425341546535492,0.4530448913574219,0.1296383291482925,0.0,0.0,0.1494227647781372,25.761150360107425,25.0,0.7126109004020691,-4131.615234375,63.45100402832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,303.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.0922349393367767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199188604950904,0.1199230998754501,-4.2434644456079695e-06,0.0,9.360673720948398e-05,0.0,0.0,4.677579402923584,0.0,0.0,0.0,0.2728619873523712,4.0,0.0,1.0
822180,293.2669982910156,297.1499938964844,293.1499938964844,0.0086713843047618,-564.4247436523438,301.3609313964844,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995709300041198,-1773.684326171875,304.156982421875,0.8223822116851807,0.1600426584482193,0.112846739590168,293.2230224609375,297.1499938964844,293.1499938964844,0.1607189774513244,-3525.654296875,304.1576538085937,0.937572181224823,0.2358109951019287,0.2243002653121948,293.33740234375,297.1499938964844,293.1499938964844,0.0064140455797314,-2278.16064453125,299.41046142578125,0.5520614385604858,0.050000000745058,0.22876638174057,291.1726379394531,291.1499938964844,275.0755920410156,272.6137390136719,286.0398254394531,294.3240661621094,291.1726989746094,1.0,0.1818292737007141,0.9254855513572692,0.9254855513572692,1.0,1.0,-0.7919691205024719,0.3409946262836456,0.4509744942188263,0.1288110613822937,0.0,0.0,0.146367147564888,25.76710319519043,25.0,0.7470583319664001,-4100.61474609375,62.913665771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.0915731936693191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185111626982688,0.1185154020786285,-4.241153874318115e-06,0.0,9.293515176977962e-05,0.0,0.0,4.618844509124756,0.0,0.0,0.0,0.2726376056671142,4.0,0.0,1.0
822240,293.2669982910156,297.1499938964844,293.1499938964844,0.0086713843047618,-564.4247436523438,301.3609313964844,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995709300041198,-1773.684326171875,304.156982421875,0.8223822116851807,0.1600426584482193,0.112846739590168,293.2230224609375,297.1499938964844,293.1499938964844,0.1607189774513244,-3525.654296875,304.1576538085937,0.937572181224823,0.2358109951019287,0.2243002653121948,293.33740234375,297.1499938964844,293.1499938964844,0.0064140455797314,-2278.16064453125,299.41046142578125,0.5520614385604858,0.050000000745058,0.22876638174057,291.1726379394531,291.1499938964844,275.0755920410156,272.6137390136719,286.0398254394531,294.3240661621094,291.1726989746094,1.0,0.1818292737007141,0.9254855513572692,0.9254855513572692,1.0,1.0,-0.7919691205024719,0.3409946262836456,0.4509744942188263,0.1288110613822937,0.0,0.0,0.146367147564888,25.76710319519043,25.0,0.7470583319664001,-4100.61474609375,62.913665771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.0915731936693191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185111626982688,0.1185154020786285,-4.241153874318115e-06,0.0,9.293515176977962e-05,0.0,0.0,4.618844509124756,0.0,0.0,0.0,0.2726376056671142,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086420094594359,-563.216796875,301.3392944335937,0.5519469976425171,0.050000000745058,0.0457979664206504,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988318473100662,-1763.056396484375,304.15704345703125,0.8207109570503235,0.1590692400932312,0.1121722087264061,293.2228698730469,297.1499938964844,293.1499938964844,0.1599558442831039,-3512.2763671875,304.1576538085937,0.9360199570655824,0.2349132746458053,0.2234538197517395,293.3380126953125,297.1499938964844,293.1499938964844,0.0063801771029829,-2268.693115234375,299.3764343261719,0.5519469976425171,0.050000000745058,0.2287703305482864,291.17291259765625,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.1729736328125,1.0,0.1816409975290298,0.9255301356315612,0.9255301356315612,1.0,1.0,-0.7901504039764404,0.3402189612388611,0.4499314129352569,0.1283953785896301,0.0,0.0,0.144811064004898,25.770109176635746,25.0,0.75764000415802,-4085.03759765625,62.64426040649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,303.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.0912367776036262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178005114197731,0.1178047508001327,-4.2399919948366005e-06,0.0,9.259372745873408e-05,0.0,0.0,4.589239120483398,0.0,0.0,0.0,0.2725245356559753,4.0,0.0,1.0
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.008612597361207,-562.0023803710938,301.3175048828125,0.5518323183059692,0.050000000745058,0.045798759907484,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980846956372261,-1752.2979736328125,304.1571350097656,0.8190076947212219,0.158083900809288,0.1114893481135368,293.2227478027344,297.1499938964844,293.1499938964844,0.1591941118240356,-3498.909423828125,304.1576538085937,0.934460997581482,0.2340164184570312,0.2226080894470214,293.3386535644531,297.1499938964844,293.1499938964844,0.0063463249243795,-2259.188720703125,299.34228515625,0.5518323183059692,0.050000000745058,0.228774294257164,291.1731872558594,291.1499938964844,275.0936889648437,272.6224060058594,286.0558776855469,294.33917236328125,291.1732482910156,1.0,0.181451991200447,0.9255802631378174,0.9255802631378174,1.0,1.0,-0.7883226275444031,0.3394395709037781,0.448883056640625,0.1279784739017486,0.0,0.0,0.1432366818189621,25.77313232421875,25.0,0.7630589604377747,-4069.411865234375,62.374393463134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,303.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4453125,18000.0,0.0,0.0,0.0908967033028602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170857176184654,0.117089956998825,-4.238825567881577e-06,0.0,9.224859968526288e-05,0.0,0.0,4.5594916343688965,0.0,0.0,0.0,0.2724109292030334,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537070408463,-559.5560302734375,301.27362060546875,0.5516020655632019,0.050000000745058,0.0458003543317317,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5516020655632019,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965652093291282,-1730.3792724609375,304.15728759765625,0.8154921531677246,0.1560760289430618,0.1100979521870613,293.2225036621094,297.1499938964844,293.1499938964844,0.1576752811670303,-3472.2158203125,304.1576232910156,0.9313262701034546,0.2322254031896591,0.2209191024303436,293.3399353027344,297.1499938964844,293.1499938964844,0.0062787383794784,-2240.089111328125,299.2736511230469,0.5516020655632019,0.050000000745058,0.2287822663784027,291.1737365722656,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.3547058105469,291.1737976074219,1.0,0.1810717582702636,0.9256805181503296,0.9256805181503296,1.0,1.0,-0.7846391201019287,0.3378688395023346,0.4467702507972717,0.1271404325962066,0.0,0.0,0.1400339007377624,25.779253005981445,25.0,0.7600224614143372,-4038.007080078125,61.8332405090332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,302.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.0902057141065597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156444251537323,0.1156486645340919,-4.236480435793055e-06,0.0,9.154733561445028e-05,0.0,0.0,4.499601364135742,0.0,0.0,0.0,0.2721823453903198,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085537070408463,-559.5560302734375,301.27362060546875,0.5516020655632019,0.050000000745058,0.0458003543317317,294.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.5516020655632019,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965652093291282,-1730.3792724609375,304.15728759765625,0.8154921531677246,0.1560760289430618,0.1100979521870613,293.2225036621094,297.1499938964844,293.1499938964844,0.1576752811670303,-3472.2158203125,304.1576232910156,0.9313262701034546,0.2322254031896591,0.2209191024303436,293.3399353027344,297.1499938964844,293.1499938964844,0.0062787383794784,-2240.089111328125,299.2736511230469,0.5516020655632019,0.050000000745058,0.2287822663784027,291.1737365722656,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.3547058105469,291.1737976074219,1.0,0.1810717582702636,0.9256805181503296,0.9256805181503296,1.0,1.0,-0.7846391201019287,0.3378688395023346,0.4467702507972717,0.1271404325962066,0.0,0.0,0.1400339007377624,25.779253005981445,25.0,0.7600224614143372,-4038.007080078125,61.8332405090332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,302.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.0902057141065597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156444251537323,0.1156486645340919,-4.236480435793055e-06,0.0,9.154733561445028e-05,0.0,0.0,4.499601364135742,0.0,0.0,0.0,0.2721823453903198,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947384893894,-557.0865478515625,301.2293395996094,0.5513708591461182,0.050000000745058,0.0458019636571407,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0950114652514457,-1707.922119140625,304.1574401855469,0.8118071556091309,0.1540184319019317,0.1086720824241638,293.2222595214844,297.1499938964844,293.1499938964844,0.156162828207016,-3445.579345703125,304.1575927734375,0.9281750917434692,0.2304381430149078,0.2192335426807403,293.3412475585937,297.1499938964844,293.1499938964844,0.0062112808227539,-2220.861083984375,299.2045288085937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1742553710937,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.37060546875,291.1743469238281,1.0,0.1806885600090026,0.9257807731628418,0.9257807731628418,1.0,1.0,-0.7809184789657593,0.3362823128700256,0.4446361660957336,0.1262966692447662,0.0,0.0,0.1367620080709457,25.785463333129883,25.0,0.748649537563324,-4006.41455078125,61.2902717590332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,302.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.089501217007637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141897514462471,0.1141939833760261,-4.234122570778709e-06,0.0,9.083235636353491e-05,0.0,0.0,4.439278602600098,0.0,0.0,0.0,0.2719521820545196,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947384893894,-557.0865478515625,301.2293395996094,0.5513708591461182,0.050000000745058,0.0458019636571407,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0950114652514457,-1707.922119140625,304.1574401855469,0.8118071556091309,0.1540184319019317,0.1086720824241638,293.2222595214844,297.1499938964844,293.1499938964844,0.156162828207016,-3445.579345703125,304.1575927734375,0.9281750917434692,0.2304381430149078,0.2192335426807403,293.3412475585937,297.1499938964844,293.1499938964844,0.0062112808227539,-2220.861083984375,299.2045288085937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1742553710937,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.37060546875,291.1743469238281,1.0,0.1806885600090026,0.9257807731628418,0.9257807731628418,1.0,1.0,-0.7809184789657593,0.3362823128700256,0.4446361660957336,0.1262966692447662,0.0,0.0,0.1367620080709457,25.785463333129883,25.0,0.748649537563324,-4006.41455078125,61.2902717590332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199462890625,302.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.089501217007637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141897514462471,0.1141939833760261,-4.234122570778709e-06,0.0,9.083235636353491e-05,0.0,0.0,4.439278602600098,0.0,0.0,0.0,0.2719521820545196,4.0,0.0,1.0
822660,293.2715148925781,297.1499938964844,293.1499938964844,0.0084356991574168,-554.5941162109375,301.1846008300781,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934206247329711,-1684.8951416015625,304.1576232910156,0.8079103231430054,0.1519083827733993,0.107209712266922,293.2220153808594,297.1499938964844,293.1499938964844,0.1546571403741836,-3419.00634765625,304.1575927734375,0.9250152111053468,0.228654995560646,0.2175517231225967,293.342529296875,297.1499938964844,293.1499938964844,0.0061439494602382,-2201.50537109375,299.13494873046875,0.5511382222175598,0.050000000745058,0.2287983745336532,291.1747741699219,291.1499938964844,275.14654541015625,272.6468811035156,286.10479736328125,294.386962890625,291.17486572265625,1.0,0.1803022623062133,0.9258910417556764,0.9258910417556764,1.0,1.0,-0.7771586775779724,0.3346794247627258,0.4424792528152466,0.125446930527687,0.0,0.0,0.1334207504987716,25.791793823242188,25.0,0.7280065417289734,-3974.623046875,60.74531173706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,302.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.0887840166687965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127224564552307,0.1127266883850097,-4.231754701322643e-06,0.0,9.010448411572725e-05,0.0,0.0,4.378557205200195,0.0,0.0,0.0,0.2717205584049225,4.0,0.0,1.0
822720,293.2715148925781,297.1499938964844,293.1499938964844,0.0084356991574168,-554.5941162109375,301.1846008300781,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934206247329711,-1684.8951416015625,304.1576232910156,0.8079103231430054,0.1519083827733993,0.107209712266922,293.2220153808594,297.1499938964844,293.1499938964844,0.1546571403741836,-3419.00634765625,304.1575927734375,0.9250152111053468,0.228654995560646,0.2175517231225967,293.342529296875,297.1499938964844,293.1499938964844,0.0061439494602382,-2201.50537109375,299.13494873046875,0.5511382222175598,0.050000000745058,0.2287983745336532,291.1747741699219,291.1499938964844,275.14654541015625,272.6468811035156,286.10479736328125,294.386962890625,291.17486572265625,1.0,0.1803022623062133,0.9258910417556764,0.9258910417556764,1.0,1.0,-0.7771586775779724,0.3346794247627258,0.4424792528152466,0.125446930527687,0.0,0.0,0.1334207504987716,25.791793823242188,25.0,0.7280065417289734,-3974.623046875,60.74531173706055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,302.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.0887840166687965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127224564552307,0.1127266883850097,-4.231754701322643e-06,0.0,9.010448411572725e-05,0.0,0.0,4.378557205200195,0.0,0.0,0.0,0.2717205584049225,4.0,0.0,1.0
822780,293.2726745605469,297.1499938964844,293.1499938964844,0.0083766113966703,-552.07958984375,301.13946533203125,0.5509045124053955,0.050000000745058,0.0458052121102809,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5509045124053955,0.050000000745058,0.0482350960373878,293.2251281738281,297.1499938964844,293.1499938964844,0.0917914733290672,-1661.29248046875,304.15777587890625,0.8037654161453247,0.1497454196214676,0.1057104021310806,293.2218017578125,297.1499938964844,293.1499938964844,0.1531586050987243,-3392.50390625,304.1575622558594,0.921856164932251,0.2268762737512588,0.215873971581459,293.3438415527344,297.1499938964844,293.1499938964844,0.0060767531394958,-2182.025634765625,299.0649108886719,0.5509045124053955,0.050000000745058,0.2288065254688263,291.17529296875,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.4036865234375,291.17535400390625,1.0,0.1799128055572509,0.9260013103485109,0.9260013103485109,1.0,1.0,-0.7733595371246338,0.3330599069595337,0.4402996301651001,0.1245908662676811,0.0,0.0,0.1300134360790252,25.7982120513916,25.0,0.6980494856834412,-3942.65185546875,60.19839477539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.088055782020092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112447753548622,0.1112489998340606,-4.229379555908963e-06,0.0,8.936542144510895e-05,0.0,0.0,4.317531585693359,0.0,0.0,0.0,0.2714878618717193,4.0,0.0,1.0
822840,293.2726745605469,297.1499938964844,293.1499938964844,0.0083766113966703,-552.07958984375,301.13946533203125,0.5509045124053955,0.050000000745058,0.0458052121102809,294.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5509045124053955,0.050000000745058,0.0482350960373878,293.2251281738281,297.1499938964844,293.1499938964844,0.0917914733290672,-1661.29248046875,304.15777587890625,0.8037654161453247,0.1497454196214676,0.1057104021310806,293.2218017578125,297.1499938964844,293.1499938964844,0.1531586050987243,-3392.50390625,304.1575622558594,0.921856164932251,0.2268762737512588,0.215873971581459,293.3438415527344,297.1499938964844,293.1499938964844,0.0060767531394958,-2182.025634765625,299.0649108886719,0.5509045124053955,0.050000000745058,0.2288065254688263,291.17529296875,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.4036865234375,291.17535400390625,1.0,0.1799128055572509,0.9260013103485109,0.9260013103485109,1.0,1.0,-0.7733595371246338,0.3330599069595337,0.4402996301651001,0.1245908662676811,0.0,0.0,0.1300134360790252,25.7982120513916,25.0,0.6980494856834412,-3942.65185546875,60.19839477539063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260192871094,302.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5859375,18000.0,0.0,0.0,0.088055782020092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112447753548622,0.1112489998340606,-4.229379555908963e-06,0.0,8.936542144510895e-05,0.0,0.0,4.317531585693359,0.0,0.0,0.0,0.2714878618717193,4.0,0.0,1.0
822900,293.27325439453125,297.1499938964844,293.1499938964844,0.0083470474928617,-550.8138427734375,301.1167297363281,0.5507872700691223,0.050000000745058,0.0458060316741466,294.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5507872700691223,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909616276621818,-1649.265869140625,304.1578674316406,0.8016258478164673,0.1486432254314422,0.1049462929368019,293.2216796875,297.1499938964844,293.1499938964844,0.1524121612310409,-3379.28173828125,304.15753173828125,0.9202800989151,0.2259887009859085,0.2150367647409439,293.344482421875,297.1499938964844,293.1499938964844,0.0060432008467614,-2172.238037109375,299.0297241210937,0.5507872700691223,0.050000000745058,0.2288106232881546,291.175537109375,291.1499938964844,275.17205810546875,272.6582946777344,286.12957763671875,294.4122009277344,291.17559814453125,1.0,0.1797168254852295,0.9260563850402832,0.9260563850402832,1.0,1.0,-0.7714446783065796,0.3322436809539795,0.4392009675502777,0.1241603195667266,0.0,0.0,0.1282851845026016,25.80145072937012,25.0,0.6802619695663452,-3926.5986328125,59.92414474487305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59765625,18000.0,0.0,0.0,0.087687999010086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105023920536041,0.1105066239833831,-4.228189936839044e-06,0.0,8.899217209545895e-05,0.0,0.0,4.286920070648193,0.0,0.0,0.0,0.2713711261749267,4.0,0.0,1.0
822960,293.2738342285156,297.1499938964844,293.1499938964844,0.0083174798637628,-549.54296875,301.0939025878906,0.5506698489189148,0.050000000745058,0.0458068549633026,294.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5506698489189148,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901219919323921,-1637.0972900390625,304.157958984375,0.7994508743286133,0.1475282162427902,0.1041730642318725,293.2215881347656,297.1499938964844,293.1499938964844,0.1516676098108291,-3366.0791015625,304.15753173828125,0.918708324432373,0.225102350115776,0.2142006307840347,293.3451538085937,297.1499938964844,293.1499938964844,0.0060096806846559,-2162.419677734375,298.994384765625,0.5506698489189148,0.050000000745058,0.2288147360086441,291.1757507324219,291.1499938964844,275.1803894042969,272.6620178222656,286.13787841796875,294.4208068847656,291.1758117675781,1.0,0.1795200705528259,0.9261190891265868,0.9261190891265868,1.0,1.0,-0.7695201635360718,0.3314236104488373,0.4380965530872345,0.123728409409523,0.0,0.0,0.1265420913696289,25.80468940734864,25.0,0.659964919090271,-3910.515380859375,59.649444580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,302.8199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.60546875,18000.0,0.0,0.0,0.0873182639479637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10975843667984,0.1097626611590385,-4.227000317769125e-06,0.0,8.861693640938029e-05,0.0,0.0,4.256273746490479,0.0,0.0,0.0,0.271254301071167,4.0,0.0,1.0
823020,293.2749938964844,297.1499938964844,293.1499938964844,0.008258307352662,-546.984375,301.04791259765625,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884120166301727,-1612.322021484375,304.1581726074219,0.79499351978302,0.1452580690383911,0.1025984585285186,293.2213439941406,297.1499938964844,293.1499938964844,0.1501845866441726,-3339.7392578125,304.157470703125,0.915584146976471,0.2233335524797439,0.2125319838523864,293.346435546875,297.1499938964844,293.1499938964844,0.0059427097439765,-2142.682861328125,298.92340087890625,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1762084960937,291.1499938964844,275.1968688964844,272.6692199707031,286.15447998046875,294.438232421875,291.17626953125,1.0,0.1791240721940994,0.9262443780899048,0.9262443780899048,1.0,1.0,-0.7656421661376953,0.3297713100910187,0.4358708560466766,0.1228598430752754,0.0,0.0,0.1230122223496437,25.81113052368164,25.0,0.6138150691986084,-3878.259521484375,59.0986442565918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,302.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.0865738838911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082664802670478,0.1082707047462463,-4.224622898618691e-06,0.0,8.786148828221485e-05,0.0,0.0,4.194911003112793,0.0,0.0,0.0,0.2710203230381012,4.0,0.0,1.0
823080,293.2749938964844,297.1499938964844,293.1499938964844,0.008258307352662,-546.984375,301.04791259765625,0.5504347681999207,0.050000000745058,0.0458085052669048,294.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5504347681999207,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884120166301727,-1612.322021484375,304.1581726074219,0.79499351978302,0.1452580690383911,0.1025984585285186,293.2213439941406,297.1499938964844,293.1499938964844,0.1501845866441726,-3339.7392578125,304.157470703125,0.915584146976471,0.2233335524797439,0.2125319838523864,293.346435546875,297.1499938964844,293.1499938964844,0.0059427097439765,-2142.682861328125,298.92340087890625,0.5504347681999207,0.050000000745058,0.2288229763507843,291.1762084960937,291.1499938964844,275.1968688964844,272.6692199707031,286.15447998046875,294.438232421875,291.17626953125,1.0,0.1791240721940994,0.9262443780899048,0.9262443780899048,1.0,1.0,-0.7656421661376953,0.3297713100910187,0.4358708560466766,0.1228598430752754,0.0,0.0,0.1230122223496437,25.81113052368164,25.0,0.6138150691986084,-3878.259521484375,59.0986442565918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33111572265625,302.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.0865738838911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082664802670478,0.1082707047462463,-4.224622898618691e-06,0.0,8.786148828221485e-05,0.0,0.0,4.194911003112793,0.0,0.0,0.0,0.2710203230381012,4.0,0.0,1.0
823140,293.2761535644531,297.1499938964844,293.1499938964844,0.0081992242485284,-544.4091796875,301.0015563964844,0.5501996874809265,0.050000000745058,0.0458101592957973,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5501996874809265,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866658464074134,-1587.044189453125,304.1583557128906,0.7904089689254761,0.1429421156644821,0.1009915247559547,293.2211303710937,297.1499938964844,293.1499938964844,0.1487088501453399,-3313.473876953125,304.1574401855469,0.9124956727027892,0.2215693145990371,0.2108675986528396,293.3477478027344,297.1499938964844,293.1499938964844,0.0058759967796504,-2122.862060546875,298.8519897460937,0.5501996874809265,0.050000000745058,0.2288312315940857,291.1766052246094,291.1499938964844,275.21295166015625,272.6762084960937,286.1710510253906,294.4559020996094,291.1766662597656,1.0,0.1787252128124237,0.9263697266578674,0.9263697266578674,1.0,1.0,-0.7617296576499939,0.328104555606842,0.4336250722408294,0.1219859644770622,0.0,0.0,0.119434155523777,25.817501068115234,25.0,0.572635293006897,-3845.977783203125,58.54672622680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,302.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6015625,18000.0,0.0,0.0,0.0858253315091133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067740619182586,0.1067782863974571,-4.22224729845766e-06,0.0,8.710179827176034e-05,0.0,0.0,4.133646488189697,0.0,0.0,0.0,0.2707869112491607,4.0,0.0,1.0
823200,293.2761535644531,297.1499938964844,293.1499938964844,0.0081992242485284,-544.4091796875,301.0015563964844,0.5501996874809265,0.050000000745058,0.0458101592957973,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5501996874809265,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866658464074134,-1587.044189453125,304.1583557128906,0.7904089689254761,0.1429421156644821,0.1009915247559547,293.2211303710937,297.1499938964844,293.1499938964844,0.1487088501453399,-3313.473876953125,304.1574401855469,0.9124956727027892,0.2215693145990371,0.2108675986528396,293.3477478027344,297.1499938964844,293.1499938964844,0.0058759967796504,-2122.862060546875,298.8519897460937,0.5501996874809265,0.050000000745058,0.2288312315940857,291.1766052246094,291.1499938964844,275.21295166015625,272.6762084960937,286.1710510253906,294.4559020996094,291.1766662597656,1.0,0.1787252128124237,0.9263697266578674,0.9263697266578674,1.0,1.0,-0.7617296576499939,0.328104555606842,0.4336250722408294,0.1219859644770622,0.0,0.0,0.119434155523777,25.817501068115234,25.0,0.572635293006897,-3845.977783203125,58.54672622680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,302.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6015625,18000.0,0.0,0.0,0.0858253315091133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067740619182586,0.1067782863974571,-4.22224729845766e-06,0.0,8.710179827176034e-05,0.0,0.0,4.133646488189697,0.0,0.0,0.0,0.2707869112491607,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081401281058788,-541.8126220703125,300.9548034667969,0.5499653220176697,0.050000000745058,0.0458118133246898,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5499653220176697,0.050000000745058,0.0482420437037944,293.2315673828125,297.1499938964844,293.1499938964844,0.0848804116249084,-1561.2371826171875,304.1585388183594,0.7856969833374023,0.1405785977840423,0.0993506833910942,293.2209167480469,297.1499938964844,293.1499938964844,0.1472410261631012,-3287.29248046875,304.15740966796875,0.9094581604003906,0.219810351729393,0.2092080265283584,293.3490295410156,297.1499938964844,293.1499938964844,0.0058093843981623,-2102.911376953125,298.7801513671875,0.5499653220176697,0.050000000745058,0.228839486837387,291.177001953125,291.1499938964844,275.22869873046875,272.6829833984375,286.18756103515625,294.4737854003906,291.17706298828125,1.0,0.178323283791542,0.9265069365501404,0.9265069365501404,1.0,1.0,-0.7577826380729675,0.3264237940311432,0.4313588440418243,0.1211068853735923,0.0,0.0,0.1158052757382392,25.82368278503418,25.0,0.5302494168281555,-3813.662841796875,57.9935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,302.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.0850744545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052808985114097,0.1052851155400276,-4.219883976475103e-06,0.0,8.633975812699646e-05,0.0,0.0,4.072477340698242,0.0,0.0,0.0,0.2705538272857666,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081401281058788,-541.8126220703125,300.9548034667969,0.5499653220176697,0.050000000745058,0.0458118133246898,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5499653220176697,0.050000000745058,0.0482420437037944,293.2315673828125,297.1499938964844,293.1499938964844,0.0848804116249084,-1561.2371826171875,304.1585388183594,0.7856969833374023,0.1405785977840423,0.0993506833910942,293.2209167480469,297.1499938964844,293.1499938964844,0.1472410261631012,-3287.29248046875,304.15740966796875,0.9094581604003906,0.219810351729393,0.2092080265283584,293.3490295410156,297.1499938964844,293.1499938964844,0.0058093843981623,-2102.911376953125,298.7801513671875,0.5499653220176697,0.050000000745058,0.228839486837387,291.177001953125,291.1499938964844,275.22869873046875,272.6829833984375,286.18756103515625,294.4737854003906,291.17706298828125,1.0,0.178323283791542,0.9265069365501404,0.9265069365501404,1.0,1.0,-0.7577826380729675,0.3264237940311432,0.4313588440418243,0.1211068853735923,0.0,0.0,0.1158052757382392,25.82368278503418,25.0,0.5302494168281555,-3813.662841796875,57.9935302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,302.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.0850744545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052808985114097,0.1052851155400276,-4.219883976475103e-06,0.0,8.633975812699646e-05,0.0,0.0,4.072477340698242,0.0,0.0,0.0,0.2705538272857666,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810468643903,-539.1962280273438,300.9076843261719,0.5497324466705322,0.050000000745058,0.0458134599030017,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5497324466705322,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0830562636256218,-1534.928955078125,304.1587219238281,0.7808674573898315,0.1381701081991195,0.0976776257157325,293.220703125,297.1499938964844,293.1499938964844,0.145781859755516,-3261.209228515625,304.1573791503906,0.9064886569976808,0.2180572897195816,0.2075538635253906,293.3503112792969,297.1499938964844,293.1499938964844,0.0057428968138992,-2082.8408203125,298.7078552246094,0.5497324466705322,0.050000000745058,0.2288477271795272,291.1773376464844,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.4917297363281,291.1773986816406,1.0,0.177918329834938,0.9266441464424132,0.9266441464424132,1.0,1.0,-0.7538037896156311,0.3247298896312713,0.4290739297866821,0.1202228367328643,0.0,0.0,0.1121312156319618,25.829551696777344,25.0,0.4702879190444946,-3781.362548828125,57.43935394287109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,302.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.583984375,18000.0,0.0,0.0,0.0843236818909645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037893518805503,0.1037935689091682,-4.2175342969130725e-06,0.0,8.557781984563917e-05,0.0,0.0,4.011497974395752,0.0,0.0,0.0,0.2703213691711426,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0080810468643903,-539.1962280273438,300.9076843261719,0.5497324466705322,0.050000000745058,0.0458134599030017,294.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5497324466705322,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0830562636256218,-1534.928955078125,304.1587219238281,0.7808674573898315,0.1381701081991195,0.0976776257157325,293.220703125,297.1499938964844,293.1499938964844,0.145781859755516,-3261.209228515625,304.1573791503906,0.9064886569976808,0.2180572897195816,0.2075538635253906,293.3503112792969,297.1499938964844,293.1499938964844,0.0057428968138992,-2082.8408203125,298.7078552246094,0.5497324466705322,0.050000000745058,0.2288477271795272,291.1773376464844,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.4917297363281,291.1773986816406,1.0,0.177918329834938,0.9266441464424132,0.9266441464424132,1.0,1.0,-0.7538037896156311,0.3247298896312713,0.4290739297866821,0.1202228367328643,0.0,0.0,0.1121312156319618,25.829551696777344,25.0,0.4702879190444946,-3781.362548828125,57.43935394287109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,302.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.583984375,18000.0,0.0,0.0,0.0843236818909645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037893518805503,0.1037935689091682,-4.2175342969130725e-06,0.0,8.557781984563917e-05,0.0,0.0,4.011497974395752,0.0,0.0,0.0,0.2703213691711426,4.0,0.0,1.0
823500,293.27899169921875,297.1499938964844,293.1499938964844,0.0080515434965491,-537.8819580078125,300.88397216796875,0.5496165752410889,0.050000000745058,0.0458142831921577,294.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5496165752410889,0.050000000745058,0.0482446439564228,293.23406982421875,297.1499938964844,293.1499938964844,0.0821309685707092,-1521.6107177734375,304.1588134765625,0.7784141898155212,0.1369507312774658,0.0968304499983787,293.2206115722656,297.1499938964844,293.1499938964844,0.1450554430484771,-3248.203857421875,304.1573486328125,0.9050345420837402,0.2171829342842102,0.2067287862300872,293.3509521484375,297.1499938964844,293.1499938964844,0.0057097421959042,-2072.774169921875,298.6715393066406,0.5496165752410889,0.050000000745058,0.2288518249988556,291.177490234375,291.1499938964844,275.2515563964844,272.6927795410156,286.2120361328125,294.500732421875,291.1775207519531,1.0,0.1777148395776748,0.9267127513885498,0.9267127513885498,1.0,1.0,-0.7518035173416138,0.3238784372806549,0.4279250502586365,0.1197792440652847,0.0,0.0,0.1102807596325874,25.832368850708008,25.0,0.4363168776035309,-3765.24658203125,57.16212463378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,302.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55859375,18000.0,0.0,0.0,0.0839489847421646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030457019805908,0.1030499190092086,-4.216362412989838e-06,0.0,8.519754919689149e-05,0.0,0.0,3.981136083602905,0.0,0.0,0.0,0.2702058255672455,4.0,0.0,1.0
823560,293.279541015625,297.1499938964844,293.1499938964844,0.008022055029869,-536.5631713867188,300.8601989746094,0.5495012998580933,0.050000000745058,0.0458150990307331,294.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5495012998580933,0.050000000745058,0.048245508223772,293.2348937988281,297.1499938964844,293.1499938964844,0.0811966583132743,-1508.1846923828125,304.1589050292969,0.7759371399879456,0.1357217580080032,0.0959763601422309,293.2204895019531,297.1499938964844,293.1499938964844,0.1443312019109726,-3235.22314453125,304.1573486328125,0.903603971004486,0.2163100987672805,0.2059050798416137,293.3515930175781,297.1499938964844,293.1499938964844,0.0056766159832477,-2062.677001953125,298.6351318359375,0.5495012998580933,0.050000000745058,0.2288559079170227,291.1776428222656,291.1499938964844,275.25897216796875,272.6959228515625,286.2200927734375,294.5097351074219,291.1776733398437,1.0,0.1775107234716415,0.9267891049385072,0.9267891049385072,1.0,1.0,-0.7497968077659607,0.3230246007442474,0.4267722368240356,0.1193348988890647,0.0,0.0,0.1084222644567489,25.835079193115234,25.0,0.4052724838256836,-3749.16650390625,56.88485336303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.0835750699043273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023040115833282,0.1023082286119461,-4.215196440782165e-06,0.0,8.481807162752375e-05,0.0,0.0,3.950884580612183,0.0,0.0,0.0,0.2700906693935394,4.0,0.0,1.0
823620,293.2806701660156,297.1499938964844,293.1499938964844,0.0079631488770246,-533.9129028320312,300.8123779296875,0.5492722988128662,0.050000000745058,0.0458167307078838,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5492722988128662,0.050000000745058,0.0482472218573093,293.2365417480469,297.1499938964844,293.1499938964844,0.0793014764785766,-1481.0247802734375,304.1590881347656,0.7709170579910278,0.1332354396581649,0.0942483991384506,293.22027587890625,297.1499938964844,293.1499938964844,0.1428890079259872,-3209.332275390625,304.15728759765625,0.9007936120033264,0.2145688086748123,0.2042617499828338,293.35284423828125,297.1499938964844,293.1499938964844,0.0056105037219822,-2042.408935546875,298.56201171875,0.5492722988128662,0.050000000745058,0.2288640439510345,291.1778869628906,291.1499938964844,275.2734680175781,272.7020874023437,286.236083984375,294.5277709960937,291.17791748046875,1.0,0.1771007031202316,0.9269418120384216,0.9269418120384216,1.0,1.0,-0.7457644939422607,0.3213092386722564,0.4244552552700043,0.11844352632761,0.0,0.0,0.1046832576394081,25.840246200561523,25.0,0.3579345047473907,-3717.126220703125,56.330379486083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.0828304067254066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008275970816612,0.1008318066596984,-4.212880867271451e-06,0.0,8.406233246205375e-05,0.0,0.0,3.8907508850097656,0.0,0.0,0.0,0.2698621153831482,4.0,0.0,1.0
823680,293.2806701660156,297.1499938964844,293.1499938964844,0.0079631488770246,-533.9129028320312,300.8123779296875,0.5492722988128662,0.050000000745058,0.0458167307078838,294.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.5492722988128662,0.050000000745058,0.0482472218573093,293.2365417480469,297.1499938964844,293.1499938964844,0.0793014764785766,-1481.0247802734375,304.1590881347656,0.7709170579910278,0.1332354396581649,0.0942483991384506,293.22027587890625,297.1499938964844,293.1499938964844,0.1428890079259872,-3209.332275390625,304.15728759765625,0.9007936120033264,0.2145688086748123,0.2042617499828338,293.35284423828125,297.1499938964844,293.1499938964844,0.0056105037219822,-2042.408935546875,298.56201171875,0.5492722988128662,0.050000000745058,0.2288640439510345,291.1778869628906,291.1499938964844,275.2734680175781,272.7020874023437,286.236083984375,294.5277709960937,291.17791748046875,1.0,0.1771007031202316,0.9269418120384216,0.9269418120384216,1.0,1.0,-0.7457644939422607,0.3213092386722564,0.4244552552700043,0.11844352632761,0.0,0.0,0.1046832576394081,25.840246200561523,25.0,0.3579345047473907,-3717.126220703125,56.330379486083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.53326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.0828304067254066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008275970816612,0.1008318066596984,-4.212880867271451e-06,0.0,8.406233246205375e-05,0.0,0.0,3.8907508850097656,0.0,0.0,0.0,0.2698621153831482,4.0,0.0,1.0
823740,293.28173828125,297.1499938964844,293.1499938964844,0.0079043302685022,-531.2450561523438,300.76422119140625,0.5490450263023376,0.050000000745058,0.0458183512091636,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5490450263023376,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773689970374107,-1453.4466552734375,304.1592712402344,0.7658140659332275,0.1307110637426376,0.0924936830997467,293.2200622558594,297.1499938964844,293.1499938964844,0.1414552330970764,-3183.53564453125,304.1572570800781,0.897986888885498,0.2128336727619171,0.2026240974664688,293.35406494140625,297.1499938964844,293.1499938964844,0.0055445581674575,-2022.036376953125,298.488525390625,0.5490450263023376,0.050000000745058,0.228872150182724,291.1781311035156,291.1499938964844,275.2875061035156,272.70806884765625,286.2518920898437,294.5458679199219,291.1781616210937,1.0,0.176688402891159,0.9270945191383362,0.9270945191383362,1.0,1.0,-0.741706907749176,0.3195836842060089,0.4221231937408447,0.1175484880805015,0.0,0.0,0.1009143516421318,25.8450984954834,25.0,0.3335247039794922,-3685.246826171875,55.77608108520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,302.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.0820914134383201,0.0,0.0,0.0,0.0,1.0,9.711136226542294e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993603318929672,0.0993984788656234,-3.814812225755304e-05,0.0,8.331234857905656e-05,0.0,0.0,3.832406997680664,0.0,0.0,0.0,0.269639104604721,4.0,0.0,1.0
823800,293.28173828125,297.1499938964844,293.1499938964844,0.0079043302685022,-531.2450561523438,300.76422119140625,0.5490450263023376,0.050000000745058,0.0458183512091636,294.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5490450263023376,0.050000000745058,0.048248928040266,293.2381896972656,297.1499938964844,293.1499938964844,0.0773689970374107,-1453.4466552734375,304.1592712402344,0.7658140659332275,0.1307110637426376,0.0924936830997467,293.2200622558594,297.1499938964844,293.1499938964844,0.1414552330970764,-3183.53564453125,304.1572570800781,0.897986888885498,0.2128336727619171,0.2026240974664688,293.35406494140625,297.1499938964844,293.1499938964844,0.0055445581674575,-2022.036376953125,298.488525390625,0.5490450263023376,0.050000000745058,0.228872150182724,291.1781311035156,291.1499938964844,275.2875061035156,272.70806884765625,286.2518920898437,294.5458679199219,291.1781616210937,1.0,0.176688402891159,0.9270945191383362,0.9270945191383362,1.0,1.0,-0.741706907749176,0.3195836842060089,0.4221231937408447,0.1175484880805015,0.0,0.0,0.1009143516421318,25.8450984954834,25.0,0.3335247039794922,-3685.246826171875,55.77608108520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,302.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.0820914134383201,0.0,0.0,0.0,0.0,1.0,9.711136226542294e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993603318929672,0.0993984788656234,-3.814812225755304e-05,0.0,8.331234857905656e-05,0.0,0.0,3.832406997680664,0.0,0.0,0.0,0.269639104604721,4.0,0.0,1.0
