time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828063964844,297.1499938964844,293.1499938964844,0.0078456122428178,-528.5601806640625,300.7157287597656,0.5488194227218628,0.050000000745058,0.0458199642598629,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5488194227218628,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753977224230766,-1425.4521484375,304.15948486328125,0.7606357336044312,0.1281488239765167,0.0907123461365699,293.2198181152344,297.1499938964844,293.1499938964844,0.1400300711393356,-3157.837890625,304.1571960449219,0.8951805830001831,0.211105078458786,0.200992465019226,293.35528564453125,297.1499938964844,293.1499938964844,0.0054787811823189,-2001.5614013671875,298.4146423339844,0.5488194227218628,0.050000000745058,0.2288801968097686,291.1783752441406,291.1499938964844,275.3010559082031,272.7138671875,286.2674560546875,294.5639953613281,291.1783752441406,1.0,0.176273912191391,0.9272547960281372,0.9272547960281372,1.0,1.0,-0.73762446641922,0.3178483247756958,0.4197761416435241,0.1166500225663185,0.0,0.0,0.0971163213253021,25.84966278076172,25.0,0.3103087842464447,-3653.511962890625,55.22212600708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,302.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.0813595056533813,0.0,0.0,0.0,0.0,1.0,0.0004404505889397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979006588459014,0.0983313024044036,-0.000430649757618,0.0,8.256955334218219e-05,0.0,0.0,3.7883553504943848,0.0,0.0,0.0,0.2694526314735412,4.0,0.0,1.0
823920,293.2828063964844,297.1499938964844,293.1499938964844,0.0078456122428178,-528.5601806640625,300.7157287597656,0.5488194227218628,0.050000000745058,0.0458199642598629,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5488194227218628,0.050000000745058,0.0482506267726421,293.23980712890625,297.1499938964844,293.1499938964844,0.0753977224230766,-1425.4521484375,304.15948486328125,0.7606357336044312,0.1281488239765167,0.0907123461365699,293.2198181152344,297.1499938964844,293.1499938964844,0.1400300711393356,-3157.837890625,304.1571960449219,0.8951805830001831,0.211105078458786,0.200992465019226,293.35528564453125,297.1499938964844,293.1499938964844,0.0054787811823189,-2001.5614013671875,298.4146423339844,0.5488194227218628,0.050000000745058,0.2288801968097686,291.1783752441406,291.1499938964844,275.3010559082031,272.7138671875,286.2674560546875,294.5639953613281,291.1783752441406,1.0,0.176273912191391,0.9272547960281372,0.9272547960281372,1.0,1.0,-0.73762446641922,0.3178483247756958,0.4197761416435241,0.1166500225663185,0.0,0.0,0.0971163213253021,25.84966278076172,25.0,0.3103087842464447,-3653.511962890625,55.22212600708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,302.4244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.0813595056533813,0.0,0.0,0.0,0.0,1.0,0.0004404505889397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979006588459014,0.0983313024044036,-0.000430649757618,0.0,8.256955334218219e-05,0.0,0.0,3.7883553504943848,0.0,0.0,0.0,0.2694526314735412,4.0,0.0,1.0
823980,293.28387451171875,297.1499938964844,293.1499938964844,0.0077870041131973,-525.858642578125,300.6669311523437,0.5485953688621521,0.050000000745058,0.0458215698599815,294.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5485953688621521,0.050000000745058,0.0482523180544376,293.24139404296875,297.1499938964844,293.1499938964844,0.0733857899904251,-1397.0396728515625,304.15966796875,0.7553883790969849,0.1255485564470291,0.0889042466878891,293.2196044921875,297.1499938964844,293.1499938964844,0.1386139243841171,-3132.245849609375,304.1571655273437,0.8923763036727905,0.2093834578990936,0.1993672549724578,293.35650634765625,297.1499938964844,293.1499938964844,0.0054131709039211,-1980.98583984375,298.34039306640625,0.5485953688621521,0.050000000745058,0.2288882285356521,291.1785888671875,291.1499938964844,275.3140869140625,272.7195129394531,286.2828369140625,294.5821838378906,291.1785888671875,1.0,0.1758573204278946,0.9274150133132936,0.9274150133132936,1.0,1.0,-0.733517587184906,0.3161032199859619,0.4174143970012665,0.1157479584217071,0.0,0.0,0.0932915359735488,25.85396194458008,25.0,0.2914969325065613,-3621.956787109375,54.66864013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0806357562541961,0.0,0.0,0.0,0.0,1.0,0.0008622888708487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964501500129699,0.0979436039924621,-0.0014934533974155,0.0,8.183504542103037e-05,0.0,0.0,3.7708470821380615,0.0,0.0,0.0,0.269335925579071,4.0,0.0,1.0
824040,293.28387451171875,297.1499938964844,293.1499938964844,0.0077870041131973,-525.858642578125,300.6669311523437,0.5485953688621521,0.050000000745058,0.0458215698599815,294.6167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5485953688621521,0.050000000745058,0.0482523180544376,293.24139404296875,297.1499938964844,293.1499938964844,0.0733857899904251,-1397.0396728515625,304.15966796875,0.7553883790969849,0.1255485564470291,0.0889042466878891,293.2196044921875,297.1499938964844,293.1499938964844,0.1386139243841171,-3132.245849609375,304.1571655273437,0.8923763036727905,0.2093834578990936,0.1993672549724578,293.35650634765625,297.1499938964844,293.1499938964844,0.0054131709039211,-1980.98583984375,298.34039306640625,0.5485953688621521,0.050000000745058,0.2288882285356521,291.1785888671875,291.1499938964844,275.3140869140625,272.7195129394531,286.2828369140625,294.5821838378906,291.1785888671875,1.0,0.1758573204278946,0.9274150133132936,0.9274150133132936,1.0,1.0,-0.733517587184906,0.3161032199859619,0.4174143970012665,0.1157479584217071,0.0,0.0,0.0932915359735488,25.85396194458008,25.0,0.2914969325065613,-3621.956787109375,54.66864013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.3675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0806357562541961,0.0,0.0,0.0,0.0,1.0,0.0008622888708487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964501500129699,0.0979436039924621,-0.0014934533974155,0.0,8.183504542103037e-05,0.0,0.0,3.7708470821380615,0.0,0.0,0.0,0.269335925579071,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077577359043061,-524.5012817382812,300.6424255371094,0.5484839081764221,0.050000000745058,0.0458223707973957,294.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5484839081764221,0.050000000745058,0.0482531636953353,293.2421875,297.1499938964844,293.1499938964844,0.0723636820912361,-1382.6719970703125,304.1597595214844,0.7527397871017456,0.1242337450385093,0.0879899114370346,293.219482421875,297.1499938964844,293.1499938964844,0.137909322977066,-3119.49169921875,304.1571350097656,0.8909756541252136,0.2085254788398742,0.1985572725534439,293.3570861816406,297.1499938964844,293.1499938964844,0.0053804209455847,-1970.658203125,298.3031311035156,0.5484839081764221,0.050000000745058,0.2288922220468521,291.1786804199219,291.1499938964844,275.3204345703125,272.7222595214844,286.2904357910156,294.5912780761719,291.1787109375,1.0,0.1756482571363449,0.9274951815605164,0.9274951815605164,1.0,1.0,-0.7314549684524536,0.3152270019054413,0.4162279665470123,0.1152955442667007,0.0,0.0,0.0913684666156768,25.856016159057617,25.0,0.2925394177436828,-3606.267333984375,54.39209365844727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0802773088216781,0.0,0.0,0.0,0.0,1.0,0.0010656485101208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957294628024101,0.0979629382491111,-0.0022334777750074,0.0,8.147126209223643e-05,0.0,0.0,3.77048397064209,0.0,0.0,0.0,0.2693009078502655,4.0,0.0,1.0
824160,293.2848815917969,297.1499938964844,293.1499938964844,0.0077285002917051,-523.1398315429688,300.61785888671875,0.5483728051185608,0.050000000745058,0.0458231680095195,294.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5483728051185608,0.050000000745058,0.0482540056109428,293.24298095703125,297.1499938964844,293.1499938964844,0.071330726146698,-1368.2000732421875,304.1598815917969,0.75007563829422,0.1229096725583076,0.08706896007061,293.2193603515625,297.1499938964844,293.1499938964844,0.1372069865465164,-3106.763916015625,304.1571350097656,0.8895760774612427,0.2076694220304489,0.1977490335702896,293.3576965332031,297.1499938964844,293.1499938964844,0.0053477114997804,-1960.30517578125,298.2657775878906,0.5483728051185608,0.050000000745058,0.228896215558052,291.1788024902344,291.1499938964844,275.3266296386719,272.7249450683594,286.2979431152344,294.6003723144531,291.1788024902344,1.0,0.1754386872053146,0.9275818467140198,0.9275818467140198,1.0,1.0,-0.7293864488601685,0.3143486380577087,0.4150378406047821,0.1148424223065376,0.0,0.0,0.0894377008080482,25.858009338378903,25.0,0.3011304140090942,-3590.641845703125,54.11572647094727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.3092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0799211710691452,0.0,0.0,0.0,0.0,1.0,0.0012540956959128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950119197368621,0.0980623066425323,-0.0030503899324685,0.0,8.110982889775187e-05,0.0,0.0,3.773297309875488,0.0,0.0,0.0,0.2692752480506897,4.0,0.0,1.0
824220,293.285888671875,297.1499938964844,293.1499938964844,0.0076701245270669,-520.4043579101562,300.5684814453125,0.5481517910957336,0.050000000745058,0.0458247624337673,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5481517910957336,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692325383424758,-1338.9599609375,304.1600646972656,0.7447033524513245,0.1202346608042717,0.0852082893252372,293.2191162109375,297.1499938964844,293.1499938964844,0.135808989405632,-3081.38671875,304.1570739746094,0.8867809772491455,0.2059628665447235,0.1961377710103988,293.3588562011719,297.1499938964844,293.1499938964844,0.0052824183367192,-1939.52490234375,298.1908264160156,0.5481517910957336,0.050000000745058,0.2289041727781295,291.17901611328125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6185913085937,291.1790466308594,1.0,0.1750182509422302,0.9277552366256714,0.9277552366256714,1.0,1.0,-0.7252331376075745,0.3125855028629303,0.4126476347446441,0.1139338165521621,0.0,0.0,0.0855518653988838,25.86180877685547,25.0,0.3321188688278198,-3559.572998046875,53.563724517822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0792157053947448,0.0,0.0,0.0,0.0,1.0,0.0015824659494683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935855433344841,0.0983566045761108,-0.0047710593789815,0.0,8.03938673925586e-05,0.0,0.0,3.782772541046143,0.0,0.0,0.0,0.2692369222640991,4.0,0.0,1.0
824280,293.285888671875,297.1499938964844,293.1499938964844,0.0076701245270669,-520.4043579101562,300.5684814453125,0.5481517910957336,0.050000000745058,0.0458247624337673,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5481517910957336,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692325383424758,-1338.9599609375,304.1600646972656,0.7447033524513245,0.1202346608042717,0.0852082893252372,293.2191162109375,297.1499938964844,293.1499938964844,0.135808989405632,-3081.38671875,304.1570739746094,0.8867809772491455,0.2059628665447235,0.1961377710103988,293.3588562011719,297.1499938964844,293.1499938964844,0.0052824183367192,-1939.52490234375,298.1908264160156,0.5481517910957336,0.050000000745058,0.2289041727781295,291.17901611328125,291.1499938964844,275.3385925292969,272.730224609375,286.31280517578125,294.6185913085937,291.1790466308594,1.0,0.1750182509422302,0.9277552366256714,0.9277552366256714,1.0,1.0,-0.7252331376075745,0.3125855028629303,0.4126476347446441,0.1139338165521621,0.0,0.0,0.0855518653988838,25.86180877685547,25.0,0.3321188688278198,-3559.572998046875,53.563724517822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0792157053947448,0.0,0.0,0.0,0.0,1.0,0.0015824659494683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935855433344841,0.0983566045761108,-0.0047710593789815,0.0,8.03938673925586e-05,0.0,0.0,3.782772541046143,0.0,0.0,0.0,0.2692369222640991,4.0,0.0,1.0
824340,293.286865234375,297.1499938964844,293.1499938964844,0.0076118777506053,-517.6522216796875,300.5188293457031,0.5479322075843811,0.050000000745058,0.0458263494074344,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5479322075843811,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670889168977737,-1309.314208984375,304.1602783203125,0.7392638921737671,0.117523156106472,0.0833219289779663,293.2188415527344,297.1499938964844,293.1499938964844,0.1344201564788818,-3056.118896484375,304.15704345703125,0.8839927315711975,0.2042641937732696,0.1945338100194931,293.3599853515625,297.1499938964844,293.1499938964844,0.0052172802388668,-1918.6435546875,298.11553955078125,0.5479322075843811,0.050000000745058,0.2289121001958847,291.1792907714844,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368408203125,291.1793212890625,1.0,0.1745960563421249,0.9279285669326782,0.9279285669326782,1.0,1.0,-0.7210577130317688,0.3108137249946594,0.410243958234787,0.1130219176411628,0.0,0.0,0.0816290602087974,25.865385055541992,25.0,0.3675251603126526,-3528.720947265625,53.0127182006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,302.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0785196721553802,0.0,0.0,0.0,0.0,1.0,0.0018532740650698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921687260270118,0.0986355692148208,-0.0064668450504541,0.0,7.968748832354322e-05,0.0,0.0,3.7917556762695312,0.0,0.0,0.0,0.2692000269889831,4.0,0.0,1.0
824400,293.286865234375,297.1499938964844,293.1499938964844,0.0076118777506053,-517.6522216796875,300.5188293457031,0.5479322075843811,0.050000000745058,0.0458263494074344,294.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5479322075843811,0.050000000745058,0.0482573509216308,293.2461242675781,297.1499938964844,293.1499938964844,0.0670889168977737,-1309.314208984375,304.1602783203125,0.7392638921737671,0.117523156106472,0.0833219289779663,293.2188415527344,297.1499938964844,293.1499938964844,0.1344201564788818,-3056.118896484375,304.15704345703125,0.8839927315711975,0.2042641937732696,0.1945338100194931,293.3599853515625,297.1499938964844,293.1499938964844,0.0052172802388668,-1918.6435546875,298.11553955078125,0.5479322075843811,0.050000000745058,0.2289121001958847,291.1792907714844,291.1499938964844,275.3500061035156,272.7353820800781,286.327392578125,294.6368408203125,291.1793212890625,1.0,0.1745960563421249,0.9279285669326782,0.9279285669326782,1.0,1.0,-0.7210577130317688,0.3108137249946594,0.410243958234787,0.1130219176411628,0.0,0.0,0.0816290602087974,25.865385055541992,25.0,0.3675251603126526,-3528.720947265625,53.0127182006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,302.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0785196721553802,0.0,0.0,0.0,0.0,1.0,0.0018532740650698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921687260270118,0.0986355692148208,-0.0064668450504541,0.0,7.968748832354322e-05,0.0,0.0,3.7917556762695312,0.0,0.0,0.0,0.2692000269889831,4.0,0.0,1.0
824460,293.2997741699219,297.1499938964844,293.1499938964844,0.0075105358846485,-512.7897338867188,300.4361877441406,0.5468189120292664,0.050000000745058,0.0458343960344791,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468189120292664,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.0635473877191543,-1260.69091796875,304.1628112792969,0.7295066118240356,0.1125966161489486,0.0802228525280952,293.2291564941406,297.1499938964844,293.1499938964844,0.1317041218280792,-3006.07763671875,304.1592712402344,0.8775115013122559,0.2004154324531555,0.1913424432277679,293.373291015625,297.1499938964844,293.1499938964844,0.0051196473650634,-1886.9735107421875,298.0067443847656,0.5468189120292664,0.050000000745058,0.2289522886276245,291.180908203125,291.1499938964844,275.3590393066406,272.7395324707031,286.33721923828125,294.6494445800781,291.1815795898437,1.0,0.1741070449352264,0.9281141757965088,0.9281141757965088,1.0,1.0,-0.7135772705078125,0.3076295554637909,0.4059477150440216,0.11140988022089,0.0,0.0,0.0774420574307441,26.011308670043945,25.0,3.679147481918335,-3493.869140625,52.20541000366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,302.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0778287574648857,0.0,0.0,0.0,0.0,1.0,0.0020848894491791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090723380446434,0.0988303124904632,-0.0081069348379969,0.0,7.898629701230675e-05,0.0,0.0,3.7974655628204346,0.0,0.0,0.0,0.2691542506217956,4.0,0.0,1.0
824520,293.2997741699219,297.1499938964844,293.1499938964844,0.0075105358846485,-512.7897338867188,300.4361877441406,0.5468189120292664,0.050000000745058,0.0458343960344791,294.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5468189120292664,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.0635473877191543,-1260.69091796875,304.1628112792969,0.7295066118240356,0.1125966161489486,0.0802228525280952,293.2291564941406,297.1499938964844,293.1499938964844,0.1317041218280792,-3006.07763671875,304.1592712402344,0.8775115013122559,0.2004154324531555,0.1913424432277679,293.373291015625,297.1499938964844,293.1499938964844,0.0051196473650634,-1886.9735107421875,298.0067443847656,0.5468189120292664,0.050000000745058,0.2289522886276245,291.180908203125,291.1499938964844,275.3590393066406,272.7395324707031,286.33721923828125,294.6494445800781,291.1815795898437,1.0,0.1741070449352264,0.9281141757965088,0.9281141757965088,1.0,1.0,-0.7135772705078125,0.3076295554637909,0.4059477150440216,0.11140988022089,0.0,0.0,0.0774420574307441,26.011308670043945,25.0,3.679147481918335,-3493.869140625,52.20541000366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,302.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0778287574648857,0.0,0.0,0.0,0.0,1.0,0.0020848894491791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090723380446434,0.0988303124904632,-0.0081069348379969,0.0,7.898629701230675e-05,0.0,0.0,3.7974655628204346,0.0,0.0,0.0,0.2691542506217956,4.0,0.0,1.0
824580,293.308837890625,297.1499938964844,293.1499938964844,0.0074231140315532,-508.5161743164063,300.3601379394531,0.5459879040718079,0.050000000745058,0.0458404794335365,294.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5459879040718079,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600193478167057,-1213.0277099609375,304.16436767578125,0.7199986577033997,0.1083878800272941,0.0771980360150337,293.23406982421875,297.1499938964844,293.1499938964844,0.1291382759809494,-2958.792236328125,304.160400390625,0.8717427253723145,0.1974083930253982,0.1883583217859268,293.3828125,297.1499938964844,293.1499938964844,0.0050323461182415,-1858.2987060546875,297.9046325683594,0.5459879040718079,0.050000000745058,0.2289826869964599,291.1840209960937,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409606933594,291.1841735839844,1.0,0.1735634803771972,0.9282997250556946,0.9282997250556946,1.0,1.0,-0.7064168453216553,0.3045888841152191,0.4018279314041137,0.1098606213927269,0.0,0.0,0.0726667493581771,26.107999801635746,25.0,2.549504041671753,-3458.373046875,51.39031982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,302.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0771262422204017,0.0,0.0,0.0,0.0,1.0,0.0023049430456012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890794098377227,0.0988969281315803,-0.0098175145685672,0.0,7.827333320165053e-05,0.0,0.0,3.797935485839844,0.0,0.0,0.0,0.2690872550010681,4.0,0.0,1.0
824640,293.308837890625,297.1499938964844,293.1499938964844,0.0074231140315532,-508.5161743164063,300.3601379394531,0.5459879040718079,0.050000000745058,0.0458404794335365,294.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5459879040718079,0.050000000745058,0.0482722297310829,293.2655334472656,297.1499938964844,293.1499938964844,0.0600193478167057,-1213.0277099609375,304.16436767578125,0.7199986577033997,0.1083878800272941,0.0771980360150337,293.23406982421875,297.1499938964844,293.1499938964844,0.1291382759809494,-2958.792236328125,304.160400390625,0.8717427253723145,0.1974083930253982,0.1883583217859268,293.3828125,297.1499938964844,293.1499938964844,0.0050323461182415,-1858.2987060546875,297.9046325683594,0.5459879040718079,0.050000000745058,0.2289826869964599,291.1840209960937,291.1499938964844,275.36407470703125,272.741943359375,286.3333435058594,294.6409606933594,291.1841735839844,1.0,0.1735634803771972,0.9282997250556946,0.9282997250556946,1.0,1.0,-0.7064168453216553,0.3045888841152191,0.4018279314041137,0.1098606213927269,0.0,0.0,0.0726667493581771,26.107999801635746,25.0,2.549504041671753,-3458.373046875,51.39031982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,302.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0771262422204017,0.0,0.0,0.0,0.0,1.0,0.0023049430456012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890794098377227,0.0988969281315803,-0.0098175145685672,0.0,7.827333320165053e-05,0.0,0.0,3.797935485839844,0.0,0.0,0.0,0.2690872550010681,4.0,0.0,1.0
824700,293.31231689453125,297.1499938964844,293.1499938964844,0.0073819803074002,-506.512939453125,300.3233337402344,0.5457029938697815,0.050000000745058,0.0458425804972648,294.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5457029938697815,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583589971065521,-1190.8753662109375,304.164794921875,0.7154584527015686,0.1063945144414901,0.0757858008146286,293.2355651855469,297.1499938964844,293.1499938964844,0.1280158162117004,-2938.1279296875,304.1605529785156,0.8693078756332397,0.196049615740776,0.1870402693748474,293.386474609375,297.1499938964844,293.1499938964844,0.0049905558116734,-1844.577880859375,297.8545837402344,0.5457029938697815,0.050000000745058,0.2289931774139404,291.1841125488281,291.1499938964844,275.3651733398437,272.7425231933594,286.3312683105469,294.6373291015625,291.1839904785156,1.0,0.1732831746339798,0.92839252948761,0.92839252948761,1.0,1.0,-0.703157901763916,0.3032062351703644,0.399951696395874,0.1091566532850265,0.0,0.0,0.0703771859407424,26.13436889648437,25.0,0.787790834903717,-3441.3544921875,51.00154876708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.0767681971192359,0.0,0.0,0.0,0.0,1.0,0.0024085876066237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882696285843849,0.0989410728216171,-0.0106714414432644,0.0,7.790995732648298e-05,0.0,0.0,3.7985568046569824,0.0,0.0,0.0,0.269054502248764,4.0,0.0,1.0
824760,293.3152770996094,297.1499938964844,293.1499938964844,0.0073421280831098,-504.5709838867188,300.2872009277344,0.5454667210578918,0.050000000745058,0.0458443313837051,294.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5454667210578918,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567325800657272,-1169.336669921875,304.1650390625,0.7108636498451233,0.1044469773769378,0.0744102820754051,293.2366638183594,297.1499938964844,293.1499938964844,0.126953050494194,-2918.556640625,304.1605529785156,0.8670384883880615,0.1947481483221054,0.1857858747243881,293.3895874023437,297.1499938964844,293.1499938964844,0.0049497033469378,-1831.14501953125,297.8051147460937,0.5454667210578918,0.050000000745058,0.2290019243955612,291.1836242675781,291.1499938964844,275.3653564453125,272.7427062988281,286.3295288085937,294.6350402832031,291.183349609375,1.0,0.1729995459318161,0.9285117387771606,0.9285117387771606,1.0,1.0,-0.700016438961029,0.3018746972084045,0.3981417417526245,0.1084792464971542,0.0,0.0,0.0681864917278289,26.152511596679688,25.0,-0.6368688344955444,-3425.144775390625,50.62025451660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,301.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0764064863324165,0.0,0.0,0.0,0.0,1.0,0.0025056325830519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875014662742614,0.0989988669753074,-0.0114974053576588,0.0,7.75428707129322e-05,0.0,0.0,3.799755334854126,0.0,0.0,0.0,0.2690246999263763,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072651761583983,-500.8013305664063,300.2165832519531,0.5450917482376099,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5450917482376099,0.050000000745058,0.0482792295515537,293.2741394042969,297.1499938964844,293.1499938964844,0.0535415522754192,-1127.506591796875,304.16534423828125,0.7013876438140869,0.1006509140133857,0.0717371255159378,293.238037109375,297.1499938964844,293.1499938964844,0.1249466463923454,-2881.55517578125,304.1603698730469,0.8628376126289368,0.1922682821750641,0.183408185839653,293.39453125,297.1499938964844,293.1499938964844,0.0048700650222599,-1804.8382568359373,297.7076721191406,0.5450917482376099,0.050000000745058,0.2290158718824386,291.1819152832031,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.63409423828125,291.1815490722656,1.0,0.1724269390106201,0.9287502765655518,0.9287502765655518,1.0,1.0,-0.6939782500267029,0.2993174195289612,0.3946608304977417,0.1071788445115089,0.0,0.0,0.064040370285511,26.172325134277344,25.0,-2.2426891326904297,-3394.626953125,49.87565612792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,301.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0756787955760955,0.0,0.0,0.0,0.0,1.0,0.0026810367126017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860705748200416,0.099121443927288,-0.0130508681759238,0.0,7.680435373913497e-05,0.0,0.0,3.802579164505005,0.0,0.0,0.0,0.2689709961414337,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072651761583983,-500.8013305664063,300.2165832519531,0.5450917482376099,0.050000000745058,0.0458471253514289,294.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5450917482376099,0.050000000745058,0.0482792295515537,293.2741394042969,297.1499938964844,293.1499938964844,0.0535415522754192,-1127.506591796875,304.16534423828125,0.7013876438140869,0.1006509140133857,0.0717371255159378,293.238037109375,297.1499938964844,293.1499938964844,0.1249466463923454,-2881.55517578125,304.1603698730469,0.8628376126289368,0.1922682821750641,0.183408185839653,293.39453125,297.1499938964844,293.1499938964844,0.0048700650222599,-1804.8382568359373,297.7076721191406,0.5450917482376099,0.050000000745058,0.2290158718824386,291.1819152832031,291.1499938964844,275.3631286621094,272.7419128417969,286.32696533203125,294.63409423828125,291.1815490722656,1.0,0.1724269390106201,0.9287502765655518,0.9287502765655518,1.0,1.0,-0.6939782500267029,0.2993174195289612,0.3946608304977417,0.1071788445115089,0.0,0.0,0.064040370285511,26.172325134277344,25.0,-2.2426891326904297,-3394.626953125,49.87565612792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,301.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0756787955760955,0.0,0.0,0.0,0.0,1.0,0.0026810367126017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860705748200416,0.099121443927288,-0.0130508681759238,0.0,7.680435373913497e-05,0.0,0.0,3.802579164505005,0.0,0.0,0.0,0.2689709961414337,4.0,0.0,1.0
824940,293.3233337402344,297.1499938964844,293.1499938964844,0.0071908147074282,-497.1231384277344,300.1477355957031,0.544804036617279,0.050000000745058,0.0458492785692215,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.544804036617279,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0503991059958934,-1086.8116455078125,304.1654663085937,0.6919244527816772,0.096948005259037,0.0691370069980621,293.2386779785156,297.1499938964844,293.1499938964844,0.1230540573596954,-2846.559814453125,304.1600646972656,0.8589551448822021,0.1899114996194839,0.1811579912900924,293.3982238769531,297.1499938964844,293.1499938964844,0.004792311694473,-1778.963623046875,297.6119079589844,0.544804036617279,0.050000000745058,0.2290266454219818,291.1800231933594,291.1499938964844,275.35760498046875,272.7396850585937,286.3250427246094,294.63690185546875,291.1796569824219,1.0,0.1718521416187286,0.928988754749298,0.928988754749298,1.0,1.0,-0.6881754398345947,0.2968621850013733,0.3913132846355438,0.1059309840202331,0.0,0.0,0.0601683855056762,26.17753791809082,25.0,-2.662626028060913,-3366.123291015625,49.15161895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,301.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0749560743570327,0.0,0.0,0.0,0.0,1.0,0.0028347661718726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847581103444099,0.0992287546396255,-0.0144706377759575,0.0,7.607088627992198e-05,0.0,0.0,3.804987668991089,0.0,0.0,0.0,0.2689217329025268,4.0,0.0,1.0
825000,293.3233337402344,297.1499938964844,293.1499938964844,0.0071908147074282,-497.1231384277344,300.1477355957031,0.544804036617279,0.050000000745058,0.0458492785692215,294.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.544804036617279,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0503991059958934,-1086.8116455078125,304.1654663085937,0.6919244527816772,0.096948005259037,0.0691370069980621,293.2386779785156,297.1499938964844,293.1499938964844,0.1230540573596954,-2846.559814453125,304.1600646972656,0.8589551448822021,0.1899114996194839,0.1811579912900924,293.3982238769531,297.1499938964844,293.1499938964844,0.004792311694473,-1778.963623046875,297.6119079589844,0.544804036617279,0.050000000745058,0.2290266454219818,291.1800231933594,291.1499938964844,275.35760498046875,272.7396850585937,286.3250427246094,294.63690185546875,291.1796569824219,1.0,0.1718521416187286,0.928988754749298,0.928988754749298,1.0,1.0,-0.6881754398345947,0.2968621850013733,0.3913132846355438,0.1059309840202331,0.0,0.0,0.0601683855056762,26.17753791809082,25.0,-2.662626028060913,-3366.123291015625,49.15161895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,301.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0749560743570327,0.0,0.0,0.0,0.0,1.0,0.0028347661718726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847581103444099,0.0992287546396255,-0.0144706377759575,0.0,7.607088627992198e-05,0.0,0.0,3.804987668991089,0.0,0.0,0.0,0.2689217329025268,4.0,0.0,1.0
825060,293.3258972167969,297.1499938964844,293.1499938964844,0.0071183224208652,-493.4973754882813,300.08013916015625,0.5445688366889954,0.050000000745058,0.0458510518074035,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5445688366889954,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0472771897912025,-1046.80126953125,304.1654968261719,0.6824437379837036,0.0933028161525726,0.066582515835762,293.23876953125,297.1499938964844,293.1499938964844,0.1212425529956817,-2812.957275390625,304.15972900390625,0.8552891612052917,0.1876454651355743,0.1789998710155487,293.4010009765625,297.1499938964844,293.1499938964844,0.004715955350548,-1753.3511962890625,297.51739501953125,0.5445688366889954,0.050000000745058,0.2290354967117309,291.17828369140625,291.1499938964844,275.3490600585937,272.7361145019531,286.3231506347656,294.6421813964844,291.177978515625,1.0,0.1712792068719864,0.9292320609092712,0.9292320609092712,1.0,1.0,-0.6825346946716309,0.2944777309894562,0.3880569636821747,0.1047198474407196,0.0,0.0,0.0565238520503044,26.1742000579834,25.0,-2.452309846878052,-3339.20556640625,48.44550323486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328369140625,301.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0742508322000503,0.0,0.0,0.0,0.0,1.0,0.0029711371753364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835441276431083,0.0993141010403633,-0.0157699659466743,0.0,7.535515760537237e-05,0.0,0.0,3.806682348251343,0.0,0.0,0.0,0.2688750326633453,4.0,0.0,1.0
825120,293.3258972167969,297.1499938964844,293.1499938964844,0.0071183224208652,-493.4973754882813,300.08013916015625,0.5445688366889954,0.050000000745058,0.0458510518074035,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5445688366889954,0.050000000745058,0.048283364623785,293.27899169921875,297.1499938964844,293.1499938964844,0.0472771897912025,-1046.80126953125,304.1654968261719,0.6824437379837036,0.0933028161525726,0.066582515835762,293.23876953125,297.1499938964844,293.1499938964844,0.1212425529956817,-2812.957275390625,304.15972900390625,0.8552891612052917,0.1876454651355743,0.1789998710155487,293.4010009765625,297.1499938964844,293.1499938964844,0.004715955350548,-1753.3511962890625,297.51739501953125,0.5445688366889954,0.050000000745058,0.2290354967117309,291.17828369140625,291.1499938964844,275.3490600585937,272.7361145019531,286.3231506347656,294.6421813964844,291.177978515625,1.0,0.1712792068719864,0.9292320609092712,0.9292320609092712,1.0,1.0,-0.6825346946716309,0.2944777309894562,0.3880569636821747,0.1047198474407196,0.0,0.0,0.0565238520503044,26.1742000579834,25.0,-2.452309846878052,-3339.20556640625,48.44550323486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328369140625,301.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0742508322000503,0.0,0.0,0.0,0.0,1.0,0.0029711371753364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835441276431083,0.0993141010403633,-0.0157699659466743,0.0,7.535515760537237e-05,0.0,0.0,3.806682348251343,0.0,0.0,0.0,0.2688750326633453,4.0,0.0,1.0
825180,293.3278503417969,297.1499938964844,293.1499938964844,0.0070471004582941,-489.8940734863281,300.0133972167969,0.5443637371063232,0.050000000745058,0.0458526015281677,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5443637371063232,0.050000000745058,0.0482849963009357,293.2807006835937,297.1499938964844,293.1499938964844,0.0441582053899765,-1007.1638793945312,304.16552734375,0.6729215383529663,0.0896899700164794,0.0640540122985839,293.238525390625,297.1499938964844,293.1499938964844,0.1194904893636703,-2780.34765625,304.159423828125,0.8517718315124512,0.1854468584060669,0.1769093424081802,293.4032287597656,297.1499938964844,293.1499938964844,0.0046405000612139,-1727.8389892578125,297.42364501953125,0.5443637371063232,0.050000000745058,0.2290432453155517,291.1768493652344,291.1499938964844,275.3376770019531,272.73126220703125,286.32086181640625,294.6490478515625,291.17657470703125,1.0,0.1707102507352829,0.9294753670692444,0.9294753670692444,1.0,1.0,-0.677004337310791,0.2921418845653534,0.38486248254776,0.1035341992974281,0.0,0.0,0.0530475638806819,26.166194915771484,25.0,-2.0166802406311035,-3313.47021484375,47.755001068115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,301.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0735719949007034,0.0,0.0,0.0,0.0,1.0,0.0030946619808673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082405611872673,0.099380262196064,-0.0169746540486812,0.0,7.46662262827158e-05,0.0,0.0,3.807736158370972,0.0,0.0,0.0,0.2688299715518951,4.0,0.0,1.0
825240,293.3278503417969,297.1499938964844,293.1499938964844,0.0070471004582941,-489.8940734863281,300.0133972167969,0.5443637371063232,0.050000000745058,0.0458526015281677,294.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5443637371063232,0.050000000745058,0.0482849963009357,293.2807006835937,297.1499938964844,293.1499938964844,0.0441582053899765,-1007.1638793945312,304.16552734375,0.6729215383529663,0.0896899700164794,0.0640540122985839,293.238525390625,297.1499938964844,293.1499938964844,0.1194904893636703,-2780.34765625,304.159423828125,0.8517718315124512,0.1854468584060669,0.1769093424081802,293.4032287597656,297.1499938964844,293.1499938964844,0.0046405000612139,-1727.8389892578125,297.42364501953125,0.5443637371063232,0.050000000745058,0.2290432453155517,291.1768493652344,291.1499938964844,275.3376770019531,272.73126220703125,286.32086181640625,294.6490478515625,291.17657470703125,1.0,0.1707102507352829,0.9294753670692444,0.9294753670692444,1.0,1.0,-0.677004337310791,0.2921418845653534,0.38486248254776,0.1035341992974281,0.0,0.0,0.0530475638806819,26.166194915771484,25.0,-2.0166802406311035,-3313.47021484375,47.755001068115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,301.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0735719949007034,0.0,0.0,0.0,0.0,1.0,0.0030946619808673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082405611872673,0.099380262196064,-0.0169746540486812,0.0,7.46662262827158e-05,0.0,0.0,3.807736158370972,0.0,0.0,0.0,0.2688299715518951,4.0,0.0,1.0
825300,293.3286437988281,297.1499938964844,293.1499938964844,0.0070119514130055,-488.10052490234375,299.98028564453125,0.5442687273025513,0.050000000745058,0.0458533205091953,294.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5442687273025513,0.050000000745058,0.0482857562601566,293.28143310546875,297.1499938964844,293.1499938964844,0.0425985194742679,-987.4297485351562,304.1655578613281,0.6681514978408813,0.0878910645842552,0.0627960115671157,293.23828125,297.1499938964844,293.1499938964844,0.1186343356966972,-2764.371337890625,304.1592712402344,0.8500593900680542,0.1843702346086502,0.1758865863084793,293.4041442871094,297.1499938964844,293.1499938964844,0.0046031298115849,-1715.130126953125,297.37701416015625,0.5442687273025513,0.050000000745058,0.2290468364953994,291.1762390136719,291.1499938964844,275.3310241699219,272.7283935546875,286.31951904296875,294.65289306640625,291.1759948730469,1.0,0.1704278141260147,0.929597020149231,0.929597020149231,1.0,1.0,-0.6742734909057617,0.2909891307353973,0.3832843601703644,0.1029493361711502,0.0,0.0,0.0513633489608764,26.161113739013672,25.0,-1.7890831232070925,-3300.97509765625,47.415374755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,301.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0732458084821701,0.0,0.0,0.0,0.0,1.0,0.0031524051446467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818606540560722,0.0994062572717666,-0.0175455994904041,0.0,7.433518476318568e-05,0.0,0.0,3.808021783828736,0.0,0.0,0.0,0.2688078582286834,4.0,0.0,1.0
825360,293.3293762207031,297.1499938964844,293.1499938964844,0.0069769746623933,-486.3059997558594,299.9472351074219,0.5441767573356628,0.050000000745058,0.0458540208637714,294.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5441767573356628,0.050000000745058,0.0482864901423454,293.2821044921875,297.1499938964844,293.1499938964844,0.0410388819873333,-967.72412109375,304.1655578613281,0.663378894329071,0.086094744503498,0.0615401826798915,293.2380065917969,297.1499938964844,293.1499938964844,0.1177887097001075,-2748.565185546875,304.1591186523437,0.8483699560165405,0.1833055168390274,0.1748755276203155,293.4049987792969,297.1499938964844,293.1499938964844,0.0045658373273909,-1702.400634765625,297.3304748535156,0.5441767573356628,0.050000000745058,0.2290503233671188,291.1756896972656,291.1499938964844,275.3237609863281,272.7252502441406,286.3179931640625,294.65692138671875,291.1755065917969,1.0,0.1701467037200927,0.9297260642051696,0.9297260642051696,1.0,1.0,-0.671558678150177,0.289843738079071,0.3817149698734283,0.1023686155676841,0.0,0.0,0.0497057847678661,26.15564346313477,25.0,-1.5759953260421753,-3288.680419921875,47.07904052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,301.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05078125,18000.0,0.0,0.0,0.0729283094406127,0.0,0.0,0.0,0.0,1.0,0.0032081559766083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813283398747444,0.0994292944669723,-0.0181009601801633,0.0,7.401296170428395e-05,0.0,0.0,3.80820894241333,0.0,0.0,0.0,0.268786072731018,4.0,0.0,1.0
825420,293.3305969238281,297.1499938964844,293.1499938964844,0.0069076488725841,-482.7208557128906,299.8814697265625,0.5439994931221008,0.050000000745058,0.0458553694188594,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5439994931221008,0.050000000745058,0.0482879132032394,293.2832946777344,297.1499938964844,293.1499938964844,0.0379253476858139,-928.3531494140624,304.1655578613281,0.6538496017456055,0.0825058370828628,0.059032205492258,293.23736572265625,297.1499938964844,293.1499938964844,0.1161276251077652,-2717.43896484375,304.1588439941406,0.8450530171394348,0.1812096834182739,0.1728863269090652,293.406494140625,297.1499938964844,293.1499938964844,0.0044916667975485,-1676.94775390625,297.23760986328125,0.5439994931221008,0.050000000745058,0.2290570586919784,291.1748046875,291.1499938964844,275.3074951171875,272.7181396484375,286.3143615722656,294.6653747558594,291.17462158203125,1.0,0.1695887446403503,0.9299840927124025,0.9299840927124025,1.0,1.0,-0.6661728024482727,0.2875726819038391,0.378600150346756,0.1012178584933281,0.0,0.0,0.0464634709060192,26.143972396850582,25.0,-1.2328124046325684,-3264.64404296875,46.415977478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,301.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0723218545317649,0.0,0.0,0.0,0.0,1.0,0.0033144282642751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802980661392211,0.0994672626256942,-0.0191692002117633,0.0,7.339748844970018e-05,0.0,0.0,3.808315515518189,0.0,0.0,0.0,0.2687432765960693,4.0,0.0,1.0
825480,293.3305969238281,297.1499938964844,293.1499938964844,0.0069076488725841,-482.7208557128906,299.8814697265625,0.5439994931221008,0.050000000745058,0.0458553694188594,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5439994931221008,0.050000000745058,0.0482879132032394,293.2832946777344,297.1499938964844,293.1499938964844,0.0379253476858139,-928.3531494140624,304.1655578613281,0.6538496017456055,0.0825058370828628,0.059032205492258,293.23736572265625,297.1499938964844,293.1499938964844,0.1161276251077652,-2717.43896484375,304.1588439941406,0.8450530171394348,0.1812096834182739,0.1728863269090652,293.406494140625,297.1499938964844,293.1499938964844,0.0044916667975485,-1676.94775390625,297.23760986328125,0.5439994931221008,0.050000000745058,0.2290570586919784,291.1748046875,291.1499938964844,275.3074951171875,272.7181396484375,286.3143615722656,294.6653747558594,291.17462158203125,1.0,0.1695887446403503,0.9299840927124025,0.9299840927124025,1.0,1.0,-0.6661728024482727,0.2875726819038391,0.378600150346756,0.1012178584933281,0.0,0.0,0.0464634709060192,26.143972396850582,25.0,-1.2328124046325684,-3264.64404296875,46.415977478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143005371094,301.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0723218545317649,0.0,0.0,0.0,0.0,1.0,0.0033144282642751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802980661392211,0.0994672626256942,-0.0191692002117633,0.0,7.339748844970018e-05,0.0,0.0,3.808315515518189,0.0,0.0,0.0,0.2687432765960693,4.0,0.0,1.0
825540,293.33160400390625,297.1499938964844,293.1499938964844,0.006839117500931,-479.1405334472656,299.81591796875,0.5438277125358582,0.050000000745058,0.0458566807210445,294.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5438277125358582,0.050000000745058,0.0482892915606498,293.2843322753906,297.1499938964844,293.1499938964844,0.0348345413804054,-888.9755249023438,304.16552734375,0.6443695425987244,0.0789167732000351,0.0565250739455223,293.236572265625,297.1499938964844,293.1499938964844,0.1145039498805999,-2686.91357421875,304.1585998535156,0.8418073058128357,0.1791552007198333,0.1709372848272323,293.40777587890625,297.1499938964844,293.1499938964844,0.0044180084951221,-1651.499267578125,297.1448974609375,0.5438277125358582,0.050000000745058,0.2290636152029037,291.174072265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3099365234375,294.6741638183594,291.1739196777344,1.0,0.1690367013216018,0.930242121219635,0.930242121219635,1.0,1.0,-0.6608359217643738,0.2853238582611084,0.3755120635032654,0.1000793799757957,0.0,0.0,0.0433078967034816,26.13191604614257,25.0,-0.9940457344055176,-3241.296142578125,45.76508331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,301.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0717551708221435,0.0,0.0,0.0,0.0,1.0,0.003414865816012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079308770596981,0.0994967743754386,-0.0201880019158124,0.0,7.282237493200228e-05,0.0,0.0,3.808149576187134,0.0,0.0,0.0,0.2687015533447265,4.0,0.0,1.0
