time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33160400390625,297.1499938964844,293.1499938964844,0.006839117500931,-479.1405334472656,299.81591796875,0.5438277125358582,0.050000000745058,0.0458566807210445,294.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5438277125358582,0.050000000745058,0.0482892915606498,293.2843322753906,297.1499938964844,293.1499938964844,0.0348345413804054,-888.9755249023438,304.16552734375,0.6443695425987244,0.0789167732000351,0.0565250739455223,293.236572265625,297.1499938964844,293.1499938964844,0.1145039498805999,-2686.91357421875,304.1585998535156,0.8418073058128357,0.1791552007198333,0.1709372848272323,293.40777587890625,297.1499938964844,293.1499938964844,0.0044180084951221,-1651.499267578125,297.1448974609375,0.5438277125358582,0.050000000745058,0.2290636152029037,291.174072265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3099365234375,294.6741638183594,291.1739196777344,1.0,0.1690367013216018,0.930242121219635,0.930242121219635,1.0,1.0,-0.6608359217643738,0.2853238582611084,0.3755120635032654,0.1000793799757957,0.0,0.0,0.0433078967034816,26.13191604614257,25.0,-0.9940457344055176,-3241.296142578125,45.76508331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,301.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0717551708221435,0.0,0.0,0.0,0.0,1.0,0.003414865816012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079308770596981,0.0994967743754386,-0.0201880019158124,0.0,7.282237493200228e-05,0.0,0.0,3.808149576187134,0.0,0.0,0.0,0.2687015533447265,4.0,0.0,1.0
825660,293.3324584960937,297.1499938964844,293.1499938964844,0.0067712808959186,-475.5617065429688,299.75054931640625,0.5436587333679199,0.050000000745058,0.0458579696714878,294.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5436587333679199,0.050000000745058,0.0482906512916088,293.2852783203125,297.1499938964844,293.1499938964844,0.0317923165857791,-849.5386352539062,304.1654052734375,0.6349235773086548,0.0753229558467865,0.0540152229368686,293.2357177734375,297.1499938964844,293.1499938964844,0.1129146218299865,-2656.93798828125,304.15838623046875,0.8386214971542358,0.1771384179592132,0.1690244972705841,293.4089050292969,297.1499938964844,293.1499938964844,0.0043447534553706,-1626.0274658203125,297.0522155761719,0.5436587333679199,0.050000000745058,0.2290700674057006,291.1734313964844,291.1499938964844,275.2689514160156,272.7010803222656,286.3047790527344,294.68316650390625,291.1733093261719,1.0,0.1684905290603637,0.9305092096328736,0.9305092096328736,1.0,1.0,-0.6555391550064087,0.2830936908721924,0.3724454939365387,0.0989515110850334,0.0,0.0,0.0402271188795566,26.119918823242188,25.0,-0.8293836116790771,-3218.597412109375,45.12559509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,301.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0712276250123977,0.0,0.0,0.0,0.0,1.0,0.0035106218419969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783553421497345,0.0995203927159309,-0.0211650505661964,0.0,7.22869808669202e-05,0.0,0.0,3.807804584503174,0.0,0.0,0.0,0.2686609029769897,4.0,0.0,1.0
825720,293.3324584960937,297.1499938964844,293.1499938964844,0.0067712808959186,-475.5617065429688,299.75054931640625,0.5436587333679199,0.050000000745058,0.0458579696714878,294.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5436587333679199,0.050000000745058,0.0482906512916088,293.2852783203125,297.1499938964844,293.1499938964844,0.0317923165857791,-849.5386352539062,304.1654052734375,0.6349235773086548,0.0753229558467865,0.0540152229368686,293.2357177734375,297.1499938964844,293.1499938964844,0.1129146218299865,-2656.93798828125,304.15838623046875,0.8386214971542358,0.1771384179592132,0.1690244972705841,293.4089050292969,297.1499938964844,293.1499938964844,0.0043447534553706,-1626.0274658203125,297.0522155761719,0.5436587333679199,0.050000000745058,0.2290700674057006,291.1734313964844,291.1499938964844,275.2689514160156,272.7010803222656,286.3047790527344,294.68316650390625,291.1733093261719,1.0,0.1684905290603637,0.9305092096328736,0.9305092096328736,1.0,1.0,-0.6555391550064087,0.2830936908721924,0.3724454939365387,0.0989515110850334,0.0,0.0,0.0402271188795566,26.119918823242188,25.0,-0.8293836116790771,-3218.597412109375,45.12559509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,301.4913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.0712276250123977,0.0,0.0,0.0,0.0,1.0,0.0035106218419969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783553421497345,0.0995203927159309,-0.0211650505661964,0.0,7.22869808669202e-05,0.0,0.0,3.807804584503174,0.0,0.0,0.0,0.2686609029769897,4.0,0.0,1.0
825780,293.3331604003906,297.1499938964844,293.1499938964844,0.0067040952853858,-471.9832458496094,299.6852722167969,0.5434911251068115,0.050000000745058,0.0458592548966407,294.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5434911251068115,0.050000000745058,0.0482920035719871,293.2861328125,297.1499938964844,293.1499938964844,0.0286374241113662,-811.1505737304688,304.16558837890625,0.6253573894500732,0.0717212259769439,0.0515003390610218,293.2347717285156,297.1499938964844,293.1499938964844,0.1113571003079414,-2627.46923828125,304.158203125,0.8354864716529846,0.1751564145088195,0.1671450138092041,293.409912109375,297.1499938964844,293.1499938964844,0.004271856509149,-1600.5252685546875,296.95953369140625,0.5434911251068115,0.050000000745058,0.229076474905014,291.17291259765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2988586425781,294.6922912597656,291.1727905273437,1.0,0.1679500192403793,0.930776298046112,0.930776298046112,1.0,1.0,-0.650276243686676,0.2808791995048523,0.3693970441818237,0.0978327393531799,0.0,0.0,0.037210177630186,26.10819435119629,25.0,-0.6993603706359863,-3196.514404296875,44.49681854248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,301.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0707363337278366,0.0,0.0,0.0,0.0,1.0,0.0036025878507643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774333924055099,0.0995397269725799,-0.0221063308417797,0.0,7.178838859545067e-05,0.0,0.0,3.8073365688323975,0.0,0.0,0.0,0.2686213254928589,4.0,0.0,1.0
825840,293.3331604003906,297.1499938964844,293.1499938964844,0.0067040952853858,-471.9832458496094,299.6852722167969,0.5434911251068115,0.050000000745058,0.0458592548966407,294.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.5434911251068115,0.050000000745058,0.0482920035719871,293.2861328125,297.1499938964844,293.1499938964844,0.0286374241113662,-811.1505737304688,304.16558837890625,0.6253573894500732,0.0717212259769439,0.0515003390610218,293.2347717285156,297.1499938964844,293.1499938964844,0.1113571003079414,-2627.46923828125,304.158203125,0.8354864716529846,0.1751564145088195,0.1671450138092041,293.409912109375,297.1499938964844,293.1499938964844,0.004271856509149,-1600.5252685546875,296.95953369140625,0.5434911251068115,0.050000000745058,0.229076474905014,291.17291259765625,291.1499938964844,275.24713134765625,272.6912841796875,286.2988586425781,294.6922912597656,291.1727905273437,1.0,0.1679500192403793,0.930776298046112,0.930776298046112,1.0,1.0,-0.650276243686676,0.2808791995048523,0.3693970441818237,0.0978327393531799,0.0,0.0,0.037210177630186,26.10819435119629,25.0,-0.6993603706359863,-3196.514404296875,44.49681854248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,301.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0707363337278366,0.0,0.0,0.0,0.0,1.0,0.0036025878507643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774333924055099,0.0995397269725799,-0.0221063308417797,0.0,7.178838859545067e-05,0.0,0.0,3.8073365688323975,0.0,0.0,0.0,0.2686213254928589,4.0,0.0,1.0
825900,293.3334655761719,297.1499938964844,293.1499938964844,0.0066707348451018,-470.19378662109375,299.6526794433594,0.5434075593948364,0.050000000745058,0.0458598956465721,294.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5434075593948364,0.050000000745058,0.0482926778495311,293.2865295410156,297.1499938964844,293.1499938964844,0.027325227856636,-790.123046875,304.16510009765625,0.6203998327255249,0.069916732609272,0.0502402447164058,293.2342834472656,297.1499938964844,293.1499938964844,0.1105901375412941,-2612.924072265625,304.1581115722656,0.8339364528656006,0.1741784512996673,0.1662176996469497,293.4103698730469,297.1499938964844,293.1499938964844,0.0042355307377874,-1587.760498046875,296.9132080078125,0.5434075593948364,0.050000000745058,0.2290796786546707,291.17266845703125,291.1499938964844,275.2357177734375,272.68609619140625,286.2956848144531,294.69683837890625,291.1725769042969,1.0,0.1676818877458572,0.9309098720550536,0.9309098720550536,1.0,1.0,-0.6476565003395081,0.2797774374485016,0.3678790628910064,0.0972765535116195,0.0,0.0,0.0357228554785251,26.10249328613281,25.0,-0.6345329284667969,-3185.69873046875,44.18635177612305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,301.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.0705036967992782,0.0,0.0,0.0,0.0,1.0,0.0036473362706601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769832134246826,0.0995478779077529,-0.0225646663457155,0.0,7.155228377087042e-05,0.0,0.0,3.8070590496063232,0.0,0.0,0.0,0.2686018943786621,4.0,0.0,1.0
825960,293.333740234375,297.1499938964844,293.1499938964844,0.0066375262103974,-468.4040832519531,299.6200866699219,0.5433242321014404,0.050000000745058,0.0458605363965034,294.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5433242321014404,0.050000000745058,0.0482933521270751,293.28692626953125,297.1499938964844,293.1499938964844,0.0259672496467828,-770.1732788085938,304.16485595703125,0.615193784236908,0.0681100115180015,0.0489787347614765,293.2337951660156,297.1499938964844,293.1499938964844,0.1098305284976959,-2598.495849609375,304.15802001953125,0.8323966264724731,0.1732086390256881,0.165298119187355,293.41082763671875,297.1499938964844,293.1499938964844,0.0041992804035544,-1574.985595703125,296.8668518066406,0.5433242321014404,0.050000000745058,0.2290828675031662,291.1724548339844,291.1499938964844,275.2239685058594,272.6807861328125,286.2923278808594,294.7013854980469,291.17236328125,1.0,0.1674151122570037,0.9310521483421326,0.9310521483421326,1.0,1.0,-0.6450443267822266,0.2786794006824493,0.3663649559020996,0.0967226400971412,0.0,0.0,0.0342467427253723,26.09687042236328,25.0,-0.5704661011695862,-3175.02490234375,43.87840270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,301.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0702786147594451,0.0,0.0,0.0,0.0,1.0,0.0036914104130119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765392482280731,0.0995551943778991,-0.0230159480124712,0.0,7.132386235753074e-05,0.0,0.0,3.806757688522339,0.0,0.0,0.0,0.268582671880722,4.0,0.0,1.0
826020,293.334228515625,297.1499938964844,293.1499938964844,0.0065715429373085,-464.82330322265625,299.55499267578125,0.5431578755378723,0.050000000745058,0.0458618141710758,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5431578755378723,0.050000000745058,0.0482946969568729,293.2876892089844,297.1499938964844,293.1499938964844,0.0232933331280946,-730.5687866210938,304.16436767578125,0.6036230325698853,0.0644877105951309,0.0464497283101081,293.2327575683594,297.1499938964844,293.1499938964844,0.1083329990506172,-2569.98583984375,304.1578369140625,0.8293442726135254,0.1712931543588638,0.1634818613529205,293.4116516113281,297.1499938964844,293.1499938964844,0.0041269939392805,-1549.404052734375,296.77410888671875,0.5431578755378723,0.050000000745058,0.2290892601013183,291.172119140625,291.1499938964844,275.1996154785156,272.6696472167969,286.2851867675781,294.71051025390625,291.17205810546875,1.0,0.1668855100870132,0.9313367605209352,0.9313367605209352,1.0,1.0,-0.6398403644561768,0.2764928638935089,0.3633474707603454,0.0956205651164054,0.0,0.0,0.0313216857612133,26.085935592651367,25.0,-0.4291467368602752,-3154.0693359375,43.269798278808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,301.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0698487758636474,0.0,0.0,0.0,0.0,1.0,0.0037778506521135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756677463650703,0.0995673537254333,-0.0238996054977178,0.0,7.088762504281476e-05,0.0,0.0,3.806083202362061,0.0,0.0,0.0,0.2685447931289673,4.0,0.0,1.0
826080,293.334228515625,297.1499938964844,293.1499938964844,0.0065715429373085,-464.82330322265625,299.55499267578125,0.5431578755378723,0.050000000745058,0.0458618141710758,294.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5431578755378723,0.050000000745058,0.0482946969568729,293.2876892089844,297.1499938964844,293.1499938964844,0.0232933331280946,-730.5687866210938,304.16436767578125,0.6036230325698853,0.0644877105951309,0.0464497283101081,293.2327575683594,297.1499938964844,293.1499938964844,0.1083329990506172,-2569.98583984375,304.1578369140625,0.8293442726135254,0.1712931543588638,0.1634818613529205,293.4116516113281,297.1499938964844,293.1499938964844,0.0041269939392805,-1549.404052734375,296.77410888671875,0.5431578755378723,0.050000000745058,0.2290892601013183,291.172119140625,291.1499938964844,275.1996154785156,272.6696472167969,286.2851867675781,294.71051025390625,291.17205810546875,1.0,0.1668855100870132,0.9313367605209352,0.9313367605209352,1.0,1.0,-0.6398403644561768,0.2764928638935089,0.3633474707603454,0.0956205651164054,0.0,0.0,0.0313216857612133,26.085935592651367,25.0,-0.4291467368602752,-3154.0693359375,43.269798278808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,301.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0698487758636474,0.0,0.0,0.0,0.0,1.0,0.0037778506521135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756677463650703,0.0995673537254333,-0.0238996054977178,0.0,7.088762504281476e-05,0.0,0.0,3.806083202362061,0.0,0.0,0.0,0.2685447931289673,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0065061300992965,-461.2404174804688,299.4899597167969,0.5429919958114624,0.050000000745058,0.0458630919456481,294.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5429919958114624,0.050000000745058,0.0482960417866706,293.28839111328125,297.1499938964844,293.1499938964844,0.0207771603018045,-690.6455688476562,304.16375732421875,0.5908637046813965,0.0608540475368499,0.0439126305282115,293.2317199707031,297.1499938964844,293.1499938964844,0.1068635433912277,-2541.924560546875,304.1576843261719,0.8263227343559265,0.1694092601537704,0.1616955548524856,293.4123840332031,297.1499938964844,293.1499938964844,0.0040549812838435,-1523.7803955078125,296.6813049316406,0.5429919958114624,0.050000000745058,0.2290956377983093,291.1719055175781,291.1499938964844,275.1744079589844,272.6579895019531,286.2775573730469,294.7196044921875,291.1718444824219,1.0,0.1663609892129898,0.9316213726997375,0.9316213726997375,1.0,1.0,-0.6346625685691833,0.2743186950683594,0.3603438436985016,0.0945259481668472,0.0,0.0,0.0284188147634267,26.075382232666016,25.0,-0.2638965249061584,-3133.5830078125,42.670654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,301.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0694416686892509,0.0,0.0,0.0,0.0,1.0,0.0038625649176537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748139396309852,0.0995761305093765,-0.0247621871531009,0.0,7.047446706565097e-05,0.0,0.0,3.8053033351898193,0.0,0.0,0.0,0.2685074508190155,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0065061300992965,-461.2404174804688,299.4899597167969,0.5429919958114624,0.050000000745058,0.0458630919456481,294.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5429919958114624,0.050000000745058,0.0482960417866706,293.28839111328125,297.1499938964844,293.1499938964844,0.0207771603018045,-690.6455688476562,304.16375732421875,0.5908637046813965,0.0608540475368499,0.0439126305282115,293.2317199707031,297.1499938964844,293.1499938964844,0.1068635433912277,-2541.924560546875,304.1576843261719,0.8263227343559265,0.1694092601537704,0.1616955548524856,293.4123840332031,297.1499938964844,293.1499938964844,0.0040549812838435,-1523.7803955078125,296.6813049316406,0.5429919958114624,0.050000000745058,0.2290956377983093,291.1719055175781,291.1499938964844,275.1744079589844,272.6579895019531,286.2775573730469,294.7196044921875,291.1718444824219,1.0,0.1663609892129898,0.9316213726997375,0.9316213726997375,1.0,1.0,-0.6346625685691833,0.2743186950683594,0.3603438436985016,0.0945259481668472,0.0,0.0,0.0284188147634267,26.075382232666016,25.0,-0.2638965249061584,-3133.5830078125,42.670654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,301.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0694416686892509,0.0,0.0,0.0,0.0,1.0,0.0038625649176537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748139396309852,0.0995761305093765,-0.0247621871531009,0.0,7.047446706565097e-05,0.0,0.0,3.8053033351898193,0.0,0.0,0.0,0.2685074508190155,4.0,0.0,1.0
826260,293.33502197265625,297.1499938964844,293.1499938964844,0.0064412634819746,-457.6546936035156,299.4250183105469,0.5428268313407898,0.050000000745058,0.0458643659949302,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5428268313407898,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184551756829023,-650.58837890625,304.1630554199219,0.5769708752632141,0.0572093613445758,0.0413676500320434,293.23065185546875,297.1499938964844,293.1499938964844,0.1054216772317886,-2514.305908203125,304.15753173828125,0.8233253359794617,0.1675567179918289,0.1599389016628265,293.4130859375,297.1499938964844,293.1499938964844,0.0039832098409533,-1498.1085205078125,296.5885009765625,0.5428268313407898,0.050000000745058,0.2291020005941391,291.1717834472656,291.1499938964844,275.1485290527344,272.6459045410156,286.2695617675781,294.7286376953125,291.1717834472656,1.0,0.1658414602279663,0.9319140911102296,0.9319140911102296,1.0,1.0,-0.6295108795166016,0.2721569538116455,0.357353925704956,0.0934389159083366,0.0,0.0,0.0255207903683185,26.065155029296875,25.0,-0.0860800072550773,-3113.4912109375,42.08076095581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,301.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0690519958734512,0.0,0.0,0.0,0.0,1.0,0.0039462349377572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739724487066268,0.0995813831686973,-0.0256089363247156,0.0,7.007899694144726e-05,0.0,0.0,3.8044064044952393,0.0,0.0,0.0,0.2684703767299652,4.0,0.0,1.0
826320,293.33502197265625,297.1499938964844,293.1499938964844,0.0064412634819746,-457.6546936035156,299.4250183105469,0.5428268313407898,0.050000000745058,0.0458643659949302,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5428268313407898,0.050000000745058,0.0482973866164684,293.2890930175781,297.1499938964844,293.1499938964844,0.0184551756829023,-650.58837890625,304.1630554199219,0.5769708752632141,0.0572093613445758,0.0413676500320434,293.23065185546875,297.1499938964844,293.1499938964844,0.1054216772317886,-2514.305908203125,304.15753173828125,0.8233253359794617,0.1675567179918289,0.1599389016628265,293.4130859375,297.1499938964844,293.1499938964844,0.0039832098409533,-1498.1085205078125,296.5885009765625,0.5428268313407898,0.050000000745058,0.2291020005941391,291.1717834472656,291.1499938964844,275.1485290527344,272.6459045410156,286.2695617675781,294.7286376953125,291.1717834472656,1.0,0.1658414602279663,0.9319140911102296,0.9319140911102296,1.0,1.0,-0.6295108795166016,0.2721569538116455,0.357353925704956,0.0934389159083366,0.0,0.0,0.0255207903683185,26.065155029296875,25.0,-0.0860800072550773,-3113.4912109375,42.08076095581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,301.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0690519958734512,0.0,0.0,0.0,0.0,1.0,0.0039462349377572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739724487066268,0.0995813831686973,-0.0256089363247156,0.0,7.007899694144726e-05,0.0,0.0,3.8044064044952393,0.0,0.0,0.0,0.2684703767299652,4.0,0.0,1.0
826380,293.3353271484375,297.1499938964844,293.1499938964844,0.0063769440166652,-454.0669250488281,299.36016845703125,0.5426627397537231,0.050000000745058,0.0458656325936317,294.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5426627397537231,0.050000000745058,0.0482987202703952,293.28973388671875,297.1499938964844,293.1499938964844,0.0163332168012857,-610.4078979492188,304.1622314453125,0.5620062351226807,0.0535542890429496,0.0388151705265045,293.22955322265625,297.1499938964844,293.1499938964844,0.1040071174502372,-2487.128662109375,304.1573791503906,0.8203444480895996,0.1657354533672332,0.1582117825746536,293.41375732421875,297.1499938964844,293.1499938964844,0.0039116768166422,-1472.394287109375,296.49566650390625,0.5426627397537231,0.050000000745058,0.2291083335876464,291.1718139648437,291.1499938964844,275.1222229003906,272.63348388671875,286.26123046875,294.7375793457031,291.1718139648437,1.0,0.1653268039226532,0.9322068691253662,0.9322068691253662,1.0,1.0,-0.6243855953216553,0.2700075805187225,0.3543780148029327,0.0923593416810035,0.0,0.0,0.0226105470210313,26.055200576782227,25.0,0.0910387560725212,-3093.714599609375,41.49993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,301.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0686742439866066,0.0,0.0,0.0,0.0,1.0,0.0040295426733791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731381252408027,0.0995831936597824,-0.0264450702816247,0.0,6.969562673475593e-05,0.0,0.0,3.803388357162476,0.0,0.0,0.0,0.2684333622455597,4.0,0.0,1.0
826440,293.3353271484375,297.1499938964844,293.1499938964844,0.0063769440166652,-454.0669250488281,299.36016845703125,0.5426627397537231,0.050000000745058,0.0458656325936317,294.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5426627397537231,0.050000000745058,0.0482987202703952,293.28973388671875,297.1499938964844,293.1499938964844,0.0163332168012857,-610.4078979492188,304.1622314453125,0.5620062351226807,0.0535542890429496,0.0388151705265045,293.22955322265625,297.1499938964844,293.1499938964844,0.1040071174502372,-2487.128662109375,304.1573791503906,0.8203444480895996,0.1657354533672332,0.1582117825746536,293.41375732421875,297.1499938964844,293.1499938964844,0.0039116768166422,-1472.394287109375,296.49566650390625,0.5426627397537231,0.050000000745058,0.2291083335876464,291.1718139648437,291.1499938964844,275.1222229003906,272.63348388671875,286.26123046875,294.7375793457031,291.1718139648437,1.0,0.1653268039226532,0.9322068691253662,0.9322068691253662,1.0,1.0,-0.6243855953216553,0.2700075805187225,0.3543780148029327,0.0923593416810035,0.0,0.0,0.0226105470210313,26.055200576782227,25.0,0.0910387560725212,-3093.714599609375,41.49993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,301.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0686742439866066,0.0,0.0,0.0,0.0,1.0,0.0040295426733791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731381252408027,0.0995831936597824,-0.0264450702816247,0.0,6.969562673475593e-05,0.0,0.0,3.803388357162476,0.0,0.0,0.0,0.2684333622455597,4.0,0.0,1.0
826500,293.33544921875,297.1499938964844,293.1499938964844,0.0063449866138398,-452.27239990234375,299.3277587890625,0.5425811409950256,0.050000000745058,0.0458662658929824,294.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5425811409950256,0.050000000745058,0.0482993870973587,293.2900390625,297.1499938964844,293.1499938964844,0.0153463250026106,-590.27490234375,304.16180419921875,0.554172933101654,0.051723163574934,0.0375363491475582,293.22900390625,297.1499938964844,293.1499938964844,0.1033099368214607,-2473.7041015625,304.15728759765625,0.8188574910163879,0.1648364067077636,0.1573591828346252,293.4140625,297.1499938964844,293.1499938964844,0.0038759959861636,-1459.52197265625,296.44921875,0.5425811409950256,0.050000000745058,0.2291114926338195,291.171875,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7419738769531,291.1719055175781,1.0,0.1650712788105011,0.9323531985282898,0.9323531985282898,1.0,1.0,-0.6218330264091492,0.2689375579357147,0.352895438671112,0.0918223708868026,0.0,0.0,0.0211458448320627,26.0502986907959,25.0,0.1754793375730514,-3083.9189453125,41.21287536621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527770996094,301.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.068488098680973,0.0,0.0,0.0,0.0,1.0,0.0040712673217058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727221965789794,0.0995828807353973,-0.0268606822937726,0.0,6.950671377126127e-05,0.0,0.0,3.802834272384644,0.0,0.0,0.0,0.2684147953987121,4.0,0.0,1.0
826560,293.3355712890625,297.1499938964844,293.1499938964844,0.0063131642527878,-450.4775390625,299.29541015625,0.5425015091896057,0.050000000745058,0.045866884291172,294.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5425015091896057,0.050000000745058,0.0483000352978706,293.29034423828125,297.1499938964844,293.1499938964844,0.0143286567181348,-568.8898315429688,304.1600341796875,0.5461849570274353,0.050000000745058,0.036260962486267,293.2284545898437,297.1499938964844,293.1499938964844,0.1026195660233497,-2460.390869140625,304.1572265625,0.8173732161521912,0.1639452129602432,0.156513974070549,293.4143371582031,297.1499938964844,293.1499938964844,0.0038403675425797,-1446.6390380859375,296.4028015136719,0.5425015091896057,0.050000000745058,0.2291145771741867,291.1719665527344,291.1499938964844,275.095703125,272.620849609375,286.2526550292969,294.7463684082031,291.1719970703125,1.0,0.1648170351982116,0.9325105547904968,0.9325105547904968,1.0,1.0,-0.619293212890625,0.2678735852241516,0.3514196574687958,0.091288536787033,0.0,0.0,0.0196721758693456,26.045175552368164,25.0,0.2536394298076629,-3074.18310546875,40.928409576416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,301.1011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0683029368519783,0.0,0.0,0.0,0.0,1.0,0.0041131475009024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723063424229621,0.0995817631483078,-0.0272754244506359,0.0,6.931879761395976e-05,0.0,0.0,3.802250385284424,0.0,0.0,0.0,0.2683961987495422,4.0,0.0,1.0
826620,293.3357849121094,297.1499938964844,293.1499938964844,0.006249398458749,-446.8669128417969,299.23046875,0.5428876280784607,0.050000000745058,0.0458639562129974,294.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5428876280784607,0.050000000745058,0.0482969544827938,293.2923583984375,297.1499938964844,293.1499938964844,0.0138192595914006,-558.0595092773438,304.1029663085937,0.5429080724716187,0.050000000745058,0.0356752015650272,293.22735595703125,297.1499938964844,293.1499938964844,0.1012590825557708,-2434.109130859375,304.1570739746094,0.8150428533554077,0.1621807217597961,0.1548374444246292,293.4149169921875,297.1499938964844,293.1499938964844,0.0037689332384616,-1420.760986328125,296.3095092773437,0.5428876280784607,0.050000000745058,0.2290999442338943,291.171630859375,291.1499938964844,275.0692749023437,272.6080627441406,286.2498779296875,294.763671875,291.1712951660156,1.0,0.1643532216548919,0.9328251481056212,0.9328251481056212,1.0,1.0,-0.6165528893470764,0.2667348980903625,0.3498179614543915,0.0907027125358581,0.0,0.0,0.0167880542576313,25.943588256835938,25.0,-1.4709168672561646,-3057.253662109375,40.52234649658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,301.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0679352134466171,0.0,0.0,0.0,0.0,1.0,0.0041969660669565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714848116040229,0.099582128226757,-0.0280973147600889,0.0,6.894560647197068e-05,0.0,0.0,3.80118989944458,0.0,0.0,0.0,0.2683596611022949,4.0,0.0,1.0
826680,293.3357849121094,297.1499938964844,293.1499938964844,0.006249398458749,-446.8669128417969,299.23046875,0.5428876280784607,0.050000000745058,0.0458639562129974,294.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5428876280784607,0.050000000745058,0.0482969544827938,293.2923583984375,297.1499938964844,293.1499938964844,0.0138192595914006,-558.0595092773438,304.1029663085937,0.5429080724716187,0.050000000745058,0.0356752015650272,293.22735595703125,297.1499938964844,293.1499938964844,0.1012590825557708,-2434.109130859375,304.1570739746094,0.8150428533554077,0.1621807217597961,0.1548374444246292,293.4149169921875,297.1499938964844,293.1499938964844,0.0037689332384616,-1420.760986328125,296.3095092773437,0.5428876280784607,0.050000000745058,0.2290999442338943,291.171630859375,291.1499938964844,275.0692749023437,272.6080627441406,286.2498779296875,294.763671875,291.1712951660156,1.0,0.1643532216548919,0.9328251481056212,0.9328251481056212,1.0,1.0,-0.6165528893470764,0.2667348980903625,0.3498179614543915,0.0907027125358581,0.0,0.0,0.0167880542576313,25.943588256835938,25.0,-1.4709168672561646,-3057.253662109375,40.52234649658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,301.0398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0679352134466171,0.0,0.0,0.0,0.0,1.0,0.0041969660669565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714848116040229,0.099582128226757,-0.0280973147600889,0.0,6.894560647197068e-05,0.0,0.0,3.80118989944458,0.0,0.0,0.0,0.2683596611022949,4.0,0.0,1.0
826740,293.3359680175781,297.1499938964844,293.1499938964844,0.0061864964663982,-443.299072265625,299.1649169921875,0.5433315634727478,0.050000000745058,0.0458605997264385,294.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5433315634727478,0.050000000745058,0.0482934191823005,293.296630859375,297.1499938964844,293.1499938964844,0.0136522222310304,-555.2772216796875,304.0393371582031,0.5433310866355896,0.050000000745058,0.0356692746281623,293.22625732421875,297.1499938964844,293.1499938964844,0.0999336838722229,-2408.455810546875,304.15692138671875,0.8127719163894653,0.1604418456554412,0.1531844735145568,293.4155578613281,297.1499938964844,293.1499938964844,0.0036977650597691,-1394.9466552734375,296.2149658203125,0.5433315634727478,0.050000000745058,0.2290831804275512,291.1697692871094,291.1499938964844,275.0431213378906,272.5952453613281,286.258056640625,294.7996520996094,291.16943359375,1.0,0.163946196436882,0.9331397414207458,0.9331397414207458,1.0,1.0,-0.6145336031913757,0.2658976912498474,0.3486358821392059,0.0902733504772186,0.0,0.0,0.0142819872125983,25.83685302734375,25.0,-2.119060516357422,-3041.600341796875,40.19139862060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,300.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0675772503018379,0.0,0.0,0.0,0.0,1.0,0.0042750295251607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707607641816139,0.0996123924851417,-0.0288516283035278,0.0,6.85823179082945e-05,0.0,0.0,3.801355361938477,0.0,0.0,0.0,0.2683318555355072,4.0,0.0,1.0
826800,293.3359680175781,297.1499938964844,293.1499938964844,0.0061864964663982,-443.299072265625,299.1649169921875,0.5433315634727478,0.050000000745058,0.0458605997264385,294.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5433315634727478,0.050000000745058,0.0482934191823005,293.296630859375,297.1499938964844,293.1499938964844,0.0136522222310304,-555.2772216796875,304.0393371582031,0.5433310866355896,0.050000000745058,0.0356692746281623,293.22625732421875,297.1499938964844,293.1499938964844,0.0999336838722229,-2408.455810546875,304.15692138671875,0.8127719163894653,0.1604418456554412,0.1531844735145568,293.4155578613281,297.1499938964844,293.1499938964844,0.0036977650597691,-1394.9466552734375,296.2149658203125,0.5433315634727478,0.050000000745058,0.2290831804275512,291.1697692871094,291.1499938964844,275.0431213378906,272.5952453613281,286.258056640625,294.7996520996094,291.16943359375,1.0,0.163946196436882,0.9331397414207458,0.9331397414207458,1.0,1.0,-0.6145336031913757,0.2658976912498474,0.3486358821392059,0.0902733504772186,0.0,0.0,0.0142819872125983,25.83685302734375,25.0,-2.119060516357422,-3041.600341796875,40.19139862060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,300.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.0675772503018379,0.0,0.0,0.0,0.0,1.0,0.0042750295251607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707607641816139,0.0996123924851417,-0.0288516283035278,0.0,6.85823179082945e-05,0.0,0.0,3.801355361938477,0.0,0.0,0.0,0.2683318555355072,4.0,0.0,1.0
826860,293.336181640625,297.1499938964844,293.1499938964844,0.0061243847012519,-439.7759094238281,299.09881591796875,0.5436828136444092,0.050000000745058,0.0458579584956169,294.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5436828136444092,0.050000000745058,0.0482906363904476,293.3013916015625,297.1499938964844,293.1499938964844,0.013488695025444,-552.55419921875,303.9736328125,0.5436828136444092,0.050000000745058,0.0356673002243042,293.2251892089844,297.1499938964844,293.1499938964844,0.0986449569463729,-2383.474609375,304.1567687988281,0.8103730082511902,0.1587269008159637,0.1515551656484604,293.41619873046875,297.1499938964844,293.1499938964844,0.0036266355309635,-1369.130126953125,296.1194152832031,0.5436828136444092,0.050000000745058,0.2290699928998947,291.1667785644531,291.1499938964844,275.0174865722656,272.58251953125,286.2691650390625,294.8407287597656,291.1649169921875,1.0,0.1635813862085342,0.9334381818771362,0.9334381818771362,1.0,1.0,-0.6125535368919373,0.2650783658027649,0.34747514128685,0.0898485332727432,0.0,0.0,0.0121776107698678,25.749500274658203,25.0,-10.24327564239502,-2997.240478515625,39.886451721191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,300.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0672126486897468,0.0,0.0,0.0,0.0,1.0,0.0044722943566739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682441517710685,0.0989461243152618,-0.0307019744068384,0.0,6.821229180786759e-05,0.0,0.0,3.773087739944458,0.0,0.0,0.0,0.268164575099945,4.0,0.0,1.0
826920,293.336181640625,297.1499938964844,293.1499938964844,0.0061243847012519,-439.7759094238281,299.09881591796875,0.5436828136444092,0.050000000745058,0.0458579584956169,294.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5436828136444092,0.050000000745058,0.0482906363904476,293.3013916015625,297.1499938964844,293.1499938964844,0.013488695025444,-552.55419921875,303.9736328125,0.5436828136444092,0.050000000745058,0.0356673002243042,293.2251892089844,297.1499938964844,293.1499938964844,0.0986449569463729,-2383.474609375,304.1567687988281,0.8103730082511902,0.1587269008159637,0.1515551656484604,293.41619873046875,297.1499938964844,293.1499938964844,0.0036266355309635,-1369.130126953125,296.1194152832031,0.5436828136444092,0.050000000745058,0.2290699928998947,291.1667785644531,291.1499938964844,275.0174865722656,272.58251953125,286.2691650390625,294.8407287597656,291.1649169921875,1.0,0.1635813862085342,0.9334381818771362,0.9334381818771362,1.0,1.0,-0.6125535368919373,0.2650783658027649,0.34747514128685,0.0898485332727432,0.0,0.0,0.0121776107698678,25.749500274658203,25.0,-10.24327564239502,-2997.240478515625,39.886451721191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,300.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.0672126486897468,0.0,0.0,0.0,0.0,1.0,0.0044722943566739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682441517710685,0.0989461243152618,-0.0307019744068384,0.0,6.821229180786759e-05,0.0,0.0,3.773087739944458,0.0,0.0,0.0,0.268164575099945,4.0,0.0,1.0
826980,293.3363342285156,297.1499938964844,293.1499938964844,0.0060667120851576,-436.6796569824219,299.0278625488281,0.543957531452179,0.050000000745058,0.0458559021353721,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.543957531452179,0.050000000745058,0.0482884719967842,293.30621337890625,297.1499938964844,293.1499938964844,0.0133407544344663,-550.3011474609375,303.9064025878906,0.543957531452179,0.050000000745058,0.0356657020747661,293.22412109375,297.1499938964844,293.1499938964844,0.0974795594811439,-2361.047119140625,304.1564636230469,0.8078569769859314,0.157038152217865,0.1499502956867218,293.41680908203125,297.1499938964844,293.1499938964844,0.0035577085800468,-1344.6282958984375,296.0159606933594,0.543957531452179,0.050000000745058,0.2290597259998321,291.1515197753906,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8787841796875,291.1490783691406,1.0,0.1632513701915741,0.9337366819381714,0.9337366819381714,1.0,1.0,-0.6106081604957581,0.2642779350280761,0.3463302254676819,0.0894218534231185,0.0,0.0,0.0129238069057464,25.67791175842285,25.0,-15.259366989135742,-2992.07177734375,39.603004455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.0667372122406959,0.0,0.0,0.0,0.0,1.0,0.0045778015628457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680684000253677,0.0997188314795494,-0.0316504277288913,0.0,6.77297794027254e-05,0.0,0.0,3.801183223724365,0.0,0.0,0.0,0.268211305141449,4.0,0.0,1.0
827040,293.3363342285156,297.1499938964844,293.1499938964844,0.0060667120851576,-436.6796569824219,299.0278625488281,0.543957531452179,0.050000000745058,0.0458559021353721,294.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.543957531452179,0.050000000745058,0.0482884719967842,293.30621337890625,297.1499938964844,293.1499938964844,0.0133407544344663,-550.3011474609375,303.9064025878906,0.543957531452179,0.050000000745058,0.0356657020747661,293.22412109375,297.1499938964844,293.1499938964844,0.0974795594811439,-2361.047119140625,304.1564636230469,0.8078569769859314,0.157038152217865,0.1499502956867218,293.41680908203125,297.1499938964844,293.1499938964844,0.0035577085800468,-1344.6282958984375,296.0159606933594,0.543957531452179,0.050000000745058,0.2290597259998321,291.1515197753906,291.1499938964844,274.9926452636719,272.5699462890625,286.2781982421875,294.8787841796875,291.1490783691406,1.0,0.1632513701915741,0.9337366819381714,0.9337366819381714,1.0,1.0,-0.6106081604957581,0.2642779350280761,0.3463302254676819,0.0894218534231185,0.0,0.0,0.0129238069057464,25.67791175842285,25.0,-15.259366989135742,-2992.07177734375,39.603004455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,300.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.505859375,18000.0,0.0,0.0,0.0667372122406959,0.0,0.0,0.0,0.0,1.0,0.0045778015628457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680684000253677,0.0997188314795494,-0.0316504277288913,0.0,6.77297794027254e-05,0.0,0.0,3.801183223724365,0.0,0.0,0.0,0.268211305141449,4.0,0.0,1.0
827100,293.33642578125,297.1499938964844,293.1499938964844,0.006036365404725,-434.92425537109375,298.9942626953125,0.5440710186958313,0.050000000745058,0.0458550527691841,294.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5440710186958313,0.050000000745058,0.0482875816524028,293.3086242675781,297.1499938964844,293.1499938964844,0.0132581265643239,-548.867919921875,303.87237548828125,0.5440710186958313,0.050000000745058,0.0356650426983833,293.2236022949219,297.1499938964844,293.1499938964844,0.0968494042754173,-2348.7666015625,304.15643310546875,0.8065574765205383,0.1562019139528274,0.1491571068763733,293.4172058105469,297.1499938964844,293.1499938964844,0.0035225704777985,-1331.7542724609375,295.96697998046875,0.5440710186958313,0.050000000745058,0.2290554940700531,291.1488647460937,291.1499938964844,274.9805908203125,272.5637512207031,286.2742919921875,294.8828125,291.1497497558594,1.0,0.1630974113941192,0.933885931968689,0.933885931968689,1.0,1.0,-0.6096482872962952,0.2638844847679138,0.3457638323307037,0.0892082974314689,0.0,0.0,0.0133070219308137,25.64702033996582,25.0,-2.7843270301818848,-3008.997314453125,39.46820831298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,300.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03125,18000.0,0.0,0.0,0.06651221960783,0.0,0.0,0.0,0.0,1.0,0.004516442772001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691718161106109,0.100275419652462,-0.0311036054044961,0.0,6.750145257683471e-05,0.0,0.0,3.8241047859191895,0.0,0.0,0.0,0.2683068811893463,4.0,0.0,1.0
827160,293.33660888671875,297.1499938964844,293.1499938964844,0.0060040168464183,-432.9574279785156,298.96295166015625,0.5441696643829346,0.050000000745058,0.0458543188869953,294.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5441696643829346,0.050000000745058,0.0482868067920208,293.31109619140625,297.1499938964844,293.1499938964844,0.0131684532389044,-547.1853637695312,303.8380432128906,0.5441696643829346,0.050000000745058,0.0356644727289676,293.2231140136719,297.1499938964844,293.1499938964844,0.0961772724986076,-2335.5625,304.156494140625,0.805223286151886,0.1553666293621063,0.1483664959669113,293.417724609375,297.1499938964844,293.1499938964844,0.0034860470332205,-1318.082275390625,295.921630859375,0.5441696643829346,0.050000000745058,0.2290518283843994,291.1525573730469,291.1499938964844,274.96881103515625,272.5576477050781,286.2704467773437,294.8863525390625,291.1543884277344,1.0,0.1629499047994613,0.9340323209762572,0.9340323209762572,1.0,1.0,-0.6086925864219666,0.2634932398796081,0.3451993465423584,0.0889944732189178,0.0,0.0,0.0127803208306431,25.619144439697266,25.0,4.02334451675415,-3005.58447265625,39.33726501464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,300.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0663383901119232,0.0,0.0,0.0,0.0,1.0,0.0045108739286661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690434724092483,0.1000998318195343,-0.0310563575476408,0.0,6.73250324325636e-05,0.0,0.0,3.8179328441619873,0.0,0.0,0.0,0.2682959735393524,4.0,0.0,1.0
827220,293.33709716796875,297.1499938964844,293.1499938964844,0.0059418226592242,-429.3142395019531,298.8970031738281,0.5443268418312073,0.050000000745058,0.0458531528711319,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5443268418312073,0.050000000745058,0.0482855774462223,293.3161315917969,297.1499938964844,293.1499938964844,0.0130010079592466,-544.1965942382812,303.7677001953125,0.5443268418312073,0.050000000745058,0.0356635637581348,293.2221984863281,297.1499938964844,293.1499938964844,0.0949184074997901,-2310.98046875,304.1564025878906,0.8024765849113464,0.1536962687969207,0.1467862278223037,293.4189147949219,297.1499938964844,293.1499938964844,0.0034136169124394,-1291.4049072265625,295.8256530761719,0.5443268418312073,0.050000000745058,0.2290459871292114,291.1527404785156,291.1499938964844,274.9461975097656,272.54571533203125,286.2632141113281,294.8934936523437,291.1503295898437,1.0,0.1626715809106826,0.934325098991394,0.934325098991394,1.0,1.0,-0.6067851185798645,0.2627128064632416,0.3440723419189453,0.0885672941803932,0.0,0.0,0.0121602099388837,25.571489334106445,25.0,-9.124174118041992,-2972.3486328125,39.08500289916992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,300.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0660336837172508,0.0,0.0,0.0,0.0,1.0,0.0046508405357599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671371966600418,0.0994336679577827,-0.0322964750230312,0.0,6.701579695800319e-05,0.0,0.0,3.7900238037109375,0.0,0.0,0.0,0.2681621611118316,4.0,0.0,1.0
827280,293.33709716796875,297.1499938964844,293.1499938964844,0.0059418226592242,-429.3142395019531,298.8970031738281,0.5443268418312073,0.050000000745058,0.0458531528711319,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5443268418312073,0.050000000745058,0.0482855774462223,293.3161315917969,297.1499938964844,293.1499938964844,0.0130010079592466,-544.1965942382812,303.7677001953125,0.5443268418312073,0.050000000745058,0.0356635637581348,293.2221984863281,297.1499938964844,293.1499938964844,0.0949184074997901,-2310.98046875,304.1564025878906,0.8024765849113464,0.1536962687969207,0.1467862278223037,293.4189147949219,297.1499938964844,293.1499938964844,0.0034136169124394,-1291.4049072265625,295.8256530761719,0.5443268418312073,0.050000000745058,0.2290459871292114,291.1527404785156,291.1499938964844,274.9461975097656,272.54571533203125,286.2632141113281,294.8934936523437,291.1503295898437,1.0,0.1626715809106826,0.934325098991394,0.934325098991394,1.0,1.0,-0.6067851185798645,0.2627128064632416,0.3440723419189453,0.0885672941803932,0.0,0.0,0.0121602099388837,25.571489334106445,25.0,-9.124174118041992,-2972.3486328125,39.08500289916992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,300.6872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0660336837172508,0.0,0.0,0.0,0.0,1.0,0.0046508405357599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671371966600418,0.0994336679577827,-0.0322964750230312,0.0,6.701579695800319e-05,0.0,0.0,3.7900238037109375,0.0,0.0,0.0,0.2681621611118316,4.0,0.0,1.0
