time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3376770019531,297.1499938964844,293.1499938964844,0.0058814133517444,-425.8062744140625,298.8277282714844,0.5444405674934387,0.050000000745058,0.0458523109555244,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5444405674934387,0.050000000745058,0.0482846908271312,293.3212585449219,297.1499938964844,293.1499938964844,0.012836754322052,-541.281005859375,303.6953125,0.5444405674934387,0.050000000745058,0.0356629081070423,293.2214050292969,297.1499938964844,293.1499938964844,0.0936948731541633,-2287.11376953125,304.15631103515625,0.7996580004692078,0.1520331501960754,0.1452110707759857,293.42022705078125,297.1499938964844,293.1499938964844,0.0033421106636524,-1265.1558837890625,295.7243957519531,0.5444405674934387,0.050000000745058,0.2290417850017547,291.1458740234375,291.1499938964844,274.9250793457031,272.5343017578125,286.2565612792969,294.9005126953125,291.1473388671875,1.0,0.1624120622873306,0.9346178770065308,0.9346178770065308,1.0,1.0,-0.6048868894577026,0.261934757232666,0.3429521322250366,0.088145911693573,0.0,0.0,0.0133756808936595,25.532686233520508,25.0,3.522672653198242,-3003.378173828125,38.843875885009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,300.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.0657461211085319,0.0,0.0,0.0,0.0,1.0,0.0045349174179136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692473948001861,0.1005197092890739,-0.0312723107635974,0.0,6.672395102214068e-05,0.0,0.0,3.8337361812591553,0.0,0.0,0.0,0.2683384120464325,4.0,0.0,1.0
827400,293.3376770019531,297.1499938964844,293.1499938964844,0.0058814133517444,-425.8062744140625,298.8277282714844,0.5444405674934387,0.050000000745058,0.0458523109555244,294.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5444405674934387,0.050000000745058,0.0482846908271312,293.3212585449219,297.1499938964844,293.1499938964844,0.012836754322052,-541.281005859375,303.6953125,0.5444405674934387,0.050000000745058,0.0356629081070423,293.2214050292969,297.1499938964844,293.1499938964844,0.0936948731541633,-2287.11376953125,304.15631103515625,0.7996580004692078,0.1520331501960754,0.1452110707759857,293.42022705078125,297.1499938964844,293.1499938964844,0.0033421106636524,-1265.1558837890625,295.7243957519531,0.5444405674934387,0.050000000745058,0.2290417850017547,291.1458740234375,291.1499938964844,274.9250793457031,272.5343017578125,286.2565612792969,294.9005126953125,291.1473388671875,1.0,0.1624120622873306,0.9346178770065308,0.9346178770065308,1.0,1.0,-0.6048868894577026,0.261934757232666,0.3429521322250366,0.088145911693573,0.0,0.0,0.0133756808936595,25.532686233520508,25.0,3.522672653198242,-3003.378173828125,38.843875885009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,300.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.0657461211085319,0.0,0.0,0.0,0.0,1.0,0.0045349174179136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692473948001861,0.1005197092890739,-0.0312723107635974,0.0,6.672395102214068e-05,0.0,0.0,3.8337361812591553,0.0,0.0,0.0,0.2683384120464325,4.0,0.0,1.0
827460,293.33837890625,297.1499938964844,293.1499938964844,0.0058163534849882,-421.7585144042969,298.7647399902344,0.5445204973220825,0.050000000745058,0.0458517223596572,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5445204973220825,0.050000000745058,0.0482840724289417,293.3264465332031,297.1499938964844,293.1499938964844,0.0126546872779726,-537.6724853515625,303.6217346191406,0.5445204973220825,0.050000000745058,0.0356624498963356,293.2206420898437,297.1499938964844,293.1499938964844,0.0923607870936393,-2260.812255859375,304.15643310546875,0.7967888116836548,0.1503789573907852,0.1436448842287063,293.421630859375,297.1499938964844,293.1499938964844,0.0032676483970135,-1237.0413818359375,295.6331481933594,0.5445204973220825,0.050000000745058,0.2290388494729995,291.1556091308594,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.90753173828125,291.1560363769531,1.0,0.1621680259704589,0.93491530418396,0.93491530418396,1.0,1.0,-0.6030017137527466,0.2611593008041382,0.3418424427509308,0.0877347290515899,0.0,0.0,0.011943276040256,25.500865936279297,25.0,3.795079946517944,-2975.242919921875,38.61228561401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,300.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0656304210424423,0.0,0.0,0.0,0.0,1.0,0.0045959842391312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677479654550552,0.0995673760771751,-0.0318194143474102,0.0,6.660653161816299e-05,0.0,0.0,3.796522855758667,0.0,0.0,0.0,0.268204778432846,4.0,0.0,1.0
827520,293.33837890625,297.1499938964844,293.1499938964844,0.0058163534849882,-421.7585144042969,298.7647399902344,0.5445204973220825,0.050000000745058,0.0458517223596572,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5445204973220825,0.050000000745058,0.0482840724289417,293.3264465332031,297.1499938964844,293.1499938964844,0.0126546872779726,-537.6724853515625,303.6217346191406,0.5445204973220825,0.050000000745058,0.0356624498963356,293.2206420898437,297.1499938964844,293.1499938964844,0.0923607870936393,-2260.812255859375,304.15643310546875,0.7967888116836548,0.1503789573907852,0.1436448842287063,293.421630859375,297.1499938964844,293.1499938964844,0.0032676483970135,-1237.0413818359375,295.6331481933594,0.5445204973220825,0.050000000745058,0.2290388494729995,291.1556091308594,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.90753173828125,291.1560363769531,1.0,0.1621680259704589,0.93491530418396,0.93491530418396,1.0,1.0,-0.6030017137527466,0.2611593008041382,0.3418424427509308,0.0877347290515899,0.0,0.0,0.011943276040256,25.500865936279297,25.0,3.795079946517944,-2975.242919921875,38.61228561401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,300.77996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.0656304210424423,0.0,0.0,0.0,0.0,1.0,0.0045959842391312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677479654550552,0.0995673760771751,-0.0318194143474102,0.0,6.660653161816299e-05,0.0,0.0,3.796522855758667,0.0,0.0,0.0,0.268204778432846,4.0,0.0,1.0
827580,293.339111328125,297.1499938964844,293.1499938964844,0.0057570547796785,-418.3397216796875,298.6937561035156,0.5445736646652222,0.050000000745058,0.0458513349294662,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5445736646652222,0.050000000745058,0.0482836626470088,293.3316345214844,297.1499938964844,293.1499938964844,0.0124948620796203,-534.8165893554688,303.5456237792969,0.5445736646652222,0.050000000745058,0.0356621481478214,293.21990966796875,297.1499938964844,293.1499938964844,0.0911911576986312,-2238.0654296875,304.1562194824219,0.7938809990882874,0.1487364619970321,0.1420883536338806,293.423095703125,297.1499938964844,293.1499938964844,0.0031956157181411,-1210.6700439453125,295.52911376953125,0.5445736646652222,0.050000000745058,0.2290369123220443,291.1467590332031,291.1499938964844,274.8882141113281,272.5133056640625,286.24578857421875,294.9143981933594,291.1444396972656,1.0,0.1619367152452469,0.935212790966034,0.935212790966034,1.0,1.0,-0.6011300683021545,0.2603859603404999,0.340744137763977,0.087334893643856,0.0,0.0,0.0127662485465407,25.47463607788086,25.0,-9.137163162231444,-2969.804443359375,38.38875961303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,300.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.0654866173863411,0.0,0.0,0.0,0.0,1.0,0.0046629491262137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067590907216072,0.0999904423952102,-0.0323995389044284,0.0,6.646059773629531e-05,0.0,0.0,3.811112642288208,0.0,0.0,0.0,0.268221765756607,4.0,0.0,1.0
827640,293.339111328125,297.1499938964844,293.1499938964844,0.0057570547796785,-418.3397216796875,298.6937561035156,0.5445736646652222,0.050000000745058,0.0458513349294662,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5445736646652222,0.050000000745058,0.0482836626470088,293.3316345214844,297.1499938964844,293.1499938964844,0.0124948620796203,-534.8165893554688,303.5456237792969,0.5445736646652222,0.050000000745058,0.0356621481478214,293.21990966796875,297.1499938964844,293.1499938964844,0.0911911576986312,-2238.0654296875,304.1562194824219,0.7938809990882874,0.1487364619970321,0.1420883536338806,293.423095703125,297.1499938964844,293.1499938964844,0.0031956157181411,-1210.6700439453125,295.52911376953125,0.5445736646652222,0.050000000745058,0.2290369123220443,291.1467590332031,291.1499938964844,274.8882141113281,272.5133056640625,286.24578857421875,294.9143981933594,291.1444396972656,1.0,0.1619367152452469,0.935212790966034,0.935212790966034,1.0,1.0,-0.6011300683021545,0.2603859603404999,0.340744137763977,0.087334893643856,0.0,0.0,0.0127662485465407,25.47463607788086,25.0,-9.137163162231444,-2969.804443359375,38.38875961303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,300.6546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.0654866173863411,0.0,0.0,0.0,0.0,1.0,0.0046629491262137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067590907216072,0.0999904423952102,-0.0323995389044284,0.0,6.646059773629531e-05,0.0,0.0,3.811112642288208,0.0,0.0,0.0,0.268221765756607,4.0,0.0,1.0
827700,293.3394470214844,297.1499938964844,293.1499938964844,0.005726667586714,-416.4971618652344,298.6592712402344,0.5445926189422607,0.050000000745058,0.0458511970937252,294.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5445926189422607,0.050000000745058,0.0482835173606872,293.3341979980469,297.1499938964844,293.1499938964844,0.0124093331396579,-533.1566772460938,303.507080078125,0.5445926189422607,0.050000000745058,0.0356620401144027,293.21954345703125,297.1499938964844,293.1499938964844,0.0905722007155418,-2225.9296875,304.1562194824219,0.7924208045005798,0.1479220241308212,0.1413161009550094,293.4237976074219,297.1499938964844,293.1499938964844,0.0031595544423907,-1197.2122802734375,295.4786376953125,0.5445926189422607,0.050000000745058,0.2290362268686294,291.1448974609375,291.1499938964844,274.8803100585937,272.508544921875,286.24365234375,294.9177551269531,291.14654541015625,1.0,0.1618251800537109,0.9353615045547484,0.9353615045547484,1.0,1.0,-0.6002020239830017,0.2600013017654419,0.3402006924152374,0.0871395841240882,0.0,0.0,0.0133416466414928,25.46316337585449,25.0,4.139725685119629,-2991.99951171875,38.279815673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,300.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0654330551624298,0.0,0.0,0.0,0.0,1.0,0.0045625073835253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690989047288894,0.1006181761622428,-0.0315192677080631,0.0,6.640623178100213e-05,0.0,0.0,3.837173461914064,0.0,0.0,0.0,0.2683372795581817,4.0,0.0,1.0
827760,293.3398132324219,297.1499938964844,293.1499938964844,0.005694034975022,-414.3961791992188,298.6281433105469,0.5446071028709412,0.050000000745058,0.0458510927855968,294.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5446071028709412,0.050000000745058,0.0482834093272686,293.3367614746094,297.1499938964844,293.1499938964844,0.012315702624619,-531.1726684570312,303.4685363769531,0.5446071028709412,0.050000000745058,0.0356619618833065,293.2191772460937,297.1499938964844,293.1499938964844,0.0898986756801605,-2212.6005859375,304.15631103515625,0.7909578680992126,0.1471113711595535,0.1405479162931442,293.4245300292969,297.1499938964844,293.1499938964844,0.0031221655663102,-1182.9154052734375,295.4334716796875,0.5446071028709412,0.050000000745058,0.2290357053279876,291.1513061523437,291.1499938964844,274.8729553222656,272.5039978027344,286.24176025390625,294.9211120605469,291.1545715332031,1.0,0.1617161035537719,0.9355125427246094,0.9355125427246094,1.0,1.0,-0.5992791056632996,0.2596181631088257,0.3396609425544739,0.0869471356272697,0.0,0.0,0.0126372277736663,25.45263862609864,25.0,12.30702304840088,-2988.11962890625,38.17258834838867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,300.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0654362440109252,0.0,0.0,0.0,0.0,1.0,0.0045395563356578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689998865127563,0.1003170534968376,-0.0313171632587909,0.0,6.640946230618283e-05,0.0,0.0,3.826390027999878,0.0,0.0,0.0,0.268316388130188,4.0,0.0,1.0
827820,293.340576171875,297.1499938964844,293.1499938964844,0.0056316861882805,-410.5685119628906,298.561767578125,0.5446240305900574,0.050000000745058,0.0458509735763073,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5446240305900574,0.050000000745058,0.0482832826673984,293.3418884277344,297.1499938964844,293.1499938964844,0.0121435774490237,-527.7265014648438,303.38970947265625,0.5446240305900574,0.050000000745058,0.035661868751049,293.218505859375,297.1499938964844,293.1499938964844,0.0886669680476188,-2188.4599609375,304.15625,0.7880205512046814,0.1454997062683105,0.1390209347009658,293.426025390625,297.1499938964844,293.1499938964844,0.0030476611573249,-1155.005126953125,295.3365478515625,0.5446240305900574,0.050000000745058,0.2290351092815399,291.15478515625,291.1499938964844,274.8601379394531,272.4955749511719,286.23883056640625,294.927734375,291.1512451171875,1.0,0.1615044623613357,0.9358146786689758,0.9358146786689758,1.0,1.0,-0.5974454879760742,0.2588553726673126,0.3385900855064392,0.0865687951445579,0.0,0.0,0.0113959871232509,25.43416786193848,25.0,-12.040931701660156,-2926.93115234375,37.96263885498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.0654470771551132,0.0,0.0,0.0,0.0,1.0,0.0047916606999933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653996020555496,0.0988923087716102,-0.0334927067160606,0.0,6.642046355409548e-05,0.0,0.0,3.767439603805542,0.0,0.0,0.0,0.2680445909500122,4.0,0.0,1.0
827880,293.340576171875,297.1499938964844,293.1499938964844,0.0056316861882805,-410.5685119628906,298.561767578125,0.5446240305900574,0.050000000745058,0.0458509735763073,294.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5446240305900574,0.050000000745058,0.0482832826673984,293.3418884277344,297.1499938964844,293.1499938964844,0.0121435774490237,-527.7265014648438,303.38970947265625,0.5446240305900574,0.050000000745058,0.035661868751049,293.218505859375,297.1499938964844,293.1499938964844,0.0886669680476188,-2188.4599609375,304.15625,0.7880205512046814,0.1454997062683105,0.1390209347009658,293.426025390625,297.1499938964844,293.1499938964844,0.0030476611573249,-1155.005126953125,295.3365478515625,0.5446240305900574,0.050000000745058,0.2290351092815399,291.15478515625,291.1499938964844,274.8601379394531,272.4955749511719,286.23883056640625,294.927734375,291.1512451171875,1.0,0.1615044623613357,0.9358146786689758,0.9358146786689758,1.0,1.0,-0.5974454879760742,0.2588553726673126,0.3385900855064392,0.0865687951445579,0.0,0.0,0.0113959871232509,25.43416786193848,25.0,-12.040931701660156,-2926.93115234375,37.96263885498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.0654470771551132,0.0,0.0,0.0,0.0,1.0,0.0047916606999933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653996020555496,0.0988923087716102,-0.0334927067160606,0.0,6.642046355409548e-05,0.0,0.0,3.767439603805542,0.0,0.0,0.0,0.2680445909500122,4.0,0.0,1.0
827940,293.3412170410156,297.1499938964844,293.1499938964844,0.005573721602559,-407.14105224609375,298.4885559082031,0.5446286201477051,0.050000000745058,0.0458509437739849,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5446286201477051,0.050000000745058,0.048283252865076,293.346923828125,297.1499938964844,293.1499938964844,0.0119826234877109,-524.6395874023438,303.30841064453125,0.5446286201477051,0.050000000745058,0.0356618463993072,293.2177734375,297.1499938964844,293.1499938964844,0.0875281915068626,-2166.3115234375,304.1560974121094,0.7850833535194397,0.143908143043518,0.1375108957290649,293.42742919921875,297.1499938964844,293.1499938964844,0.0029758512973785,-1128.485107421875,295.2286071777344,0.5446286201477051,0.050000000745058,0.2290349602699279,291.1425170898437,291.1499938964844,274.8500061035156,272.4881591796875,286.2369689941406,294.9341125488281,291.14532470703125,1.0,0.1613004654645919,0.9361168146133424,0.9361168146133424,1.0,1.0,-0.5956329703330994,0.258100152015686,0.3375328481197357,0.0861982703208923,0.0,0.0,0.0135289654135704,25.418380737304688,25.0,7.5219950675964355,-2986.010986328125,37.75840377807617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,300.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.0653556361794471,0.0,0.0,0.0,0.0,1.0,0.0045844041742384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692609325051307,0.1009750440716743,-0.0317141115665435,0.0,6.632765871472657e-05,0.0,0.0,3.8507659435272217,0.0,0.0,0.0,0.2683694064617157,4.0,0.0,1.0
828000,293.3412170410156,297.1499938964844,293.1499938964844,0.005573721602559,-407.14105224609375,298.4885559082031,0.5446286201477051,0.050000000745058,0.0458509437739849,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5446286201477051,0.050000000745058,0.048283252865076,293.346923828125,297.1499938964844,293.1499938964844,0.0119826234877109,-524.6395874023438,303.30841064453125,0.5446286201477051,0.050000000745058,0.0356618463993072,293.2177734375,297.1499938964844,293.1499938964844,0.0875281915068626,-2166.3115234375,304.1560974121094,0.7850833535194397,0.143908143043518,0.1375108957290649,293.42742919921875,297.1499938964844,293.1499938964844,0.0029758512973785,-1128.485107421875,295.2286071777344,0.5446286201477051,0.050000000745058,0.2290349602699279,291.1425170898437,291.1499938964844,274.8500061035156,272.4881591796875,286.2369689941406,294.9341125488281,291.14532470703125,1.0,0.1613004654645919,0.9361168146133424,0.9361168146133424,1.0,1.0,-0.5956329703330994,0.258100152015686,0.3375328481197357,0.0861982703208923,0.0,0.0,0.0135289654135704,25.418380737304688,25.0,7.5219950675964355,-2986.010986328125,37.75840377807617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,300.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.0653556361794471,0.0,0.0,0.0,0.0,1.0,0.0045844041742384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692609325051307,0.1009750440716743,-0.0317141115665435,0.0,6.632765871472657e-05,0.0,0.0,3.8507659435272217,0.0,0.0,0.0,0.2683694064617157,4.0,0.0,1.0
828060,293.3419494628906,297.1499938964844,293.1499938964844,0.0055078249424695,-402.7615966796875,298.4287414550781,0.5446239709854126,0.050000000745058,0.0458509847521781,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5446239709854126,0.050000000745058,0.0482832975685596,293.3518981933594,297.1499938964844,293.1499938964844,0.0117930816486477,-520.32763671875,303.2276916503906,0.5446239709854126,0.050000000745058,0.0356618799269199,293.2170715332031,297.1499938964844,293.1499938964844,0.0861853882670402,-2139.718017578125,304.1562805175781,0.7821549773216248,0.142333447933197,0.1360190659761428,293.42889404296875,297.1499938964844,293.1499938964844,0.0028997051995247,-1099.092041015625,295.1417236328125,0.5446239709854126,0.050000000745058,0.2290351688861847,291.161865234375,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403686523437,291.16259765625,1.0,0.1611031293869018,0.9364243745803832,0.9364243745803832,1.0,1.0,-0.5938430428504944,0.2573517560958862,0.3364912569522857,0.0858390927314758,0.0,0.0,0.010602087713778,25.40472984313965,25.0,5.890761852264404,-2923.820556640625,37.55941390991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,300.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.0654531717300415,0.0,0.0,0.0,0.0,1.0,0.0047522350214421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656273066997528,0.0987970829010009,-0.0331697762012481,0.0,6.642664811806753e-05,0.0,0.0,3.765364170074463,0.0,0.0,0.0,0.2680493593215942,4.0,0.0,1.0
828120,293.3419494628906,297.1499938964844,293.1499938964844,0.0055078249424695,-402.7615966796875,298.4287414550781,0.5446239709854126,0.050000000745058,0.0458509847521781,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5446239709854126,0.050000000745058,0.0482832975685596,293.3518981933594,297.1499938964844,293.1499938964844,0.0117930816486477,-520.32763671875,303.2276916503906,0.5446239709854126,0.050000000745058,0.0356618799269199,293.2170715332031,297.1499938964844,293.1499938964844,0.0861853882670402,-2139.718017578125,304.1562805175781,0.7821549773216248,0.142333447933197,0.1360190659761428,293.42889404296875,297.1499938964844,293.1499938964844,0.0028997051995247,-1099.092041015625,295.1417236328125,0.5446239709854126,0.050000000745058,0.2290351688861847,291.161865234375,291.1499938964844,274.8423767089844,272.48126220703125,286.2362365722656,294.9403686523437,291.16259765625,1.0,0.1611031293869018,0.9364243745803832,0.9364243745803832,1.0,1.0,-0.5938430428504944,0.2573517560958862,0.3364912569522857,0.0858390927314758,0.0,0.0,0.010602087713778,25.40472984313965,25.0,5.890761852264404,-2923.820556640625,37.55941390991211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,300.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.447265625,18000.0,0.0,0.0,0.0654531717300415,0.0,0.0,0.0,0.0,1.0,0.0047522350214421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656273066997528,0.0987970829010009,-0.0331697762012481,0.0,6.642664811806753e-05,0.0,0.0,3.765364170074463,0.0,0.0,0.0,0.2680493593215942,4.0,0.0,1.0
828180,293.34259033203125,297.1499938964844,293.1499938964844,0.0054531884379684,-399.75042724609375,298.3498229980469,0.5446112751960754,0.050000000745058,0.0458510890603065,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5446112751960754,0.050000000745058,0.048283401876688,293.3568115234375,297.1499938964844,293.1499938964844,0.0116489809006452,-517.79345703125,303.1422424316406,0.5446112751960754,0.050000000745058,0.0356619581580162,293.21636962890625,297.1499938964844,293.1499938964844,0.0851974859833717,-2120.862548828125,304.15582275390625,0.7792298197746277,0.1407752335071563,0.1345408111810684,293.43023681640625,297.1499938964844,293.1499938964844,0.0028274108190089,-1072.985107421875,295.02459716796875,0.5446112751960754,0.050000000745058,0.2290356755256652,291.1379699707031,291.1499938964844,274.8368530273437,272.4742736816406,286.2364501953125,294.9464416503906,291.13238525390625,1.0,0.1609115004539489,0.9367319941520692,0.9367319941520692,1.0,1.0,-0.5920699238777161,0.2566061615943908,0.3354637622833252,0.0854935124516487,0.0,0.0,0.0132730677723884,25.392995834350582,25.0,-21.5150203704834,-2939.98828125,37.36481475830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,300.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.31640625,18000.0,0.0,0.0,0.0653028786182403,0.0,0.0,0.0,0.0,1.0,0.0048455740325152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666777938604354,0.1006054431200027,-0.0339276492595672,0.0,6.62741222186014e-05,0.0,0.0,3.831662893295288,0.0,0.0,0.0,0.2682196199893951,4.0,0.0,1.0
828240,293.34259033203125,297.1499938964844,293.1499938964844,0.0054531884379684,-399.75042724609375,298.3498229980469,0.5446112751960754,0.050000000745058,0.0458510890603065,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5446112751960754,0.050000000745058,0.048283401876688,293.3568115234375,297.1499938964844,293.1499938964844,0.0116489809006452,-517.79345703125,303.1422424316406,0.5446112751960754,0.050000000745058,0.0356619581580162,293.21636962890625,297.1499938964844,293.1499938964844,0.0851974859833717,-2120.862548828125,304.15582275390625,0.7792298197746277,0.1407752335071563,0.1345408111810684,293.43023681640625,297.1499938964844,293.1499938964844,0.0028274108190089,-1072.985107421875,295.02459716796875,0.5446112751960754,0.050000000745058,0.2290356755256652,291.1379699707031,291.1499938964844,274.8368530273437,272.4742736816406,286.2364501953125,294.9464416503906,291.13238525390625,1.0,0.1609115004539489,0.9367319941520692,0.9367319941520692,1.0,1.0,-0.5920699238777161,0.2566061615943908,0.3354637622833252,0.0854935124516487,0.0,0.0,0.0132730677723884,25.392995834350582,25.0,-21.5150203704834,-2939.98828125,37.36481475830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,300.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.31640625,18000.0,0.0,0.0,0.0653028786182403,0.0,0.0,0.0,0.0,1.0,0.0048455740325152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666777938604354,0.1006054431200027,-0.0339276492595672,0.0,6.62741222186014e-05,0.0,0.0,3.831662893295288,0.0,0.0,0.0,0.2682196199893951,4.0,0.0,1.0
828300,293.3428649902344,297.1499938964844,293.1499938964844,0.0054234573617577,-397.81640625,298.31512451171875,0.5446035265922546,0.050000000745058,0.0458511486649513,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5446035265922546,0.050000000745058,0.0482834689319133,293.35919189453125,297.1499938964844,293.1499938964844,0.0115606253966689,-515.8052368164062,303.0998840332031,0.5446035265922546,0.050000000745058,0.0356620028614997,293.21600341796875,297.1499938964844,293.1499938964844,0.0845779404044151,-2108.677490234375,304.1559143066406,0.7777791023254395,0.1400064677000045,0.1338107883930206,293.4308776855469,297.1499938964844,293.1499938964844,0.0027918193954974,-1059.3984375,294.973388671875,0.5446035265922546,0.050000000745058,0.2290359735488891,291.1367492675781,291.1499938964844,274.8348388671875,272.47076416015625,286.2368469238281,294.9493408203125,291.1436462402344,1.0,0.1608176380395889,0.9368857741355896,0.9368857741355896,1.0,1.0,-0.5911943912506104,0.2562365531921386,0.3349578380584717,0.0853264182806015,0.0,0.0,0.0144468247890472,25.387544631958008,25.0,19.804420471191406,-2994.942138671875,37.26933288574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,300.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.234375,18000.0,0.0,0.0,0.0652505755424499,0.0,0.0,0.0,0.0,1.0,0.0045685674995183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702720358967781,0.1018472015857696,-0.0315751656889915,0.0,6.622103683184832e-05,0.0,0.0,3.8851535320281982,0.0,0.0,0.0,0.2684801518917084,4.0,0.0,1.0
828360,293.3431701660156,297.1499938964844,293.1499938964844,0.0053881490603089,-395.26116943359375,298.2901611328125,0.5445947647094727,0.050000000745058,0.0458512157201767,294.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5445947647094727,0.050000000745058,0.048283539712429,293.3615417480469,297.1499938964844,293.1499938964844,0.0114554269239306,-513.0853271484375,303.0589599609375,0.5445947647094727,0.050000000745058,0.0356620587408542,293.2156677246094,297.1499938964844,293.1499938964844,0.0838300362229347,-2093.71337890625,304.1561889648437,0.7763347029685974,0.1392412632703781,0.1330858916044235,293.4315795898437,297.1499938964844,293.1499938964844,0.0027527695056051,-1043.8084716796875,294.9375305175781,0.5445947647094727,0.050000000745058,0.2290363162755966,291.1575012207031,291.1499938964844,274.8332824707031,272.4672241210937,286.23748779296875,294.9522399902344,291.1662902832031,1.0,0.1607250273227691,0.9370418190956116,0.9370418190956116,1.0,1.0,-0.5903250575065613,0.2558686435222626,0.3344564139842987,0.0851628482341766,0.0,0.0,0.0119071407243609,25.382387161254883,25.0,35.09358215332031,-2978.552490234375,37.17495346069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,300.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.0653199255466461,0.0,0.0,0.0,0.0,1.0,0.0045400685630738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693955272436142,0.1007232218980789,-0.0313276872038841,0.0,6.629141716985032e-05,0.0,0.0,3.843233108520508,0.0,0.0,0.0,0.2683732807636261,4.0,0.0,1.0
828420,293.3438720703125,297.1499938964844,293.1499938964844,0.0053278557024896,-391.6024475097656,298.2210693359375,0.5445722937583923,0.050000000745058,0.0458513908088207,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5445722937583923,0.050000000745058,0.0482837222516536,293.3663024902344,297.1499938964844,293.1499938964844,0.0112960143014788,-509.7644653320313,302.972412109375,0.5445722937583923,0.050000000745058,0.035662192851305,293.2149658203125,297.1499938964844,293.1499938964844,0.0827440544962883,-2072.755126953125,304.1558837890625,0.7734453678131104,0.1377172321081161,0.1316423565149307,293.4329833984375,297.1499938964844,293.1499938964844,0.0026756497099995,-1015.1441650390624,294.835693359375,0.5445722937583923,0.050000000745058,0.229037195444107,291.1569519042969,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.95806884765625,291.1406555175781,1.0,0.1605430245399475,0.9373539686203004,0.9373539686203004,1.0,1.0,-0.5885943174362183,0.2551334202289581,0.3334608972072601,0.0848438069224357,0.0,0.0,0.0097144059836864,25.37322998046875,25.0,-62.805572509765625,-2767.65185546875,36.988651275634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,299.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.0652756169438362,0.0,0.0,0.0,0.0,1.0,0.0055486829951405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056690327823162,0.0956856161355972,-0.0389952845871448,0.0,6.624645902775228e-05,0.0,0.0,3.6342694759368896,0.0,0.0,0.0,0.2674208283424377,4.0,0.0,1.0
828480,293.3438720703125,297.1499938964844,293.1499938964844,0.0053278557024896,-391.6024475097656,298.2210693359375,0.5445722937583923,0.050000000745058,0.0458513908088207,294.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5445722937583923,0.050000000745058,0.0482837222516536,293.3663024902344,297.1499938964844,293.1499938964844,0.0112960143014788,-509.7644653320313,302.972412109375,0.5445722937583923,0.050000000745058,0.035662192851305,293.2149658203125,297.1499938964844,293.1499938964844,0.0827440544962883,-2072.755126953125,304.1558837890625,0.7734453678131104,0.1377172321081161,0.1316423565149307,293.4329833984375,297.1499938964844,293.1499938964844,0.0026756497099995,-1015.1441650390624,294.835693359375,0.5445722937583923,0.050000000745058,0.229037195444107,291.1569519042969,291.1499938964844,274.8314819335937,272.46014404296875,286.2394714355469,294.95806884765625,291.1406555175781,1.0,0.1605430245399475,0.9373539686203004,0.9373539686203004,1.0,1.0,-0.5885943174362183,0.2551334202289581,0.3334608972072601,0.0848438069224357,0.0,0.0,0.0097144059836864,25.37322998046875,25.0,-62.805572509765625,-2767.65185546875,36.988651275634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,299.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.0652756169438362,0.0,0.0,0.0,0.0,1.0,0.0055486829951405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.056690327823162,0.0956856161355972,-0.0389952845871448,0.0,6.624645902775228e-05,0.0,0.0,3.6342694759368896,0.0,0.0,0.0,0.2674208283424377,4.0,0.0,1.0
828540,293.34423828125,297.1499938964844,293.1499938964844,0.0052769524045288,-388.6313781738281,298.1376342773437,0.5445489883422852,0.050000000745058,0.045851569622755,294.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5445489883422852,0.050000000745058,0.0482839122414588,293.37078857421875,297.1499938964844,293.1499938964844,0.0111476983875036,-506.7715759277344,302.8817443847656,0.5445489883422852,0.050000000745058,0.035662330687046,293.2142028808594,297.1499938964844,293.1499938964844,0.0817380547523498,-2053.460205078125,304.1557006835937,0.7705962061882019,0.1362261027097702,0.1302234083414077,293.4340515136719,297.1499938964844,293.1499938964844,0.002608316252008,-990.4157104492188,294.710693359375,0.5445489883422852,0.050000000745058,0.2290380895137787,291.1239013671875,291.1499938964844,274.8312683105469,272.4529724121094,286.241943359375,294.9633178710937,291.14068603515625,1.0,0.1603651493787765,0.9376660585403442,0.9376660585403442,1.0,1.0,-0.5868930816650391,0.2544068098068237,0.3324863016605377,0.0845396816730499,0.0,0.0,0.0174108874052763,25.364625930786133,25.0,43.48030090332031,-3007.811279296875,36.80656433105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,300.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.47265625,18000.0,0.0,0.0,0.0648815110325813,0.0,0.0,0.0,0.0,1.0,0.0045660249888896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714176520705223,0.1029761955142021,-0.0315585434436798,0.0,6.584648508578539e-05,0.0,0.0,3.930174589157105,0.0,0.0,0.0,0.2686282694339752,4.0,0.0,1.0
828600,293.34423828125,297.1499938964844,293.1499938964844,0.0052769524045288,-388.6313781738281,298.1376342773437,0.5445489883422852,0.050000000745058,0.045851569622755,294.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5445489883422852,0.050000000745058,0.0482839122414588,293.37078857421875,297.1499938964844,293.1499938964844,0.0111476983875036,-506.7715759277344,302.8817443847656,0.5445489883422852,0.050000000745058,0.035662330687046,293.2142028808594,297.1499938964844,293.1499938964844,0.0817380547523498,-2053.460205078125,304.1557006835937,0.7705962061882019,0.1362261027097702,0.1302234083414077,293.4340515136719,297.1499938964844,293.1499938964844,0.002608316252008,-990.4157104492188,294.710693359375,0.5445489883422852,0.050000000745058,0.2290380895137787,291.1239013671875,291.1499938964844,274.8312683105469,272.4529724121094,286.241943359375,294.9633178710937,291.14068603515625,1.0,0.1603651493787765,0.9376660585403442,0.9376660585403442,1.0,1.0,-0.5868930816650391,0.2544068098068237,0.3324863016605377,0.0845396816730499,0.0,0.0,0.0174108874052763,25.364625930786133,25.0,43.48030090332031,-3007.811279296875,36.80656433105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,300.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.47265625,18000.0,0.0,0.0,0.0648815110325813,0.0,0.0,0.0,0.0,1.0,0.0045660249888896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714176520705223,0.1029761955142021,-0.0315585434436798,0.0,6.584648508578539e-05,0.0,0.0,3.930174589157105,0.0,0.0,0.0,0.2686282694339752,4.0,0.0,1.0
828660,293.34490966796875,297.1499938964844,293.1499938964844,0.0052018975839018,-382.9949645996094,298.0971069335937,0.544524073600769,0.050000000745058,0.0458517596125602,294.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.544524073600769,0.050000000745058,0.048284113407135,293.3753356933594,297.1499938964844,293.1499938964844,0.0109310448169708,-500.6922607421875,302.79901123046875,0.544524073600769,0.050000000745058,0.0356624796986579,293.2134704589844,297.1499938964844,293.1499938964844,0.0801963806152343,-2022.6241455078125,304.15631103515625,0.767780601978302,0.1347472369670868,0.1288252770900726,293.4354553222656,297.1499938964844,293.1499938964844,0.0025252369232475,-956.9561767578124,294.6534118652344,0.544524073600769,0.050000000745058,0.2290390431880951,291.1856689453125,291.1499938964844,274.8324890136719,272.44580078125,286.2453308105469,294.9687805175781,291.1891784667969,1.0,0.1601912081241607,0.9379830360412598,0.9379830360412598,1.0,1.0,-0.5852169990539551,0.2536866962909698,0.3315303027629852,0.0842504501342773,0.0,0.0,0.0078503191471099,25.356708526611328,25.0,27.181177139282227,-2850.25048828125,36.62833404541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,300.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.51953125,18000.0,0.0,0.0,0.065092459321022,0.0,0.0,0.0,0.0,1.0,0.004971485119313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619006343185901,0.0968598574399948,-0.0349592231214046,0.0,6.606056558666751e-05,0.0,0.0,3.690473556518554,0.0,0.0,0.0,0.2677306830883026,4.0,0.0,1.0
828720,293.34490966796875,297.1499938964844,293.1499938964844,0.0052018975839018,-382.9949645996094,298.0971069335937,0.544524073600769,0.050000000745058,0.0458517596125602,294.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.544524073600769,0.050000000745058,0.048284113407135,293.3753356933594,297.1499938964844,293.1499938964844,0.0109310448169708,-500.6922607421875,302.79901123046875,0.544524073600769,0.050000000745058,0.0356624796986579,293.2134704589844,297.1499938964844,293.1499938964844,0.0801963806152343,-2022.6241455078125,304.15631103515625,0.767780601978302,0.1347472369670868,0.1288252770900726,293.4354553222656,297.1499938964844,293.1499938964844,0.0025252369232475,-956.9561767578124,294.6534118652344,0.544524073600769,0.050000000745058,0.2290390431880951,291.1856689453125,291.1499938964844,274.8324890136719,272.44580078125,286.2453308105469,294.9687805175781,291.1891784667969,1.0,0.1601912081241607,0.9379830360412598,0.9379830360412598,1.0,1.0,-0.5852169990539551,0.2536866962909698,0.3315303027629852,0.0842504501342773,0.0,0.0,0.0078503191471099,25.356708526611328,25.0,27.181177139282227,-2850.25048828125,36.62833404541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,300.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.51953125,18000.0,0.0,0.0,0.065092459321022,0.0,0.0,0.0,0.0,1.0,0.004971485119313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619006343185901,0.0968598574399948,-0.0349592231214046,0.0,6.606056558666751e-05,0.0,0.0,3.690473556518554,0.0,0.0,0.0,0.2677306830883026,4.0,0.0,1.0
828780,293.3453063964844,297.1499938964844,293.1499938964844,0.0051629710942506,-381.9497985839844,297.987060546875,0.5444947481155396,0.050000000745058,0.0458519868552684,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5444947481155396,0.050000000745058,0.0482843481004238,293.3797607421875,297.1499938964844,293.1499938964844,0.0108507331460714,-500.7244873046875,302.69891357421875,0.5444947481155396,0.050000000745058,0.035662654787302,293.2127685546875,297.1499938964844,293.1499938964844,0.0797978490591049,-2016.5914306640625,304.1548156738281,0.7649684548377991,0.133283793926239,0.1274336725473404,293.4365234375,297.1499938964844,293.1499938964844,0.0024547597859054,-933.91162109375,294.48663330078125,0.5444947481155396,0.050000000745058,0.2290401607751846,291.0977783203125,291.1499938964844,274.8349609375,272.4385986328125,286.24920654296875,294.9739074707031,291.0707092285156,1.0,0.1600205302238464,0.9383000135421752,0.9383000135421752,1.0,1.0,-0.5835490822792053,0.25296550989151,0.3305835425853729,0.0839733257889747,0.0,0.0,0.0181344617158174,25.34990692138672,25.0,-88.54952239990234,-2941.547607421875,36.45264053344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,299.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.771484375,18000.0,0.0,0.0,0.0644054934382438,0.0,0.0,0.0,0.0,1.0,0.0052714962512254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671804323792457,0.1042875200510025,-0.0371070876717567,0.0,6.536339060403407e-05,0.0,0.0,3.9639503955841056,0.0,0.0,0.0,0.2684675753116607,4.0,0.0,1.0
828840,293.3453063964844,297.1499938964844,293.1499938964844,0.0051629710942506,-381.9497985839844,297.987060546875,0.5444947481155396,0.050000000745058,0.0458519868552684,294.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5444947481155396,0.050000000745058,0.0482843481004238,293.3797607421875,297.1499938964844,293.1499938964844,0.0108507331460714,-500.7244873046875,302.69891357421875,0.5444947481155396,0.050000000745058,0.035662654787302,293.2127685546875,297.1499938964844,293.1499938964844,0.0797978490591049,-2016.5914306640625,304.1548156738281,0.7649684548377991,0.133283793926239,0.1274336725473404,293.4365234375,297.1499938964844,293.1499938964844,0.0024547597859054,-933.91162109375,294.48663330078125,0.5444947481155396,0.050000000745058,0.2290401607751846,291.0977783203125,291.1499938964844,274.8349609375,272.4385986328125,286.24920654296875,294.9739074707031,291.0707092285156,1.0,0.1600205302238464,0.9383000135421752,0.9383000135421752,1.0,1.0,-0.5835490822792053,0.25296550989151,0.3305835425853729,0.0839733257889747,0.0,0.0,0.0181344617158174,25.34990692138672,25.0,-88.54952239990234,-2941.547607421875,36.45264053344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,299.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.771484375,18000.0,0.0,0.0,0.0644054934382438,0.0,0.0,0.0,0.0,1.0,0.0052714962512254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671804323792457,0.1042875200510025,-0.0371070876717567,0.0,6.536339060403407e-05,0.0,0.0,3.9639503955841056,0.0,0.0,0.0,0.2684675753116607,4.0,0.0,1.0
828900,293.3453063964844,297.1499938964844,293.1499938964844,0.0051372847519814,-380.0497131347656,297.9493408203125,0.5444830656051636,0.050000000745058,0.0458520762622356,294.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5444830656051636,0.050000000745058,0.0482844412326812,293.3817443847656,297.1499938964844,293.1499938964844,0.0107592353597283,-498.234130859375,302.6526184082031,0.5444830656051636,0.050000000745058,0.0356627255678176,293.2123107910156,297.1499938964844,293.1499938964844,0.0791347995400428,-2003.4493408203125,304.1551818847656,0.7636005282402039,0.132574513554573,0.1267558336257934,293.4368896484375,297.1499938964844,293.1499938964844,0.0024255854077637,-922.281982421875,294.429931640625,0.5444830656051636,0.050000000745058,0.2290406078100204,291.08990478515625,291.1499938964844,274.83660888671875,272.4349975585937,286.2511901855469,294.97607421875,291.115478515625,1.0,0.1599365472793579,0.9384585022926332,0.9384585022926332,1.0,1.0,-0.5827364325523376,0.2526120245456695,0.3301243782043457,0.0838433876633644,0.0,0.0,0.0236830618232488,25.346153259277344,25.0,53.55884552001953,-3025.1142578125,36.366817474365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,301.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9765625,18000.0,0.0,0.0,0.0641487464308738,0.0,0.0,0.0,0.0,1.0,0.0046527152881026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727281048893928,0.1050505191087722,-0.0323224179446697,0.0,6.510281673399732e-05,0.0,0.0,4.009954452514648,0.0,0.0,0.0,0.2688362002372741,4.0,0.0,1.0
828960,293.3455505371094,297.1499938964844,293.1499938964844,0.0050933584570884,-376.305908203125,297.9445495605469,0.5444723963737488,0.050000000745058,0.0458521582186222,294.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5444723963737488,0.050000000745058,0.0482845306396484,293.3838195800781,297.1499938964844,293.1499938964844,0.0106264213100075,-493.8587036132813,302.6141967773437,0.5444723963737488,0.050000000745058,0.0356627888977527,293.2119140625,297.1499938964844,293.1499938964844,0.078149102628231,-1983.39794921875,304.156005859375,0.7622514963150024,0.1318678259849548,0.1260871738195419,293.4374694824219,297.1499938964844,293.1499938964844,0.0023820111528038,-903.6405029296876,294.4251403808594,0.5444723963737488,0.050000000745058,0.2290410250425338,291.1523132324219,291.1499938964844,274.8385009765625,272.4313659667969,286.2534484863281,294.9784240722656,291.1744384765625,1.0,0.1598535180091858,0.9386192560195924,0.9386192560195924,1.0,1.0,-0.5819347500801086,0.2522618770599365,0.3296728730201721,0.083718791604042,0.0,0.0,0.0172781981527805,25.342344284057617,25.0,87.4491958618164,-3014.866943359375,36.282188415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,301.24853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.783203125,18000.0,0.0,0.0,0.0642500221729278,0.0,0.0,0.0,0.0,1.0,0.004456736613065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723687708377838,0.1029511913657188,-0.030582420527935,0.0,6.520560418721288e-05,0.0,0.0,3.9330782890319824,0.0,0.0,0.0,0.2687267065048218,4.0,0.0,1.0
829020,293.3462829589844,297.1499938964844,293.1499938964844,0.0050208098255097,-370.9642333984375,297.90106201171875,0.5444445610046387,0.050000000745058,0.0458523705601692,294.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.5444445610046387,0.050000000745058,0.0482847541570663,293.3881530761719,297.1499938964844,293.1499938964844,0.0104277292266488,-488.1650085449219,302.52801513671875,0.5444445610046387,0.050000000745058,0.0356629528105258,293.211181640625,297.1499938964844,293.1499938964844,0.0767504647374153,-1955.8115234375,304.15631103515625,0.7595313191413879,0.1304432898759842,0.1247431561350822,293.4388732910156,297.1499938964844,293.1499938964844,0.0022972258739173,-870.1446533203125,294.36279296875,0.5444445610046387,0.050000000745058,0.2290420830249786,291.2068176269531,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835205078125,291.20172119140625,1.0,0.159689649939537,0.9389407634735109,0.9389407634735109,1.0,1.0,-0.5803238153457642,0.2515543401241302,0.3287694752216339,0.0834772512316703,0.0,0.0,0.0048767863772809,25.336090087890625,25.0,-13.400798797607422,-2628.6123046875,36.11392211914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,299.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8984375,18000.0,0.0,0.0,0.064522348344326,0.0,0.0,0.0,0.0,1.0,0.0058319279924035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498336963355541,0.0906973034143447,-0.0408636033535003,0.0,6.548198143718764e-05,0.0,0.0,3.445547580718994,0.0,0.0,0.0,0.2667110860347748,4.0,0.0,1.0
