time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3462829589844,297.1499938964844,293.1499938964844,0.0050208098255097,-370.9642333984375,297.90106201171875,0.5444445610046387,0.050000000745058,0.0458523705601692,294.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.5444445610046387,0.050000000745058,0.0482847541570663,293.3881530761719,297.1499938964844,293.1499938964844,0.0104277292266488,-488.1650085449219,302.52801513671875,0.5444445610046387,0.050000000745058,0.0356629528105258,293.211181640625,297.1499938964844,293.1499938964844,0.0767504647374153,-1955.8115234375,304.15631103515625,0.7595313191413879,0.1304432898759842,0.1247431561350822,293.4388732910156,297.1499938964844,293.1499938964844,0.0022972258739173,-870.1446533203125,294.36279296875,0.5444445610046387,0.050000000745058,0.2290420830249786,291.2068176269531,291.1499938964844,274.8429870605469,272.42413330078125,286.25860595703125,294.9835205078125,291.20172119140625,1.0,0.159689649939537,0.9389407634735109,0.9389407634735109,1.0,1.0,-0.5803238153457642,0.2515543401241302,0.3287694752216339,0.0834772512316703,0.0,0.0,0.0048767863772809,25.336090087890625,25.0,-13.400798797607422,-2628.6123046875,36.11392211914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,299.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8984375,18000.0,0.0,0.0,0.064522348344326,0.0,0.0,0.0,0.0,1.0,0.0058319279924035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498336963355541,0.0906973034143447,-0.0408636033535003,0.0,6.548198143718764e-05,0.0,0.0,3.445547580718994,0.0,0.0,0.0,0.2667110860347748,4.0,0.0,1.0
829140,293.3462219238281,297.1499938964844,293.1499938964844,0.0050029437988996,-372.2900695800781,297.7479553222656,0.544416069984436,0.050000000745058,0.0458525866270065,294.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.544416069984436,0.050000000745058,0.0482849813997745,293.3914794921875,297.1499938964844,293.1499938964844,0.0104105463251471,-491.0316162109375,302.4130859375,0.544416069984436,0.050000000745058,0.0356631241738796,293.2103881835937,297.1499938964844,293.1499938964844,0.0769142135977745,-1961.8250732421875,304.1539306640625,0.7568364143371582,0.1290531605482101,0.1234125867486,293.4394836425781,297.1499938964844,293.1499938964844,0.0022371055092662,-853.1282348632812,294.127685546875,0.544416069984436,0.050000000745058,0.2290431708097458,291.0318298339844,291.1499938964844,274.8482360839844,272.4169311523437,286.2637634277344,294.9877624511719,291.0257568359375,1.0,0.1595284640789032,0.9392622709274292,0.9392622709274292,1.0,1.0,-0.5787290334701538,0.2508483231067657,0.327880710363388,0.0832510516047477,0.0,0.0,0.0300357472151517,25.330297470092773,25.0,-33.98284912109375,-3015.514404296875,35.948272705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,300.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.427734375,18000.0,0.0,0.0,0.0631882473826408,0.0,0.0,0.0,0.0,1.0,0.005117252934724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072130262851715,0.1081562340259552,-0.0360259711742401,0.0,6.412803486455232e-05,0.0,0.0,4.119724273681641,0.0,0.0,0.0,0.2689192295074463,4.0,0.0,1.0
829200,293.3462219238281,297.1499938964844,293.1499938964844,0.0050029437988996,-372.2900695800781,297.7479553222656,0.544416069984436,0.050000000745058,0.0458525866270065,294.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.544416069984436,0.050000000745058,0.0482849813997745,293.3914794921875,297.1499938964844,293.1499938964844,0.0104105463251471,-491.0316162109375,302.4130859375,0.544416069984436,0.050000000745058,0.0356631241738796,293.2103881835937,297.1499938964844,293.1499938964844,0.0769142135977745,-1961.8250732421875,304.1539306640625,0.7568364143371582,0.1290531605482101,0.1234125867486,293.4394836425781,297.1499938964844,293.1499938964844,0.0022371055092662,-853.1282348632812,294.127685546875,0.544416069984436,0.050000000745058,0.2290431708097458,291.0318298339844,291.1499938964844,274.8482360839844,272.4169311523437,286.2637634277344,294.9877624511719,291.0257568359375,1.0,0.1595284640789032,0.9392622709274292,0.9392622709274292,1.0,1.0,-0.5787290334701538,0.2508483231067657,0.327880710363388,0.0832510516047477,0.0,0.0,0.0300357472151517,25.330297470092773,25.0,-33.98284912109375,-3015.514404296875,35.948272705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,300.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.427734375,18000.0,0.0,0.0,0.0631882473826408,0.0,0.0,0.0,0.0,1.0,0.005117252934724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072130262851715,0.1081562340259552,-0.0360259711742401,0.0,6.412803486455232e-05,0.0,0.0,4.119724273681641,0.0,0.0,0.0,0.2689192295074463,4.0,0.0,1.0
829260,293.34625244140625,297.1499938964844,293.1499938964844,0.004915926605463,-364.3415222167969,297.7481689453125,0.5444015860557556,0.050000000745058,0.0458527021110057,294.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5444015860557556,0.050000000745058,0.0482851006090641,293.3935546875,297.1499938964844,293.1499938964844,0.0101425666362047,-481.2835693359375,302.34246826171875,0.5444015860557556,0.050000000745058,0.0356632135808467,293.2093811035156,297.1499938964844,293.1499938964844,0.0747857093811035,-1918.4365234375,304.1561584472656,0.754295289516449,0.1277273595333099,0.1221510395407676,293.44012451171875,297.1499938964844,293.1499938964844,0.0021559675224125,-817.3639526367188,294.1324157714844,0.5444015860557556,0.050000000745058,0.2290437370538711,291.17144775390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2691345214844,294.9914855957031,291.1964416503906,1.0,0.1593711227178573,0.9395882487297058,0.9395882487297058,1.0,1.0,-0.5772160887718201,0.2501717507839203,0.3270443379878998,0.0830531045794487,0.0,0.0,0.0194796919822692,25.32255744934082,25.0,122.556396484375,-3024.0986328125,35.7894172668457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,301.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.0633201971650123,0.0,0.0,0.0,0.0,1.0,0.0043643983080983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734935626387596,0.1032271161675453,-0.0297335516661405,0.0,6.426195614039898e-05,0.0,0.0,3.946812152862549,0.0,0.0,0.0,0.2688381373882293,4.0,0.0,1.0
829320,293.34625244140625,297.1499938964844,293.1499938964844,0.004915926605463,-364.3415222167969,297.7481689453125,0.5444015860557556,0.050000000745058,0.0458527021110057,294.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5444015860557556,0.050000000745058,0.0482851006090641,293.3935546875,297.1499938964844,293.1499938964844,0.0101425666362047,-481.2835693359375,302.34246826171875,0.5444015860557556,0.050000000745058,0.0356632135808467,293.2093811035156,297.1499938964844,293.1499938964844,0.0747857093811035,-1918.4365234375,304.1561584472656,0.754295289516449,0.1277273595333099,0.1221510395407676,293.44012451171875,297.1499938964844,293.1499938964844,0.0021559675224125,-817.3639526367188,294.1324157714844,0.5444015860557556,0.050000000745058,0.2290437370538711,291.17144775390625,291.1499938964844,274.85406494140625,272.40972900390625,286.2691345214844,294.9914855957031,291.1964416503906,1.0,0.1593711227178573,0.9395882487297058,0.9395882487297058,1.0,1.0,-0.5772160887718201,0.2501717507839203,0.3270443379878998,0.0830531045794487,0.0,0.0,0.0194796919822692,25.32255744934082,25.0,122.556396484375,-3024.0986328125,35.7894172668457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,301.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.771484375,18000.0,0.0,0.0,0.0633201971650123,0.0,0.0,0.0,0.0,1.0,0.0043643983080983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734935626387596,0.1032271161675453,-0.0297335516661405,0.0,6.426195614039898e-05,0.0,0.0,3.946812152862549,0.0,0.0,0.0,0.2688381373882293,4.0,0.0,1.0
829380,293.3466796875,297.1499938964844,293.1499938964844,0.004844631999731,-358.9571838378906,297.7090148925781,0.5443837642669678,0.050000000745058,0.0458528399467468,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5443837642669678,0.050000000745058,0.0482852458953857,293.3953857421875,297.1499938964844,293.1499938964844,0.0099598644301295,-475.6299133300781,302.2618713378906,0.5443837642669678,0.050000000745058,0.0356633178889751,293.2084655761719,297.1499938964844,293.1499938964844,0.0734290182590484,-1891.8521728515625,304.15631103515625,0.7517737150192261,0.1264104843139648,0.1209011077880859,293.44110107421875,297.1499938964844,293.1499938964844,0.0020718064624816,-784.09228515625,294.0762023925781,0.5443837642669678,0.050000000745058,0.229044422507286,291.23150634765625,291.1499938964844,274.8602905273437,272.40252685546875,286.2747802734375,294.9951171875,291.2281188964844,1.0,0.1592171341180801,0.9399142861366272,0.9399142861366272,1.0,1.0,-0.5757173299789429,0.2494971454143524,0.3262202143669128,0.082867182791233,0.0,0.0,0.0033418983221054,25.31574249267578,25.0,-1.1291511058807373,-2561.345458984375,35.63336181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,300.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.267578125,18000.0,0.0,0.0,0.0637749284505844,0.0,0.0,0.0,0.0,1.0,0.005983957555145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468373633921146,0.0886743813753128,-0.0418370217084884,0.0,6.472344830399379e-05,0.0,0.0,3.36821722984314,0.0,0.0,0.0,0.2663946151733398,4.0,0.0,1.0
829440,293.3466796875,297.1499938964844,293.1499938964844,0.004844631999731,-358.9571838378906,297.7090148925781,0.5443837642669678,0.050000000745058,0.0458528399467468,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5443837642669678,0.050000000745058,0.0482852458953857,293.3953857421875,297.1499938964844,293.1499938964844,0.0099598644301295,-475.6299133300781,302.2618713378906,0.5443837642669678,0.050000000745058,0.0356633178889751,293.2084655761719,297.1499938964844,293.1499938964844,0.0734290182590484,-1891.8521728515625,304.15631103515625,0.7517737150192261,0.1264104843139648,0.1209011077880859,293.44110107421875,297.1499938964844,293.1499938964844,0.0020718064624816,-784.09228515625,294.0762023925781,0.5443837642669678,0.050000000745058,0.229044422507286,291.23150634765625,291.1499938964844,274.8602905273437,272.40252685546875,286.2747802734375,294.9951171875,291.2281188964844,1.0,0.1592171341180801,0.9399142861366272,0.9399142861366272,1.0,1.0,-0.5757173299789429,0.2494971454143524,0.3262202143669128,0.082867182791233,0.0,0.0,0.0033418983221054,25.31574249267578,25.0,-1.1291511058807373,-2561.345458984375,35.63336181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,300.00927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.267578125,18000.0,0.0,0.0,0.0637749284505844,0.0,0.0,0.0,0.0,1.0,0.005983957555145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0468373633921146,0.0886743813753128,-0.0418370217084884,0.0,6.472344830399379e-05,0.0,0.0,3.36821722984314,0.0,0.0,0.0,0.2663946151733398,4.0,0.0,1.0
829500,293.3465881347656,297.1499938964844,293.1499938964844,0.0048295576125383,-359.2945861816406,297.6413269042969,0.5443761348724365,0.050000000745058,0.0458528995513916,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5443761348724365,0.050000000745058,0.0482853092253208,293.3961181640625,297.1499938964844,293.1499938964844,0.0099551044404506,-477.2889099121094,302.2073974609375,0.5443761348724365,0.050000000745058,0.035663366317749,293.2079467773437,297.1499938964844,293.1499938964844,0.0735991075634956,-1896.7232666015625,304.1548156738281,0.7505393624305725,0.1257720589637756,0.1202886030077934,293.44122314453125,297.1499938964844,293.1499938964844,0.0020307009108364,-771.4291381835938,293.972412109375,0.5443761348724365,0.050000000745058,0.2290447205305099,291.16357421875,291.1499938964844,274.8634948730469,272.3989562988281,286.27740478515625,294.9964294433594,291.0782165527344,1.0,0.1591413915157318,0.940077304840088,0.940077304840088,1.0,1.0,-0.5749828219413757,0.2491650283336639,0.3258178234100342,0.0827796831727027,0.0,0.0,0.0082861222326755,25.312238693237305,25.0,-381.9844055175781,-1995.784423828125,35.5568962097168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,296.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.603515625,18000.0,0.0,0.0,0.0632928758859634,0.0,0.0,0.0,0.0,1.0,0.0085678184404969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261901598423719,0.0818509310483932,-0.0556607693433761,0.0,6.423422746593133e-05,0.0,0.0,3.074366807937622,0.0,0.0,0.0,0.2651523947715759,4.0,0.0,1.0
829560,293.3456726074219,297.1499938964844,293.1499938964844,0.0048488173633813,-363.2054443359375,297.50421142578125,0.5443742275238037,0.050000000745058,0.0458529144525527,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.5443742275238037,0.050000000745058,0.0482853278517723,293.3963623046875,297.1499938964844,293.1499938964844,0.0100256530568003,-482.6481018066406,302.1317749023437,0.5443742275238037,0.050000000745058,0.0356633774936199,293.2072448730469,297.1499938964844,293.1499938964844,0.0744336396455764,-1915.646484375,304.1524658203125,0.749363362789154,0.1251746118068695,0.1197021007537841,293.44061279296875,297.1499938964844,293.1499938964844,0.0020159950945526,-771.409423828125,293.7588195800781,0.5443742275238037,0.050000000745058,0.2290447950363159,290.9543151855469,291.1499938964844,274.86676025390625,272.3954162597656,286.2795715332031,294.99688720703125,290.9299011230469,1.0,0.1590668112039566,0.9402422308921814,0.9402422308921814,1.0,1.0,-0.5742791295051575,0.2488454431295395,0.3254336714744568,0.0826995149254798,0.0,0.0,0.0425913967192173,25.30786323547364,25.0,-90.77166748046876,-3034.921630859375,35.48274612426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,299.8754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.26953125,18000.0,0.0,0.0,0.0617871731519699,0.0,0.0,0.0,0.0,1.0,0.0053934319876134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734830722212791,0.1114309504628181,-0.0379478745162487,0.0,6.270613084780052e-05,0.0,0.0,4.241992473602295,0.0,0.0,0.0,0.2691145241260528,4.0,0.0,1.0
829620,293.3446655273437,297.1499938964844,293.1499938964844,0.0047549013979732,-353.667724609375,297.541015625,0.5443904995918274,0.050000000745058,0.0458527952432632,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5443904995918274,0.050000000745058,0.0482852049171924,293.39678955078125,297.1499938964844,293.1499938964844,0.0097254207357764,-470.252685546875,302.07647705078125,0.5443904995918274,0.050000000745058,0.0356632880866527,293.20562744140625,297.1499938964844,293.1499938964844,0.0719301775097847,-1864.175537109375,304.1557922363281,0.7472303509712219,0.1240520179271698,0.1186276152729988,293.44012451171875,297.1499938964844,293.1499938964844,0.0019392035901546,-735.4349975585938,293.8183898925781,0.5443904995918274,0.050000000745058,0.2290442138910293,291.15606689453125,291.1499938964844,274.8733215332031,272.3883056640625,286.2840881347656,294.9977722167969,291.1966247558594,1.0,0.1589223593473434,0.9405721426010132,0.9405721426010132,1.0,1.0,-0.5729885101318359,0.2482546120882034,0.3247339129447937,0.0825647637248039,0.0,0.0,0.0317366272211074,25.29608917236328,25.0,184.9635162353516,-3080.672119140625,35.343387603759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,301.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.0619731210172176,0.0,0.0,0.0,0.0,1.0,0.0041284291073679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777000710368156,0.1051742807030677,-0.0274742133915424,0.0,6.289484008448198e-05,0.0,0.0,4.028806686401367,0.0,0.0,0.0,0.2692247331142425,4.0,0.0,1.0
829680,293.3446655273437,297.1499938964844,293.1499938964844,0.0047549013979732,-353.667724609375,297.541015625,0.5443904995918274,0.050000000745058,0.0458527952432632,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5443904995918274,0.050000000745058,0.0482852049171924,293.39678955078125,297.1499938964844,293.1499938964844,0.0097254207357764,-470.252685546875,302.07647705078125,0.5443904995918274,0.050000000745058,0.0356632880866527,293.20562744140625,297.1499938964844,293.1499938964844,0.0719301775097847,-1864.175537109375,304.1557922363281,0.7472303509712219,0.1240520179271698,0.1186276152729988,293.44012451171875,297.1499938964844,293.1499938964844,0.0019392035901546,-735.4349975585938,293.8183898925781,0.5443904995918274,0.050000000745058,0.2290442138910293,291.15606689453125,291.1499938964844,274.8733215332031,272.3883056640625,286.2840881347656,294.9977722167969,291.1966247558594,1.0,0.1589223593473434,0.9405721426010132,0.9405721426010132,1.0,1.0,-0.5729885101318359,0.2482546120882034,0.3247339129447937,0.0825647637248039,0.0,0.0,0.0317366272211074,25.29608917236328,25.0,184.9635162353516,-3080.672119140625,35.343387603759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485656738281,301.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.0619731210172176,0.0,0.0,0.0,0.0,1.0,0.0041284291073679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777000710368156,0.1051742807030677,-0.0274742133915424,0.0,6.289484008448198e-05,0.0,0.0,4.028806686401367,0.0,0.0,0.0,0.2692247331142425,4.0,0.0,1.0
829740,293.3446655273437,297.1499938964844,293.1499938964844,0.0046776202507317,-347.3387756347656,297.5255432128906,0.5443921685218811,0.050000000745058,0.0458527877926826,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5443921685218811,0.050000000745058,0.0482851937413215,293.3981018066406,297.1499938964844,293.1499938964844,0.0095279468223452,-463.2781982421875,302.0042724609375,0.5443921685218811,0.050000000745058,0.0356632806360721,293.20440673828125,297.1499938964844,293.1499938964844,0.0704564005136489,-1835.0693359375,304.1562805175781,0.745057225227356,0.1228949651122093,0.117541417479515,293.44061279296875,297.1499938964844,293.1499938964844,0.0018522255122661,-700.244384765625,293.7976989746094,0.5443921685218811,0.050000000745058,0.2290441691875457,291.2571716308594,291.1499938964844,274.8797607421875,272.3812866210937,286.2894592285156,295.000244140625,291.2646789550781,1.0,0.1587824523448944,0.940902054309845,0.940902054309845,1.0,1.0,-0.5716848969459534,0.2476589530706405,0.324025958776474,0.0824259892106056,0.0,0.0,0.0088816927745938,25.28710174560547,25.0,98.11498260498048,-2956.470703125,35.20582580566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,301.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.0628624483942985,0.0,0.0,0.0,0.0,1.0,0.0043156580068171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703140199184417,0.0995727330446243,-0.0292587168514728,0.0,6.379739352269098e-05,0.0,0.0,3.802745819091797,0.0,0.0,0.0,0.2683826088905334,4.0,0.0,1.0
829800,293.3446655273437,297.1499938964844,293.1499938964844,0.0046776202507317,-347.3387756347656,297.5255432128906,0.5443921685218811,0.050000000745058,0.0458527877926826,295.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5443921685218811,0.050000000745058,0.0482851937413215,293.3981018066406,297.1499938964844,293.1499938964844,0.0095279468223452,-463.2781982421875,302.0042724609375,0.5443921685218811,0.050000000745058,0.0356632806360721,293.20440673828125,297.1499938964844,293.1499938964844,0.0704564005136489,-1835.0693359375,304.1562805175781,0.745057225227356,0.1228949651122093,0.117541417479515,293.44061279296875,297.1499938964844,293.1499938964844,0.0018522255122661,-700.244384765625,293.7976989746094,0.5443921685218811,0.050000000745058,0.2290441691875457,291.2571716308594,291.1499938964844,274.8797607421875,272.3812866210937,286.2894592285156,295.000244140625,291.2646789550781,1.0,0.1587824523448944,0.940902054309845,0.940902054309845,1.0,1.0,-0.5716848969459534,0.2476589530706405,0.324025958776474,0.0824259892106056,0.0,0.0,0.0088816927745938,25.28710174560547,25.0,98.11498260498048,-2956.470703125,35.20582580566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,301.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.705078125,18000.0,0.0,0.0,0.0628624483942985,0.0,0.0,0.0,0.0,1.0,0.0043156580068171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703140199184417,0.0995727330446243,-0.0292587168514728,0.0,6.379739352269098e-05,0.0,0.0,3.802745819091797,0.0,0.0,0.0,0.2683826088905334,4.0,0.0,1.0
829860,293.34405517578125,297.1499938964844,293.1499938964844,0.0046490477398037,-348.3974609375,297.38232421875,0.5443845987319946,0.050000000745058,0.0458528473973274,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5443845987319946,0.050000000745058,0.0482852570712566,293.3993225097656,297.1499938964844,293.1499938964844,0.0095298355445265,-467.35101318359375,301.88922119140625,0.5443845987319946,0.050000000745058,0.0356633253395557,293.2032165527344,297.1499938964844,293.1499938964844,0.0710676908493042,-1850.33349609375,304.15283203125,0.7428657412528992,0.1217552125453949,0.1164515167474746,293.4405212402344,297.1499938964844,293.1499938964844,0.00176395510789,-672.66259765625,293.576416015625,0.5443845987319946,0.050000000745058,0.2290444672107696,291.10711669921875,291.1499938964844,274.8859558105469,272.3743591308594,286.2943420410156,295.0022277832031,290.90338134765625,1.0,0.1586459279060363,0.941234290599823,0.941234290599823,1.0,1.0,-0.5703774690628052,0.2470636814832687,0.3233138024806976,0.0822821632027626,0.0,0.0,0.0167648512870073,25.27985382080078,25.0,-863.294921875,-1996.6693115234373,35.069950103759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,296.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.419921875,18000.0,0.0,0.0,0.0620825067162513,0.0,0.0,0.0,0.0,1.0,0.0093922354280948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261408388614654,0.0851591378450393,-0.0590182952582836,0.0,6.30058566457592e-05,0.0,0.0,3.1805365085601807,0.0,0.0,0.0,0.2656491994857788,4.0,0.0,1.0
829920,293.34405517578125,297.1499938964844,293.1499938964844,0.0046490477398037,-348.3974609375,297.38232421875,0.5443845987319946,0.050000000745058,0.0458528473973274,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5443845987319946,0.050000000745058,0.0482852570712566,293.3993225097656,297.1499938964844,293.1499938964844,0.0095298355445265,-467.35101318359375,301.88922119140625,0.5443845987319946,0.050000000745058,0.0356633253395557,293.2032165527344,297.1499938964844,293.1499938964844,0.0710676908493042,-1850.33349609375,304.15283203125,0.7428657412528992,0.1217552125453949,0.1164515167474746,293.4405212402344,297.1499938964844,293.1499938964844,0.00176395510789,-672.66259765625,293.576416015625,0.5443845987319946,0.050000000745058,0.2290444672107696,291.10711669921875,291.1499938964844,274.8859558105469,272.3743591308594,286.2943420410156,295.0022277832031,290.90338134765625,1.0,0.1586459279060363,0.941234290599823,0.941234290599823,1.0,1.0,-0.5703774690628052,0.2470636814832687,0.3233138024806976,0.0822821632027626,0.0,0.0,0.0167648512870073,25.27985382080078,25.0,-863.294921875,-1996.6693115234373,35.069950103759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,296.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17918.419921875,18000.0,0.0,0.0,0.0620825067162513,0.0,0.0,0.0,0.0,1.0,0.0093922354280948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0261408388614654,0.0851591378450393,-0.0590182952582836,0.0,6.30058566457592e-05,0.0,0.0,3.1805365085601807,0.0,0.0,0.0,0.2656491994857788,4.0,0.0,1.0
829980,293.3407287597656,297.1499938964844,293.1499938964844,0.0046500209718942,-349.17108154296875,297.2248840332031,0.5444101691246033,0.050000000745058,0.0458526611328125,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.5444101691246033,0.050000000745058,0.0482850596308708,293.3985290527344,297.1499938964844,293.1499938964844,0.0094609819352626,-466.3279113769531,301.7706298828125,0.5444101691246033,0.050000000745058,0.0356631800532341,293.2012023925781,297.1499938964844,293.1499938964844,0.0706669092178344,-1843.3245849609373,304.1533203125,0.7410046458244324,0.1208144724369049,0.1155096590518951,293.4377746582031,297.1499938964844,293.1499938964844,0.0017519874963909,-669.454833984375,293.3280029296875,0.5444101691246033,0.050000000745058,0.2290435433387756,290.9176330566406,291.1499938964844,274.8916931152344,272.3675231933594,286.29705810546875,295.00079345703125,291.036376953125,1.0,0.1585151553153991,0.941566526889801,0.941566526889801,1.0,1.0,-0.5692453980445862,0.2465439140796661,0.3227014541625976,0.0821699574589729,0.0,0.0,0.0836302489042282,25.26736640930176,25.0,291.34344482421875,-3316.97119140625,34.946571350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,302.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.85546875,18000.0,0.0,0.0,0.0593419857323169,0.0,0.0,0.0,0.0,1.0,0.0035344040952622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937595218420028,0.1152257695794105,-0.0214662440121173,0.0,6.022457091603428e-05,0.0,0.0,4.435030460357666,0.0,0.0,0.0,0.2707132697105407,4.0,0.0,1.0
830040,293.3407287597656,297.1499938964844,293.1499938964844,0.0046500209718942,-349.17108154296875,297.2248840332031,0.5444101691246033,0.050000000745058,0.0458526611328125,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8877258300781,0.5444101691246033,0.050000000745058,0.0482850596308708,293.3985290527344,297.1499938964844,293.1499938964844,0.0094609819352626,-466.3279113769531,301.7706298828125,0.5444101691246033,0.050000000745058,0.0356631800532341,293.2012023925781,297.1499938964844,293.1499938964844,0.0706669092178344,-1843.3245849609373,304.1533203125,0.7410046458244324,0.1208144724369049,0.1155096590518951,293.4377746582031,297.1499938964844,293.1499938964844,0.0017519874963909,-669.454833984375,293.3280029296875,0.5444101691246033,0.050000000745058,0.2290435433387756,290.9176330566406,291.1499938964844,274.8916931152344,272.3675231933594,286.29705810546875,295.00079345703125,291.036376953125,1.0,0.1585151553153991,0.941566526889801,0.941566526889801,1.0,1.0,-0.5692453980445862,0.2465439140796661,0.3227014541625976,0.0821699574589729,0.0,0.0,0.0836302489042282,25.26736640930176,25.0,291.34344482421875,-3316.97119140625,34.946571350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974609375,302.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.85546875,18000.0,0.0,0.0,0.0593419857323169,0.0,0.0,0.0,0.0,1.0,0.0035344040952622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937595218420028,0.1152257695794105,-0.0214662440121173,0.0,6.022457091603428e-05,0.0,0.0,4.435030460357666,0.0,0.0,0.0,0.2707132697105407,4.0,0.0,1.0
830100,293.3404846191406,297.1499938964844,293.1499938964844,0.0045761577785015,-341.4807434082031,297.3118896484375,0.5444279909133911,0.050000000745058,0.045852530747652,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5444279909133911,0.050000000745058,0.0482849217951297,293.3987121582031,297.1499938964844,293.1499938964844,0.0092621836811304,-457.0459289550781,301.7682800292969,0.5444279909133911,0.050000000745058,0.035663079470396,293.2003173828125,297.1499938964844,293.1499938964844,0.0689580664038658,-1808.051025390625,304.1557922363281,0.740153431892395,0.120341308414936,0.1150760427117347,293.4377746582031,297.1499938964844,293.1499938964844,0.0016923939110711,-641.7903442382812,293.4645690917969,0.5444279909133911,0.050000000745058,0.2290428876876831,291.1455993652344,291.1499938964844,274.8943786621094,272.3641357421875,286.2991943359375,295.0013732910156,291.2119140625,1.0,0.158452495932579,0.94173264503479,0.94173264503479,1.0,1.0,-0.5687237977981567,0.2463028877973556,0.3224208950996399,0.0821225419640541,0.0,0.0,0.0604673363268375,25.260482788085938,25.0,326.10430908203125,-3226.217041015625,34.88873291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,302.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6875,18000.0,0.0,0.0,0.0601578131318092,0.0,0.0,0.0,0.0,1.0,0.0032486214768141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884500592947006,0.1070185005664825,-0.0185684375464916,0.0,6.105253123678267e-05,0.0,0.0,4.119027614593506,0.0,0.0,0.0,0.2699496448040008,4.0,0.0,1.0
830160,293.34063720703125,297.1499938964844,293.1499938964844,0.004524934105575,-336.762939453125,297.3387756347656,0.5444336533546448,0.050000000745058,0.0458524897694587,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5444336533546448,0.050000000745058,0.0482848808169364,293.3993530273437,297.1499938964844,293.1499938964844,0.00913424231112,-451.6534423828125,301.74481201171875,0.5444336533546448,0.050000000745058,0.0356630459427833,293.1996459960937,297.1499938964844,293.1499938964844,0.0679386034607887,-1787.561767578125,304.15655517578125,0.7392251491546631,0.1198319196701049,0.1146107912063598,293.43817138671875,297.1499938964844,293.1499938964844,0.0016414334531873,-620.2595825195312,293.5078430175781,0.5444336533546448,0.050000000745058,0.2290426790714264,291.2597351074219,291.1499938964844,274.8968505859375,272.3608093261719,286.3016052246094,295.002685546875,291.2879638671875,1.0,0.1583907455205917,0.941900074481964,0.941900074481964,1.0,1.0,-0.5681650638580322,0.2460463196039199,0.3221187591552734,0.0820675045251846,0.0,0.0,0.0412063673138618,25.25571632385254,25.0,249.1824188232422,-3114.30810546875,34.829368591308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729431152344,302.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.119140625,18000.0,0.0,0.0,0.0610641129314899,0.0,0.0,0.0,0.0,1.0,0.0033985886257141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814729481935501,0.1015383899211883,-0.0200654454529285,0.0,6.197231414262205e-05,0.0,0.0,3.897283792495728,0.0,0.0,0.0,0.2691550254821777,4.0,0.0,1.0
830220,293.3409729003906,297.1499938964844,293.1499938964844,0.0044565577991306,-331.3318176269531,297.3096923828125,0.544421374797821,0.050000000745058,0.0458525829017162,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.544421374797821,0.050000000745058,0.0482849776744842,293.40106201171875,297.1499938964844,293.1499938964844,0.0089667700231075,-445.638916015625,301.6679992675781,0.544421374797821,0.050000000745058,0.0356631204485893,293.1986999511719,297.1499938964844,293.1499938964844,0.0667144283652305,-1763.9420166015625,304.1564025878906,0.7372122406959534,0.1187697649002075,0.1136161461472511,293.43896484375,297.1499938964844,293.1499938964844,0.0015586382942274,-587.6879272460938,293.4649353027344,0.544421374797821,0.050000000745058,0.2290431559085846,291.3296813964844,291.1499938964844,274.9012451171875,272.35418701171875,286.3060607910156,295.0053405761719,291.3356018066406,1.0,0.1582687944173813,0.942234992980957,0.942234992980957,1.0,1.0,-0.5669723153114319,0.2455019205808639,0.3214703798294067,0.0819412693381309,0.0,0.0,0.0113971885293722,25.25025749206543,25.0,103.0629653930664,-2957.748046875,34.70742416381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.685546875,18000.0,0.0,0.0,0.0626183152198791,0.0,0.0,0.0,0.0,1.0,0.0039643999189138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718539431691169,0.0976518541574478,-0.0257979054003953,0.0,6.35496253380552e-05,0.0,0.0,3.7303192615509033,0.0,0.0,0.0,0.2682580351829529,4.0,0.0,1.0
830280,293.3409729003906,297.1499938964844,293.1499938964844,0.0044565577991306,-331.3318176269531,297.3096923828125,0.544421374797821,0.050000000745058,0.0458525829017162,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.544421374797821,0.050000000745058,0.0482849776744842,293.40106201171875,297.1499938964844,293.1499938964844,0.0089667700231075,-445.638916015625,301.6679992675781,0.544421374797821,0.050000000745058,0.0356631204485893,293.1986999511719,297.1499938964844,293.1499938964844,0.0667144283652305,-1763.9420166015625,304.1564025878906,0.7372122406959534,0.1187697649002075,0.1136161461472511,293.43896484375,297.1499938964844,293.1499938964844,0.0015586382942274,-587.6879272460938,293.4649353027344,0.544421374797821,0.050000000745058,0.2290431559085846,291.3296813964844,291.1499938964844,274.9012451171875,272.35418701171875,286.3060607910156,295.0053405761719,291.3356018066406,1.0,0.1582687944173813,0.942234992980957,0.942234992980957,1.0,1.0,-0.5669723153114319,0.2455019205808639,0.3214703798294067,0.0819412693381309,0.0,0.0,0.0113971885293722,25.25025749206543,25.0,103.0629653930664,-2957.748046875,34.70742416381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,301.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.685546875,18000.0,0.0,0.0,0.0626183152198791,0.0,0.0,0.0,0.0,1.0,0.0039643999189138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718539431691169,0.0976518541574478,-0.0257979054003953,0.0,6.35496253380552e-05,0.0,0.0,3.7303192615509033,0.0,0.0,0.0,0.2682580351829529,4.0,0.0,1.0
830340,293.3405456542969,297.1499938964844,293.1499938964844,0.0044230306521058,-331.5894470214844,297.17706298828125,0.5444046258926392,0.050000000745058,0.0458527132868766,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5444046258926392,0.050000000745058,0.0482851155102252,293.4024658203125,297.1499938964844,293.1499938964844,0.0089476741850376,-448.5347900390625,301.55255126953125,0.5444046258926392,0.050000000745058,0.0356632210314273,293.1977233886719,297.1499938964844,293.1499938964844,0.0672105923295021,-1776.4971923828125,304.15313720703125,0.7351908683776855,0.1177324801683425,0.1126219481229782,293.4390563964844,297.1499938964844,293.1499938964844,0.0014665342168882,-557.2796020507812,293.2591247558594,0.5444046258926392,0.050000000745058,0.2290437966585159,291.2027893066406,291.1499938964844,274.9046630859375,272.3477478027344,286.30963134765625,295.0071716308594,290.9913024902344,1.0,0.1581489145755767,0.94256991147995,0.94256991147995,1.0,1.0,-0.5657804012298584,0.2449584603309631,0.3208219110965729,0.0818139091134071,0.0,0.0,0.0057647814974188,25.24568557739257,25.0,-1029.251953125,-22.0540771484375,34.586708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,297.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.40625,18000.0,0.0,0.0,0.0625744611024856,0.0,0.0,0.0,0.0,1.0,0.0111127253621816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008248819503933,0.0657992884516716,-0.0649744048714637,0.0,6.350512558128685e-05,0.0,0.0,2.4545931816101074,0.0,0.0,0.0,0.2626124024391174,4.0,0.0,1.0
830400,293.3405456542969,297.1499938964844,293.1499938964844,0.0044230306521058,-331.5894470214844,297.17706298828125,0.5444046258926392,0.050000000745058,0.0458527132868766,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.5444046258926392,0.050000000745058,0.0482851155102252,293.4024658203125,297.1499938964844,293.1499938964844,0.0089476741850376,-448.5347900390625,301.55255126953125,0.5444046258926392,0.050000000745058,0.0356632210314273,293.1977233886719,297.1499938964844,293.1499938964844,0.0672105923295021,-1776.4971923828125,304.15313720703125,0.7351908683776855,0.1177324801683425,0.1126219481229782,293.4390563964844,297.1499938964844,293.1499938964844,0.0014665342168882,-557.2796020507812,293.2591247558594,0.5444046258926392,0.050000000745058,0.2290437966585159,291.2027893066406,291.1499938964844,274.9046630859375,272.3477478027344,286.30963134765625,295.0071716308594,290.9913024902344,1.0,0.1581489145755767,0.94256991147995,0.94256991147995,1.0,1.0,-0.5657804012298584,0.2449584603309631,0.3208219110965729,0.0818139091134071,0.0,0.0,0.0057647814974188,25.24568557739257,25.0,-1029.251953125,-22.0540771484375,34.586708068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926208496094,297.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18092.40625,18000.0,0.0,0.0,0.0625744611024856,0.0,0.0,0.0,0.0,1.0,0.0111127253621816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008248819503933,0.0657992884516716,-0.0649744048714637,0.0,6.350512558128685e-05,0.0,0.0,2.4545931816101074,0.0,0.0,0.0,0.2626124024391174,4.0,0.0,1.0
830460,293.3359375,297.1499938964844,293.1499938964844,0.0044764326885342,-338.8424072265625,296.8866271972656,0.5444325804710388,0.050000000745058,0.0458525083959102,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.5444325804710388,0.050000000745058,0.0482848994433879,293.4009094238281,297.1499938964844,293.1499938964844,0.0090230964124202,-455.6026916503906,301.3788452148437,0.5444325804710388,0.050000000745058,0.0356630608439445,293.1955871582031,297.1499938964844,293.1499938964844,0.0683788061141967,-1802.303955078125,304.15118408203125,0.7335758805274963,0.1169542521238327,0.1118086501955986,293.4350280761719,297.1499938964844,293.1499938964844,0.0014780977508053,-567.6105346679688,292.7995910644531,0.5444325804710388,0.050000000745058,0.2290427684783935,290.7655944824219,291.1499938964844,274.9070129394531,272.3414611816406,286.3100280761719,295.0042724609375,290.92706298828125,1.0,0.1580342501401901,0.9429081082344056,0.9429081082344056,1.0,1.0,-0.564802348613739,0.2445055097341537,0.3202968537807464,0.0817287787795066,0.0,0.0,0.1134009957313537,25.23391342163086,25.0,308.84051513671875,-3433.044921875,34.48017120361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44512939453125,303.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.0581262335181236,0.0,0.0,0.0,0.0,1.0,0.0032130884937942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026429906487464,0.1208429783582687,-0.0181999932974576,0.0,5.899073948967271e-05,0.0,0.0,4.6612629890441895,0.0,0.0,0.0,0.2715362012386322,4.0,0.0,1.0
830520,293.3359375,297.1499938964844,293.1499938964844,0.0044764326885342,-338.8424072265625,296.8866271972656,0.5444325804710388,0.050000000745058,0.0458525083959102,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.5444325804710388,0.050000000745058,0.0482848994433879,293.4009094238281,297.1499938964844,293.1499938964844,0.0090230964124202,-455.6026916503906,301.3788452148437,0.5444325804710388,0.050000000745058,0.0356630608439445,293.1955871582031,297.1499938964844,293.1499938964844,0.0683788061141967,-1802.303955078125,304.15118408203125,0.7335758805274963,0.1169542521238327,0.1118086501955986,293.4350280761719,297.1499938964844,293.1499938964844,0.0014780977508053,-567.6105346679688,292.7995910644531,0.5444325804710388,0.050000000745058,0.2290427684783935,290.7655944824219,291.1499938964844,274.9070129394531,272.3414611816406,286.3100280761719,295.0042724609375,290.92706298828125,1.0,0.1580342501401901,0.9429081082344056,0.9429081082344056,1.0,1.0,-0.564802348613739,0.2445055097341537,0.3202968537807464,0.0817287787795066,0.0,0.0,0.1134009957313537,25.23391342163086,25.0,308.84051513671875,-3433.044921875,34.48017120361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44512939453125,303.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.0581262335181236,0.0,0.0,0.0,0.0,1.0,0.0032130884937942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026429906487464,0.1208429783582687,-0.0181999932974576,0.0,5.899073948967271e-05,0.0,0.0,4.6612629890441895,0.0,0.0,0.0,0.2715362012386322,4.0,0.0,1.0
830580,293.3355712890625,297.1499938964844,293.1499938964844,0.0043269856832921,-322.88690185546875,297.0959167480469,0.5444743633270264,0.050000000745058,0.0458521991968154,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.5444743633270264,0.050000000745058,0.0482845716178417,293.4012756347656,297.1499938964844,293.1499938964844,0.0086367260664701,-436.0933227539063,301.3959655761719,0.5444743633270264,0.050000000745058,0.0356628224253654,293.1937866210937,297.1499938964844,293.1499938964844,0.0648936107754707,-1730.77978515625,304.15631103515625,0.7321808338165283,0.1161631569266319,0.1110994070768356,293.4351806640625,297.1499938964844,293.1499938964844,0.0013600002275779,-513.6302490234375,293.12628173828125,0.5444743633270264,0.050000000745058,0.2290412187576294,291.2665710449219,291.1499938964844,274.9080505371094,272.3353881835937,286.3122863769531,295.0050964355469,291.3104858398437,1.0,0.1579271554946899,0.9432463049888612,0.9432463049888612,1.0,1.0,-0.5639483332633972,0.244105190038681,0.3198431432247162,0.0816676244139671,0.0,0.0,0.0580432526767253,25.22037506103516,25.0,339.5018615722656,-3197.15478515625,34.38419342041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,302.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4609375,18000.0,0.0,0.0,0.06033256649971,0.0,0.0,0.0,0.0,1.0,0.0028157979249954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881836116313934,0.1025234758853912,-0.01433986146003,0.0,6.1229889979586e-05,0.0,0.0,3.947434425354004,0.0,0.0,0.0,0.2696056663990021,4.0,0.0,1.0
830640,293.3355712890625,297.1499938964844,293.1499938964844,0.0043269856832921,-322.88690185546875,297.0959167480469,0.5444743633270264,0.050000000745058,0.0458521991968154,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.5444743633270264,0.050000000745058,0.0482845716178417,293.4012756347656,297.1499938964844,293.1499938964844,0.0086367260664701,-436.0933227539063,301.3959655761719,0.5444743633270264,0.050000000745058,0.0356628224253654,293.1937866210937,297.1499938964844,293.1499938964844,0.0648936107754707,-1730.77978515625,304.15631103515625,0.7321808338165283,0.1161631569266319,0.1110994070768356,293.4351806640625,297.1499938964844,293.1499938964844,0.0013600002275779,-513.6302490234375,293.12628173828125,0.5444743633270264,0.050000000745058,0.2290412187576294,291.2665710449219,291.1499938964844,274.9080505371094,272.3353881835937,286.3122863769531,295.0050964355469,291.3104858398437,1.0,0.1579271554946899,0.9432463049888612,0.9432463049888612,1.0,1.0,-0.5639483332633972,0.244105190038681,0.3198431432247162,0.0816676244139671,0.0,0.0,0.0580432526767253,25.22037506103516,25.0,339.5018615722656,-3197.15478515625,34.38419342041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163818359375,302.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4609375,18000.0,0.0,0.0,0.06033256649971,0.0,0.0,0.0,0.0,1.0,0.0028157979249954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881836116313934,0.1025234758853912,-0.01433986146003,0.0,6.1229889979586e-05,0.0,0.0,3.947434425354004,0.0,0.0,0.0,0.2696056663990021,4.0,0.0,1.0
830700,293.3358764648437,297.1499938964844,293.1499938964844,0.004286469426006,-319.3538513183594,297.1031494140625,0.5444732904434204,0.050000000745058,0.045852206647396,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.5444732904434204,0.050000000745058,0.0482845827937126,293.40216064453125,297.1499938964844,293.1499938964844,0.008540634997189,-432.0605773925781,301.3662414550781,0.5444732904434204,0.050000000745058,0.035662829875946,293.1932983398437,297.1499938964844,293.1499938964844,0.0641571059823036,-1716.3763427734375,304.156494140625,0.7313311100006104,0.1157053709030151,0.1106821149587631,293.43572998046875,297.1499938964844,293.1499938964844,0.001314757973887,-495.4518737792969,293.1382751464844,0.5444732904434204,0.050000000745058,0.2290412783622741,291.33917236328125,291.1499938964844,274.9080505371094,272.3323974609375,286.31353759765625,295.0063781738281,291.3563537597656,1.0,0.1578745543956756,0.9434154033660888,0.9434154033660888,1.0,1.0,-0.5634476542472839,0.2438749521970749,0.3195727169513702,0.0816201418638229,0.0,0.0,0.0378186292946338,25.21735191345215,25.0,229.16815185546875,-3078.77099609375,34.33271789550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,302.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.216796875,18000.0,0.0,0.0,0.0614390075206756,0.0,0.0,0.0,0.0,1.0,0.0031885944772511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806009098887443,0.0985330641269683,-0.0179321579635143,0.0,6.235278124222532e-05,0.0,0.0,3.779653310775757,0.0,0.0,0.0,0.2688315212726593,4.0,0.0,1.0
830760,293.3360900878906,297.1499938964844,293.1499938964844,0.0042548067867755,-316.8501892089844,297.08709716796875,0.544464647769928,0.050000000745058,0.0458522737026214,295.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.544464647769928,0.050000000745058,0.0482846535742282,293.4031066894531,297.1499938964844,293.1499938964844,0.008465401828289,-429.2306823730469,301.3271789550781,0.544464647769928,0.050000000745058,0.0356628783047199,293.1929016113281,297.1499938964844,293.1499938964844,0.0636233836412429,-1706.243408203125,304.1562805175781,0.7304260730743408,0.1152353137731552,0.1102425307035446,293.4361877441406,297.1499938964844,293.1499938964844,0.0012745620915666,-479.8634643554688,293.1136779785156,0.544464647769928,0.050000000745058,0.2290416061878204,291.36865234375,291.1499938964844,274.9076538085937,272.3294677734375,286.31451416015625,295.00750732421875,291.37628173828125,1.0,0.1578221917152404,0.9435847401618958,0.9435847401618958,1.0,1.0,-0.5629207491874695,0.2436343282461166,0.3192864060401916,0.0815658941864967,0.0,0.0,0.0201657246798276,25.215600967407227,25.0,141.4432830810547,-2988.402099609375,34.279972076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,301.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.435546875,18000.0,0.0,0.0,0.0624012649059295,0.0,0.0,0.0,0.0,1.0,0.0035934289917349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748709365725517,0.0968909934163093,-0.0220200605690479,0.0,6.33293529972434e-05,0.0,0.0,3.7059502601623535,0.0,0.0,0.0,0.2683470249176025,4.0,0.0,1.0
