time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3360900878906,297.1499938964844,293.1499938964844,0.0042039612308144,-313.7149963378906,297.0182189941406,0.5444444417953491,0.050000000745058,0.0458524264395237,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646850585937,0.5444444417953491,0.050000000745058,0.0482848137617111,293.40478515625,297.1499938964844,293.1499938964844,0.0083597265183925,-426.3481140136719,301.23394775390625,0.5444444417953491,0.050000000745058,0.0356629975140094,293.1921081542969,297.1499938964844,293.1499938964844,0.0630954205989837,-1697.2041015625,304.1549987792969,0.7286011576652527,0.1143118143081665,0.109361320734024,293.4366760253906,297.1499938964844,293.1499938964844,0.001192778814584,-449.68255615234375,293.0062255859375,0.5444444417953491,0.050000000745058,0.2290423661470413,291.3587951660156,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.00909423828125,291.28875732421875,1.0,0.1577184647321701,0.9439234733581544,0.9439234733581544,1.0,1.0,-0.5618646740913391,0.2431540489196777,0.318710595369339,0.08145272731781,0.0,0.0,0.0,25.21261405944824,25.0,-475.3891296386719,-367.85345458984375,34.174930572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,297.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.998046875,18000.0,0.0,0.0,0.0635450035333633,0.0,0.0,0.0,0.0,1.0,0.0095479814335703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035625586751848,0.0633951425552368,-0.0598325803875923,0.0,6.449010106734931e-05,0.0,0.0,2.3765289783477783,0.0,0.0,0.0,0.2627241909503937,4.0,0.0,1.0
830880,293.3360900878906,297.1499938964844,293.1499938964844,0.0042039612308144,-313.7149963378906,297.0182189941406,0.5444444417953491,0.050000000745058,0.0458524264395237,295.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646850585937,0.5444444417953491,0.050000000745058,0.0482848137617111,293.40478515625,297.1499938964844,293.1499938964844,0.0083597265183925,-426.3481140136719,301.23394775390625,0.5444444417953491,0.050000000745058,0.0356629975140094,293.1921081542969,297.1499938964844,293.1499938964844,0.0630954205989837,-1697.2041015625,304.1549987792969,0.7286011576652527,0.1143118143081665,0.109361320734024,293.4366760253906,297.1499938964844,293.1499938964844,0.001192778814584,-449.68255615234375,293.0062255859375,0.5444444417953491,0.050000000745058,0.2290423661470413,291.3587951660156,291.1499938964844,274.9056091308594,272.32379150390625,286.3154602050781,295.00909423828125,291.28875732421875,1.0,0.1577184647321701,0.9439234733581544,0.9439234733581544,1.0,1.0,-0.5618646740913391,0.2431540489196777,0.318710595369339,0.08145272731781,0.0,0.0,0.0,25.21261405944824,25.0,-475.3891296386719,-367.85345458984375,34.174930572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,297.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.998046875,18000.0,0.0,0.0,0.0635450035333633,0.0,0.0,0.0,0.0,1.0,0.0095479814335703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035625586751848,0.0633951425552368,-0.0598325803875923,0.0,6.449010106734931e-05,0.0,0.0,2.3765289783477783,0.0,0.0,0.0,0.2627241909503937,4.0,0.0,1.0
830940,293.3313903808594,297.1499938964844,293.1499938964844,0.0043073119595646,-329.4776306152344,296.533935546875,0.5444567799568176,0.050000000745058,0.0458523370325565,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6034851074219,0.5444567799568176,0.050000000745058,0.0482847206294536,293.403564453125,297.1499938964844,293.1499938964844,0.0086299907416105,-446.6752014160156,300.9685974121094,0.5444567799568176,0.050000000745058,0.0356629304587841,293.1903076171875,297.1499938964844,293.1499938964844,0.0669280365109443,-1778.4337158203125,304.1475524902344,0.7270676493644714,0.1136060580611229,0.1086107939481735,293.4325561523437,297.1499938964844,293.1499938964844,0.0011862595565617,-459.1104431152344,292.2421264648437,0.5444567799568176,0.050000000745058,0.2290419191122055,290.5875244140625,291.1499938964844,274.9017944335937,272.318359375,286.31298828125,295.0062866210937,290.70330810546875,1.0,0.1576182395219802,0.9442622065544128,0.9442622065544128,1.0,1.0,-0.5609630346298218,0.2427412420511245,0.3182218074798584,0.0813651755452156,0.0,0.0,0.1227743774652481,25.20431327819824,25.0,66.79065704345703,-3337.86181640625,34.0799446105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,302.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.646484375,18000.0,0.0,0.0,0.0579410605132579,0.0,0.0,0.0,0.0,1.0,0.0041679046116769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955669060349464,0.1233815848827362,-0.0278146788477897,0.0,5.880280878045596e-05,0.0,0.0,4.732291221618652,0.0,0.0,0.0,0.2712253332138061,4.0,0.0,1.0
831000,293.3313903808594,297.1499938964844,293.1499938964844,0.0043073119595646,-329.4776306152344,296.533935546875,0.5444567799568176,0.050000000745058,0.0458523370325565,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6034851074219,0.5444567799568176,0.050000000745058,0.0482847206294536,293.403564453125,297.1499938964844,293.1499938964844,0.0086299907416105,-446.6752014160156,300.9685974121094,0.5444567799568176,0.050000000745058,0.0356629304587841,293.1903076171875,297.1499938964844,293.1499938964844,0.0669280365109443,-1778.4337158203125,304.1475524902344,0.7270676493644714,0.1136060580611229,0.1086107939481735,293.4325561523437,297.1499938964844,293.1499938964844,0.0011862595565617,-459.1104431152344,292.2421264648437,0.5444567799568176,0.050000000745058,0.2290419191122055,290.5875244140625,291.1499938964844,274.9017944335937,272.318359375,286.31298828125,295.0062866210937,290.70330810546875,1.0,0.1576182395219802,0.9442622065544128,0.9442622065544128,1.0,1.0,-0.5609630346298218,0.2427412420511245,0.3182218074798584,0.0813651755452156,0.0,0.0,0.1227743774652481,25.20431327819824,25.0,66.79065704345703,-3337.86181640625,34.0799446105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48052978515625,302.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.646484375,18000.0,0.0,0.0,0.0579410605132579,0.0,0.0,0.0,0.0,1.0,0.0041679046116769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955669060349464,0.1233815848827362,-0.0278146788477897,0.0,5.880280878045596e-05,0.0,0.0,4.732291221618652,0.0,0.0,0.0,0.2712253332138061,4.0,0.0,1.0
831060,293.3296813964844,297.1499938964844,293.1499938964844,0.0041532134637236,-311.2928771972656,296.8200988769531,0.5445191264152527,0.050000000745058,0.0458518750965595,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5445191264152527,0.050000000745058,0.0482842326164245,293.40289306640625,297.1499938964844,293.1499938964844,0.0082042915746569,-422.7180480957031,301.0272216796875,0.5445191264152527,0.050000000745058,0.0356625691056251,293.1880798339844,297.1499938964844,293.1499938964844,0.0626651421189308,-1690.5909423828125,304.1552124023437,0.7260516881942749,0.1130378767848014,0.1080894172191619,293.43145751953125,297.1499938964844,293.1499938964844,0.0010890046833083,-412.0817565917969,292.68511962890625,0.5445191264152527,0.050000000745058,0.2290396094322204,291.1994323730469,291.1499938964844,274.8960266113281,272.31317138671875,286.3106689453125,295.0046081542969,291.27392578125,1.0,0.1575267016887664,0.9446046352386476,0.9446046352386476,1.0,1.0,-0.5603330135345459,0.242444559931755,0.317888468503952,0.0813283026218414,0.0,0.0,0.0728377029299736,25.18817138671875,25.0,411.8814086914063,-3280.743896484375,34.003814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,303.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.67578125,18000.0,0.0,0.0,0.0597030110657215,0.0,0.0,0.0,0.0,1.0,0.0025663673877716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943205282092094,0.1064015105366706,-0.0120809860527515,0.0,6.059096631361172e-05,0.0,0.0,4.107527732849121,0.0,0.0,0.0,0.270241230726242,4.0,0.0,1.0
831120,293.3296813964844,297.1499938964844,293.1499938964844,0.0041532134637236,-311.2928771972656,296.8200988769531,0.5445191264152527,0.050000000745058,0.0458518750965595,295.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5445191264152527,0.050000000745058,0.0482842326164245,293.40289306640625,297.1499938964844,293.1499938964844,0.0082042915746569,-422.7180480957031,301.0272216796875,0.5445191264152527,0.050000000745058,0.0356625691056251,293.1880798339844,297.1499938964844,293.1499938964844,0.0626651421189308,-1690.5909423828125,304.1552124023437,0.7260516881942749,0.1130378767848014,0.1080894172191619,293.43145751953125,297.1499938964844,293.1499938964844,0.0010890046833083,-412.0817565917969,292.68511962890625,0.5445191264152527,0.050000000745058,0.2290396094322204,291.1994323730469,291.1499938964844,274.8960266113281,272.31317138671875,286.3106689453125,295.0046081542969,291.27392578125,1.0,0.1575267016887664,0.9446046352386476,0.9446046352386476,1.0,1.0,-0.5603330135345459,0.242444559931755,0.317888468503952,0.0813283026218414,0.0,0.0,0.0728377029299736,25.18817138671875,25.0,411.8814086914063,-3280.743896484375,34.003814697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,303.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.67578125,18000.0,0.0,0.0,0.0597030110657215,0.0,0.0,0.0,0.0,1.0,0.0025663673877716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943205282092094,0.1064015105366706,-0.0120809860527515,0.0,6.059096631361172e-05,0.0,0.0,4.107527732849121,0.0,0.0,0.0,0.270241230726242,4.0,0.0,1.0
831180,293.3301086425781,297.1499938964844,293.1499938964844,0.0040703644044697,-303.8335876464844,296.8541564941406,0.5445246696472168,0.050000000745058,0.0458518378436565,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.5445246696472168,0.050000000745058,0.0482841916382312,293.40460205078125,297.1499938964844,293.1499938964844,0.0080130035057663,-413.9993896484375,300.9775390625,0.5445246696472168,0.050000000745058,0.0356625393033027,293.1870422363281,297.1499938964844,293.1499938964844,0.0612036287784576,-1661.991943359375,304.15582275390625,0.7246483564376831,0.1122856736183166,0.1074134483933448,293.4324035644531,297.1499938964844,293.1499938964844,0.0009970240062102,-375.3272705078125,292.737548828125,0.5445246696472168,0.050000000745058,0.2290394157171249,291.369873046875,291.1499938964844,274.8881530761719,272.3082275390625,286.3089599609375,295.0062255859375,291.3813781738281,1.0,0.1574383825063705,0.944947063922882,0.944947063922882,1.0,1.0,-0.5595214366912842,0.2420759350061416,0.3174455165863037,0.081244982779026,0.0,0.0,0.028759891167283,25.18172073364257,25.0,189.1058807373047,-3026.609130859375,33.9195671081543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,301.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.96875,18000.0,0.0,0.0,0.0619700625538826,0.0,0.0,0.0,0.0,1.0,0.0033516238909214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777298957109451,0.0972920879721641,-0.0195621885359287,0.0,6.289173325058073e-05,0.0,0.0,3.7267119884490967,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
831240,293.3301086425781,297.1499938964844,293.1499938964844,0.0040703644044697,-303.8335876464844,296.8541564941406,0.5445246696472168,0.050000000745058,0.0458518378436565,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.5445246696472168,0.050000000745058,0.0482841916382312,293.40460205078125,297.1499938964844,293.1499938964844,0.0080130035057663,-413.9993896484375,300.9775390625,0.5445246696472168,0.050000000745058,0.0356625393033027,293.1870422363281,297.1499938964844,293.1499938964844,0.0612036287784576,-1661.991943359375,304.15582275390625,0.7246483564376831,0.1122856736183166,0.1074134483933448,293.4324035644531,297.1499938964844,293.1499938964844,0.0009970240062102,-375.3272705078125,292.737548828125,0.5445246696472168,0.050000000745058,0.2290394157171249,291.369873046875,291.1499938964844,274.8881530761719,272.3082275390625,286.3089599609375,295.0062255859375,291.3813781738281,1.0,0.1574383825063705,0.944947063922882,0.944947063922882,1.0,1.0,-0.5595214366912842,0.2420759350061416,0.3174455165863037,0.081244982779026,0.0,0.0,0.028759891167283,25.18172073364257,25.0,189.1058807373047,-3026.609130859375,33.9195671081543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,301.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.96875,18000.0,0.0,0.0,0.0619700625538826,0.0,0.0,0.0,0.0,1.0,0.0033516238909214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777298957109451,0.0972920879721641,-0.0195621885359287,0.0,6.289173325058073e-05,0.0,0.0,3.7267119884490967,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
831300,293.3302001953125,297.1499938964844,293.1499938964844,0.0040429108776152,-301.7084045410156,296.83428955078125,0.5445161461830139,0.050000000745058,0.0458519011735916,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.5445161461830139,0.050000000745058,0.0482842586934566,293.40557861328125,297.1499938964844,293.1499938964844,0.0079485187307,-411.51318359375,300.9364624023437,0.5445161461830139,0.050000000745058,0.0356625914573669,293.1866455078125,297.1499938964844,293.1499938964844,0.0607825368642807,-1654.1507568359375,304.155517578125,0.7238603830337524,0.111890859901905,0.1070419177412986,293.4327697753906,297.1499938964844,293.1499938964844,0.0009594354196451,-360.9632873535156,292.70574951171875,0.5445161461830139,0.050000000745058,0.2290397435426712,291.3891906738281,291.1499938964844,274.8833312988281,272.3058776855469,286.3075256347656,295.0068359375,291.3937072753906,1.0,0.1573945581912994,0.945118248462677,0.945118248462677,1.0,1.0,-0.559076189994812,0.2418768405914306,0.3171993494033813,0.0811912938952446,0.0,0.0,0.0107966577634215,25.180381774902344,25.0,108.42435455322266,-2941.063232421875,33.87549591064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,301.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.96484375,18000.0,0.0,0.0,0.0628672167658805,0.0,0.0,0.0,0.0,1.0,0.0037889711093157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722218677401542,0.0962346568703651,-0.0240127891302108,0.0,6.380223203450441e-05,0.0,0.0,3.6764190196990967,0.0,0.0,0.0,0.2681424915790558,4.0,0.0,1.0
831360,293.33013916015625,297.1499938964844,293.1499938964844,0.0040179253555834,-299.9388427734375,296.8062438964844,0.5445070266723633,0.050000000745058,0.0458519719541072,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39337158203125,0.5445070266723633,0.050000000745058,0.0482843331992626,293.40643310546875,297.1499938964844,293.1499938964844,0.007891365326941,-409.51556396484375,300.8917236328125,0.5445070266723633,0.050000000745058,0.0356626436114311,293.186279296875,297.1499938964844,293.1499938964844,0.0604634322226047,-1648.4078369140625,304.15509033203125,0.723069965839386,0.1115029007196426,0.1066712141036987,293.4329833984375,297.1499938964844,293.1499938964844,0.000921684782952,-346.76519775390625,292.6609191894531,0.5445070266723633,0.050000000745058,0.2290400862693786,291.3934631347656,291.1499938964844,274.8779602050781,272.3035888671875,286.3056640625,295.0072326660156,291.3840637207031,1.0,0.1573510318994522,0.9452891945838928,0.9452891945838928,1.0,1.0,-0.558631956577301,0.2416793555021286,0.3169526159763336,0.0811352059245109,0.0,0.0,0.0,25.179119110107425,25.0,-62.31778335571289,-1910.443115234375,33.831642150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,299.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18188.0234375,18000.0,0.0,0.0,0.0635390505194664,0.0,0.0,0.0,0.0,1.0,0.0070849303156137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249504055827856,0.0732980892062187,-0.0483476854860782,0.0,6.448405474657193e-05,0.0,0.0,2.772463321685791,0.0,0.0,0.0,0.264203816652298,4.0,0.0,1.0
831420,293.3263854980469,297.1499938964844,293.1499938964844,0.0041045756079256,-315.8290100097656,296.29705810546875,0.5445067882537842,0.050000000745058,0.0458519756793975,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5445067882537842,0.050000000745058,0.0482843369245529,293.4060974121094,297.1499938964844,293.1499938964844,0.008170710876584,-432.5127868652344,300.5975646972656,0.5445067882537842,0.050000000745058,0.0356626473367214,293.1848449707031,297.1499938964844,293.1499938964844,0.0651255697011947,-1746.3060302734375,304.1454467773437,0.7216540575027466,0.1108660623431205,0.1060040444135665,293.4298400878906,297.1499938964844,293.1499938964844,0.0008623480680398,-334.7783508300781,291.8565673828125,0.5445067882537842,0.050000000745058,0.229040116071701,290.6041259765625,291.1499938964844,274.86529541015625,272.2992248535156,286.2992553710937,295.00506591796875,290.5205993652344,1.0,0.1572659909725189,0.9456310272216796,0.9456310272216796,1.0,1.0,-0.5578312873840332,0.2413247972726822,0.3165065050125122,0.0810328796505928,0.0,0.0,0.1032449454069137,25.1735954284668,25.0,-326.1282958984375,-3149.504150390625,33.74961471557617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,300.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.84375,18000.0,0.0,0.0,0.0583919435739517,0.0,0.0,0.0,0.0,1.0,0.005515694618225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081943467259407,0.1206670477986335,-0.0387235805392265,0.0,5.926040103076957e-05,0.0,0.0,4.592469692230225,0.0,0.0,0.0,0.2701240479946136,4.0,0.0,1.0
831480,293.3263854980469,297.1499938964844,293.1499938964844,0.0041045756079256,-315.8290100097656,296.29705810546875,0.5445067882537842,0.050000000745058,0.0458519756793975,295.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723022460937,0.5445067882537842,0.050000000745058,0.0482843369245529,293.4060974121094,297.1499938964844,293.1499938964844,0.008170710876584,-432.5127868652344,300.5975646972656,0.5445067882537842,0.050000000745058,0.0356626473367214,293.1848449707031,297.1499938964844,293.1499938964844,0.0651255697011947,-1746.3060302734375,304.1454467773437,0.7216540575027466,0.1108660623431205,0.1060040444135665,293.4298400878906,297.1499938964844,293.1499938964844,0.0008623480680398,-334.7783508300781,291.8565673828125,0.5445067882537842,0.050000000745058,0.229040116071701,290.6041259765625,291.1499938964844,274.86529541015625,272.2992248535156,286.2992553710937,295.00506591796875,290.5205993652344,1.0,0.1572659909725189,0.9456310272216796,0.9456310272216796,1.0,1.0,-0.5578312873840332,0.2413247972726822,0.3165065050125122,0.0810328796505928,0.0,0.0,0.1032449454069137,25.1735954284668,25.0,-326.1282958984375,-3149.504150390625,33.74961471557617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595642089844,300.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.84375,18000.0,0.0,0.0,0.0583919435739517,0.0,0.0,0.0,0.0,1.0,0.005515694618225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081943467259407,0.1206670477986335,-0.0387235805392265,0.0,5.926040103076957e-05,0.0,0.0,4.592469692230225,0.0,0.0,0.0,0.2701240479946136,4.0,0.0,1.0
831540,293.3229064941406,297.1499938964844,293.1499938964844,0.0039956918917596,-301.07684326171875,296.5295104980469,0.5445766448974609,0.050000000745058,0.0458514578640461,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5445766448974609,0.050000000745058,0.0482837930321693,293.4043884277344,297.1499938964844,293.1499938964844,0.0078098503872752,-410.335693359375,300.6422119140625,0.5445766448974609,0.050000000745058,0.0356622450053691,293.1823425292969,297.1499938964844,293.1499938964844,0.0611017420887947,-1663.37890625,304.1536560058594,0.720925509929657,0.1104948595166206,0.1056294292211532,293.42706298828125,297.1499938964844,293.1499938964844,0.0008238402660936,-312.7776184082031,292.2112731933594,0.5445766448974609,0.050000000745058,0.2290375232696533,291.09356689453125,291.1499938964844,274.8500061035156,272.2951354980469,286.2908020019531,295.0008239746094,291.2032165527344,1.0,0.1571894139051437,0.9459729194641112,0.9459729194641112,1.0,1.0,-0.5573768019676208,0.2411195337772369,0.3162572979927063,0.0809920653700828,0.0,0.0,0.088084876537323,25.15678977966309,25.0,449.9166870117188,-3364.935546875,33.690155029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,303.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.0589579008519649,0.0,0.0,0.0,0.0,1.0,0.0024574836716055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001412123441696,0.1112829521298408,-0.011141737923026,0.0,5.983477603876963e-05,0.0,0.0,4.304013729095459,0.0,0.0,0.0,0.2708891034126282,4.0,0.0,1.0
831600,293.3229064941406,297.1499938964844,293.1499938964844,0.0039956918917596,-301.07684326171875,296.5295104980469,0.5445766448974609,0.050000000745058,0.0458514578640461,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.5445766448974609,0.050000000745058,0.0482837930321693,293.4043884277344,297.1499938964844,293.1499938964844,0.0078098503872752,-410.335693359375,300.6422119140625,0.5445766448974609,0.050000000745058,0.0356622450053691,293.1823425292969,297.1499938964844,293.1499938964844,0.0611017420887947,-1663.37890625,304.1536560058594,0.720925509929657,0.1104948595166206,0.1056294292211532,293.42706298828125,297.1499938964844,293.1499938964844,0.0008238402660936,-312.7776184082031,292.2112731933594,0.5445766448974609,0.050000000745058,0.2290375232696533,291.09356689453125,291.1499938964844,274.8500061035156,272.2951354980469,286.2908020019531,295.0008239746094,291.2032165527344,1.0,0.1571894139051437,0.9459729194641112,0.9459729194641112,1.0,1.0,-0.5573768019676208,0.2411195337772369,0.3162572979927063,0.0809920653700828,0.0,0.0,0.088084876537323,25.15678977966309,25.0,449.9166870117188,-3364.935546875,33.690155029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933349609375,303.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.0589579008519649,0.0,0.0,0.0,0.0,1.0,0.0024574836716055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001412123441696,0.1112829521298408,-0.011141737923026,0.0,5.983477603876963e-05,0.0,0.0,4.304013729095459,0.0,0.0,0.0,0.2708891034126282,4.0,0.0,1.0
831660,293.3230895996094,297.1499938964844,293.1499938964844,0.0039002990815788,-291.83935546875,296.62310791015625,0.544600248336792,0.050000000745058,0.045851282775402,295.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.544600248336792,0.050000000745058,0.0482836067676544,293.40582275390625,297.1499938964844,293.1499938964844,0.0075938813388347,-399.223388671875,300.6221008300781,0.544600248336792,0.050000000745058,0.0356621071696281,293.1810913085937,297.1499938964844,293.1499938964844,0.0593321323394775,-1628.2664794921875,304.1552429199219,0.7199088931083679,0.1099335104227066,0.1051458567380905,293.4278259277344,297.1499938964844,293.1499938964844,0.0007268200279213,-273.72283935546875,292.3544006347656,0.544600248336792,0.050000000745058,0.2290366441011428,291.3556823730469,291.1499938964844,274.8326721191406,272.2906188964844,286.2839050292969,295.0013732910156,291.3731994628906,1.0,0.1571176350116729,0.946316421031952,0.946316421031952,1.0,1.0,-0.5567948818206787,0.2408635020256042,0.3159314095973968,0.0809193402528762,0.0,0.0,0.0382091253995895,25.1480655670166,25.0,237.7385406494141,-3074.72119140625,33.62622833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,302.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9765625,18000.0,0.0,0.0,0.0613581538200378,0.0,0.0,0.0,0.0,1.0,0.0031208228319883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809515565633773,0.098210722208023,-0.0172591619193553,0.0,6.227072299225256e-05,0.0,0.0,3.7680978775024414,0.0,0.0,0.0,0.2688271403312683,4.0,0.0,1.0
831720,293.3230895996094,297.1499938964844,293.1499938964844,0.0039002990815788,-291.83935546875,296.62310791015625,0.544600248336792,0.050000000745058,0.045851282775402,295.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.544600248336792,0.050000000745058,0.0482836067676544,293.40582275390625,297.1499938964844,293.1499938964844,0.0075938813388347,-399.223388671875,300.6221008300781,0.544600248336792,0.050000000745058,0.0356621071696281,293.1810913085937,297.1499938964844,293.1499938964844,0.0593321323394775,-1628.2664794921875,304.1552429199219,0.7199088931083679,0.1099335104227066,0.1051458567380905,293.4278259277344,297.1499938964844,293.1499938964844,0.0007268200279213,-273.72283935546875,292.3544006347656,0.544600248336792,0.050000000745058,0.2290366441011428,291.3556823730469,291.1499938964844,274.8326721191406,272.2906188964844,286.2839050292969,295.0013732910156,291.3731994628906,1.0,0.1571176350116729,0.946316421031952,0.946316421031952,1.0,1.0,-0.5567948818206787,0.2408635020256042,0.3159314095973968,0.0809193402528762,0.0,0.0,0.0382091253995895,25.1480655670166,25.0,237.7385406494141,-3074.72119140625,33.62622833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,302.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9765625,18000.0,0.0,0.0,0.0613581538200378,0.0,0.0,0.0,0.0,1.0,0.0031208228319883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809515565633773,0.098210722208023,-0.0172591619193553,0.0,6.227072299225256e-05,0.0,0.0,3.7680978775024414,0.0,0.0,0.0,0.2688271403312683,4.0,0.0,1.0
831780,293.32305908203125,297.1499938964844,293.1499938964844,0.003847484011203,-287.70660400390625,296.5876770019531,0.5445882678031921,0.050000000745058,0.0458513721823692,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3943786621094,0.5445882678031921,0.050000000745058,0.0482837036252021,293.4076843261719,297.1499938964844,293.1499938964844,0.0074709807522594,-394.2048950195313,300.541015625,0.5445882678031921,0.050000000745058,0.0356621779501438,293.1802978515625,297.1499938964844,293.1499938964844,0.05861696600914,-1615.000244140625,304.1546630859375,0.7186090350151062,0.1093026846647262,0.1045537069439888,293.4284362792969,297.1499938964844,293.1499938964844,0.00065192009788,-245.2237548828125,292.2949523925781,0.5445882678031921,0.050000000745058,0.2290371060371399,291.3954772949219,291.1499938964844,274.8139953613281,272.2848815917969,286.2761535644531,295.0016784667969,291.3968505859375,1.0,0.1570467799901962,0.9466599225997924,0.9466599225997924,1.0,1.0,-0.5560851097106934,0.2405539751052856,0.3155311644077301,0.0808202102780342,0.0,0.0,0.002006399910897,25.1453857421875,25.0,70.13056182861328,-2820.16796875,33.555904388427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,301.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.599609375,18000.0,0.0,0.0,0.0631651952862739,0.0,0.0,0.0,0.0,1.0,0.0042865304276347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643501430749893,0.0933327600359916,-0.0289826150983572,0.0,6.410464266082272e-05,0.0,0.0,3.561366558074951,0.0,0.0,0.0,0.2673406600952148,4.0,0.0,1.0
831840,293.32305908203125,297.1499938964844,293.1499938964844,0.003847484011203,-287.70660400390625,296.5876770019531,0.5445882678031921,0.050000000745058,0.0458513721823692,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3943786621094,0.5445882678031921,0.050000000745058,0.0482837036252021,293.4076843261719,297.1499938964844,293.1499938964844,0.0074709807522594,-394.2048950195313,300.541015625,0.5445882678031921,0.050000000745058,0.0356621779501438,293.1802978515625,297.1499938964844,293.1499938964844,0.05861696600914,-1615.000244140625,304.1546630859375,0.7186090350151062,0.1093026846647262,0.1045537069439888,293.4284362792969,297.1499938964844,293.1499938964844,0.00065192009788,-245.2237548828125,292.2949523925781,0.5445882678031921,0.050000000745058,0.2290371060371399,291.3954772949219,291.1499938964844,274.8139953613281,272.2848815917969,286.2761535644531,295.0016784667969,291.3968505859375,1.0,0.1570467799901962,0.9466599225997924,0.9466599225997924,1.0,1.0,-0.5560851097106934,0.2405539751052856,0.3155311644077301,0.0808202102780342,0.0,0.0,0.002006399910897,25.1453857421875,25.0,70.13056182861328,-2820.16796875,33.555904388427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,301.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.599609375,18000.0,0.0,0.0,0.0631651952862739,0.0,0.0,0.0,0.0,1.0,0.0042865304276347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643501430749893,0.0933327600359916,-0.0289826150983572,0.0,6.410464266082272e-05,0.0,0.0,3.561366558074951,0.0,0.0,0.0,0.2673406600952148,4.0,0.0,1.0
831900,293.3227233886719,297.1499938964844,293.1499938964844,0.0038271972443908,-286.9111633300781,296.54022216796875,0.5445825457572937,0.050000000745058,0.0458514168858528,295.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.5445825457572937,0.050000000745058,0.048283752053976,293.40838623046875,297.1499938964844,293.1499938964844,0.0074387034401297,-393.9076232910156,300.48614501953125,0.5445825457572937,0.050000000745058,0.0356622152030468,293.1799011230469,297.1499938964844,293.1499938964844,0.0587360672652721,-1618.110595703125,304.153564453125,0.7179625630378723,0.1090010777115821,0.1042616292834281,293.42840576171875,297.1499938964844,293.1499938964844,0.0006060085725039,-228.48114013671875,292.218017578125,0.5445825457572937,0.050000000745058,0.2290373295545578,291.3637390136719,291.1499938964844,274.8041687011719,272.28155517578125,286.2718505859375,295.00146484375,291.2751770019531,1.0,0.1570118069648742,0.9468316435813904,0.9468316435813904,1.0,1.0,-0.5557350516319275,0.2404011040925979,0.3153339326381683,0.0807718485593795,0.0,0.0,0.0,25.14403533935547,25.0,-574.7814331054688,-234.3845977783203,33.52122116088867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,297.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.185546875,18000.0,0.0,0.0,0.0634448900818824,0.0,0.0,0.0,0.0,1.0,0.0098102670162916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022650982718914,0.0630679279565811,-0.0608028285205364,0.0,6.438849959522486e-05,0.0,0.0,2.361539363861084,0.0,0.0,0.0,0.2626304626464844,4.0,0.0,1.0
831960,293.3207702636719,297.1499938964844,293.1499938964844,0.0038713244721293,-296.4814147949219,296.2323913574219,0.5445832014083862,0.050000000745058,0.0458514131605625,294.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.5445832014083862,0.050000000745058,0.0482837483286857,293.4081420898437,297.1499938964844,293.1499938964844,0.0076144500635564,-409.2540588378906,300.3045959472656,0.5445832014083862,0.050000000745058,0.0356622114777565,293.1792297363281,297.1499938964844,293.1499938964844,0.062082041054964,-1687.46142578125,304.1467590332031,0.717374861240387,0.1087519600987434,0.1039948686957359,293.4267578125,297.1499938964844,293.1499938964844,0.0005429008742794,-208.569580078125,291.7304077148437,0.5445832014083862,0.050000000745058,0.2290372997522354,290.88916015625,291.1499938964844,274.79400634765625,272.2779541015625,286.2665710449219,295.0001525878906,290.57196044921875,1.0,0.156977504491806,0.9473109245300292,0.9473109245300292,1.0,1.0,-0.5554147958755493,0.240265667438507,0.3151491582393646,0.0807347521185875,0.0,0.0,0.0514695383608341,25.141658782958984,25.0,-988.9785766601562,-2961.739990234375,33.48844909667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,297.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17711.462890625,18000.0,0.0,0.0,0.0603935122489929,0.0,0.0,0.0,0.0,1.0,0.0068463697098195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697580501437187,0.1164923161268234,-0.0467342659831047,0.0,6.129173561930656e-05,0.0,0.0,4.389156818389893,0.0,0.0,0.0,0.2691102921962738,4.0,0.0,1.0
832020,293.3153076171875,297.1499938964844,293.1499938964844,0.0038564619608223,-292.5819702148437,296.2140197753906,0.544651985168457,0.050000000745058,0.0458509027957916,294.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896789550781,0.544651985168457,0.050000000745058,0.0482832081615924,293.4053039550781,297.1499938964844,293.1499938964844,0.0074557908810675,-399.4133605957031,300.2346496582031,0.544651985168457,0.050000000745058,0.0356618128716945,293.1766052246094,297.1499938964844,293.1499938964844,0.0603176578879356,-1651.230712890625,304.1513671875,0.7168567776679993,0.1085447371006012,0.1037284657359123,293.4220275878906,297.1499938964844,293.1499938964844,0.0006487579084932,-247.6149444580078,291.6871337890625,0.544651985168457,0.050000000745058,0.2290347516536712,290.9329833984375,291.1499938964844,274.7726745605469,272.2698059082031,286.2537841796875,294.9938659667969,291.0816955566406,1.0,0.1569155156612396,0.9482693672180176,0.9482693672180176,1.0,1.0,-0.5550902485847473,0.2401266545057296,0.3149636089801788,0.080728106200695,0.0,0.0,0.105755403637886,25.126070022583008,25.0,431.06640625,-3443.39453125,33.442806243896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,303.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.01953125,18000.0,0.0,0.0,0.0583052448928356,0.0,0.0,0.0,0.0,1.0,0.0025502685457468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052929759025573,0.117236316204071,-0.0119433384388685,0.0,5.917241287534125e-05,0.0,0.0,4.5371503829956055,0.0,0.0,0.0,0.2715223729610443,4.0,0.0,1.0
832080,293.3153076171875,297.1499938964844,293.1499938964844,0.0038564619608223,-292.5819702148437,296.2140197753906,0.544651985168457,0.050000000745058,0.0458509027957916,294.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8896789550781,0.544651985168457,0.050000000745058,0.0482832081615924,293.4053039550781,297.1499938964844,293.1499938964844,0.0074557908810675,-399.4133605957031,300.2346496582031,0.544651985168457,0.050000000745058,0.0356618128716945,293.1766052246094,297.1499938964844,293.1499938964844,0.0603176578879356,-1651.230712890625,304.1513671875,0.7168567776679993,0.1085447371006012,0.1037284657359123,293.4220275878906,297.1499938964844,293.1499938964844,0.0006487579084932,-247.6149444580078,291.6871337890625,0.544651985168457,0.050000000745058,0.2290347516536712,290.9329833984375,291.1499938964844,274.7726745605469,272.2698059082031,286.2537841796875,294.9938659667969,291.0816955566406,1.0,0.1569155156612396,0.9482693672180176,0.9482693672180176,1.0,1.0,-0.5550902485847473,0.2401266545057296,0.3149636089801788,0.080728106200695,0.0,0.0,0.105755403637886,25.126070022583008,25.0,431.06640625,-3443.39453125,33.442806243896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,303.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.01953125,18000.0,0.0,0.0,0.0583052448928356,0.0,0.0,0.0,0.0,1.0,0.0025502685457468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052929759025573,0.117236316204071,-0.0119433384388685,0.0,5.917241287534125e-05,0.0,0.0,4.5371503829956055,0.0,0.0,0.0,0.2715223729610443,4.0,0.0,1.0
832140,293.3149108886719,297.1499938964844,293.1499938964844,0.003744836198166,-280.94207763671875,296.3922119140625,0.5447037816047668,0.050000000745058,0.0458505190908908,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.5447037816047668,0.050000000745058,0.0482828021049499,293.4058532714844,297.1499938964844,293.1499938964844,0.0072062825784087,-385.0120239257813,300.2613220214844,0.5447037816047668,0.050000000745058,0.0356615148484706,293.1749267578125,297.1499938964844,293.1499938964844,0.0580531470477581,-1605.66845703125,304.15447998046875,0.7163193821907043,0.1082084029912948,0.1034628972411155,293.4222717285156,297.1499938964844,293.1499938964844,0.0005227664951235,-192.3733825683593,291.9602355957031,0.5447037816047668,0.050000000745058,0.2290328294038772,291.32177734375,291.1499938964844,274.75,272.2604675292969,286.2435607910156,294.99285888671875,291.3504943847656,1.0,0.1568604707717895,0.9492278695106506,0.9492278695106506,1.0,1.0,-0.5547679662704468,0.2399879395961761,0.314780056476593,0.0807229653000831,0.0,0.0,0.0505005419254303,25.11389541625977,25.0,294.4690246582031,-3141.3076171875,33.400630950927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,302.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.14453125,18000.0,0.0,0.0,0.0608041621744632,0.0,0.0,0.0,0.0,1.0,0.0028478277381509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853278338909149,0.0999580100178718,-0.014630177989602,0.0,6.170849519548938e-05,0.0,0.0,3.843415260314941,0.0,0.0,0.0,0.2692300975322723,4.0,0.0,1.0
832200,293.3149108886719,297.1499938964844,293.1499938964844,0.003744836198166,-280.94207763671875,296.3922119140625,0.5447037816047668,0.050000000745058,0.0458505190908908,294.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.5447037816047668,0.050000000745058,0.0482828021049499,293.4058532714844,297.1499938964844,293.1499938964844,0.0072062825784087,-385.0120239257813,300.2613220214844,0.5447037816047668,0.050000000745058,0.0356615148484706,293.1749267578125,297.1499938964844,293.1499938964844,0.0580531470477581,-1605.66845703125,304.15447998046875,0.7163193821907043,0.1082084029912948,0.1034628972411155,293.4222717285156,297.1499938964844,293.1499938964844,0.0005227664951235,-192.3733825683593,291.9602355957031,0.5447037816047668,0.050000000745058,0.2290328294038772,291.32177734375,291.1499938964844,274.75,272.2604675292969,286.2435607910156,294.99285888671875,291.3504943847656,1.0,0.1568604707717895,0.9492278695106506,0.9492278695106506,1.0,1.0,-0.5547679662704468,0.2399879395961761,0.314780056476593,0.0807229653000831,0.0,0.0,0.0505005419254303,25.11389541625977,25.0,294.4690246582031,-3141.3076171875,33.400630950927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,302.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.14453125,18000.0,0.0,0.0,0.0608041621744632,0.0,0.0,0.0,0.0,1.0,0.0028478277381509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853278338909149,0.0999580100178718,-0.014630177989602,0.0,6.170849519548938e-05,0.0,0.0,3.843415260314941,0.0,0.0,0.0,0.2692300975322723,4.0,0.0,1.0
832260,293.31475830078125,297.1499938964844,293.1499938964844,0.003690420417115,-276.45770263671875,296.37554931640625,0.5447056889533997,0.050000000745058,0.0458505041897296,294.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5447056889533997,0.050000000745058,0.048282790929079,293.4073181152344,297.1499938964844,293.1499938964844,0.0070819463580846,-379.4117736816406,300.1898193359375,0.5447056889533997,0.050000000745058,0.0356615036725997,293.174072265625,297.1499938964844,293.1499938964844,0.0573644712567329,-1592.6585693359375,304.15411376953125,0.7153872847557068,0.1077543422579765,0.1030473262071609,293.4227905273437,297.1499938964844,293.1499938964844,0.0004778806178364,-152.8182830810547,291.9276428222656,0.5447056889533997,0.050000000745058,0.2290327697992324,291.386474609375,291.1499938964844,274.7260131835937,272.2499389648437,286.2335205078125,294.992431640625,291.3905334472656,1.0,0.1568068712949752,0.9489571452140808,0.9489571452140808,1.0,1.0,-0.5542691349983215,0.2397558391094207,0.3145133256912231,0.0806594267487526,0.0,0.0,0.0133905559778213,25.110170364379883,25.0,105.4572982788086,-2951.025390625,33.34968566894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,301.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.0628501623868942,0.0,0.0,0.0,0.0,1.0,0.003718787105754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729132443666458,0.0962088033556938,-0.023295558989048,0.0,6.378492253134027e-05,0.0,0.0,3.676270723342896,0.0,0.0,0.0,0.2681704461574554,4.0,0.0,1.0
832320,293.31475830078125,297.1499938964844,293.1499938964844,0.003690420417115,-276.45770263671875,296.37554931640625,0.5447056889533997,0.050000000745058,0.0458505041897296,294.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.5447056889533997,0.050000000745058,0.048282790929079,293.4073181152344,297.1499938964844,293.1499938964844,0.0070819463580846,-379.4117736816406,300.1898193359375,0.5447056889533997,0.050000000745058,0.0356615036725997,293.174072265625,297.1499938964844,293.1499938964844,0.0573644712567329,-1592.6585693359375,304.15411376953125,0.7153872847557068,0.1077543422579765,0.1030473262071609,293.4227905273437,297.1499938964844,293.1499938964844,0.0004778806178364,-152.8182830810547,291.9276428222656,0.5447056889533997,0.050000000745058,0.2290327697992324,291.386474609375,291.1499938964844,274.7260131835937,272.2499389648437,286.2335205078125,294.992431640625,291.3905334472656,1.0,0.1568068712949752,0.9489571452140808,0.9489571452140808,1.0,1.0,-0.5542691349983215,0.2397558391094207,0.3145133256912231,0.0806594267487526,0.0,0.0,0.0133905559778213,25.110170364379883,25.0,105.4572982788086,-2951.025390625,33.34968566894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,301.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.0628501623868942,0.0,0.0,0.0,0.0,1.0,0.003718787105754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729132443666458,0.0962088033556938,-0.023295558989048,0.0,6.378492253134027e-05,0.0,0.0,3.676270723342896,0.0,0.0,0.0,0.2681704461574554,4.0,0.0,1.0
832380,293.3136901855469,297.1499938964844,293.1499938964844,0.0036575736012309,-275.98370361328125,296.2541198730469,0.5447043776512146,0.050000000745058,0.0458505153656005,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5447043776512146,0.050000000745058,0.0482828021049499,293.4082336425781,297.1499938964844,293.1499938964844,0.0070401579141616,-380.3933410644531,300.0643005371094,0.5447043776512146,0.050000000745058,0.0356615148484706,293.17315673828125,297.1499938964844,293.1499938964844,0.0581135004758834,-1608.91357421875,304.1512451171875,0.7144397497177124,0.1073303595185279,0.1026307791471481,293.42236328125,297.1499938964844,293.1499938964844,0.0004207192105241,-99.86065673828124,291.72857666015625,0.5447043776512146,0.050000000745058,0.2290328294038772,291.2752685546875,291.1499938964844,274.7006530761719,272.2381896972656,286.2223815917969,294.9909362792969,291.0772705078125,1.0,0.1567545682191848,0.948686420917511,0.948686420917511,1.0,1.0,-0.5537693500518799,0.2395231574773788,0.3142462074756622,0.0805939435958862,0.0,0.0,0.0,25.107067108154297,25.0,-996.5986938476562,-0.0,33.29928970336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,297.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.576171875,18000.0,0.0,0.0,0.0632763728499412,0.0,0.0,0.0,0.0,1.0,0.0108663449063897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003351317718625,0.0646000728011131,-0.0642649382352829,0.0,6.421747093554586e-05,0.0,0.0,2.4107494354248047,0.0,0.0,0.0,0.2624691724777221,4.0,0.0,1.0
832440,293.3136901855469,297.1499938964844,293.1499938964844,0.0036575736012309,-275.98370361328125,296.2541198730469,0.5447043776512146,0.050000000745058,0.0458505153656005,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5447043776512146,0.050000000745058,0.0482828021049499,293.4082336425781,297.1499938964844,293.1499938964844,0.0070401579141616,-380.3933410644531,300.0643005371094,0.5447043776512146,0.050000000745058,0.0356615148484706,293.17315673828125,297.1499938964844,293.1499938964844,0.0581135004758834,-1608.91357421875,304.1512451171875,0.7144397497177124,0.1073303595185279,0.1026307791471481,293.42236328125,297.1499938964844,293.1499938964844,0.0004207192105241,-99.86065673828124,291.72857666015625,0.5447043776512146,0.050000000745058,0.2290328294038772,291.2752685546875,291.1499938964844,274.7006530761719,272.2381896972656,286.2223815917969,294.9909362792969,291.0772705078125,1.0,0.1567545682191848,0.948686420917511,0.948686420917511,1.0,1.0,-0.5537693500518799,0.2395231574773788,0.3142462074756622,0.0805939435958862,0.0,0.0,0.0,25.107067108154297,25.0,-996.5986938476562,-0.0,33.29928970336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,297.6580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.576171875,18000.0,0.0,0.0,0.0632763728499412,0.0,0.0,0.0,0.0,1.0,0.0108663449063897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003351317718625,0.0646000728011131,-0.0642649382352829,0.0,6.421747093554586e-05,0.0,0.0,2.4107494354248047,0.0,0.0,0.0,0.2624691724777221,4.0,0.0,1.0
832500,293.31060791015625,297.1499938964844,293.1499938964844,0.0037300018593668,-287.8887634277344,295.8625793457031,0.544715940952301,0.050000000745058,0.045850433409214,294.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7475280761719,0.544715940952301,0.050000000745058,0.0482827126979827,293.4070739746094,297.1499938964844,293.1499938964844,0.0072293900884687,-396.9665832519531,299.8288879394531,0.544715940952301,0.050000000745058,0.0356614477932453,293.1722717285156,297.1499938964844,293.1499938964844,0.0617765076458454,-1684.3382568359375,304.1444091796875,0.7140868902206421,0.1072089448571205,0.102471150457859,293.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.544715940952301,0.050000000745058,0.2290323972702026,290.6712646484375,291.1499938964844,274.6875,272.2318420410156,286.2154235839844,294.9883117675781,290.4962463378906,1.0,0.1567296832799911,0.948551058769226,0.948551058769226,1.0,1.0,-0.5535769462585449,0.2394310384988784,0.3141459226608276,0.0805726870894432,0.0,0.0,0.0892239958047866,25.10354232788086,25.0,-508.4274597167969,-3085.82470703125,33.2777099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40191650390625,299.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17792.158203125,18000.0,0.0,0.0,0.0590864494442939,0.0,0.0,0.0,0.0,1.0,0.0059435158036649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775316059589386,0.1189856827259063,-0.0414540730416774,0.0,5.996523395879194e-05,0.0,0.0,4.5172648429870605,0.0,0.0,0.0,0.2696441113948822,4.0,0.0,1.0
