time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832560,293.307373046875,297.1499938964844,293.1499938964844,0.003736414713785,-286.4147033691406,295.850341796875,0.544752836227417,0.050000000745058,0.0458501577377319,294.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66326904296875,0.544752836227417,0.050000000745058,0.0482824258506298,293.4052429199219,297.1499938964844,293.1499938964844,0.0071524498052895,-391.2259826660156,299.7919311523437,0.544752836227417,0.050000000745058,0.0356612354516983,293.1709289550781,297.1499938964844,293.1499938964844,0.0606408528983593,-1660.737548828125,304.1476135253906,0.7139879465103149,0.1071925312280654,0.1024107187986373,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.544752836227417,0.050000000745058,0.2290310263633728,290.6834716796875,291.1499938964844,274.67401123046875,272.2252197265625,286.20751953125,294.98419189453125,290.8510437011719,1.0,0.1567071378231048,0.9487240314483644,0.9487240314483644,1.0,1.0,-0.5535018444061279,0.2393927574157714,0.314109057188034,0.0805808007717132,0.0,0.0,0.1241246685385704,25.095951080322266,25.0,255.4124755859375,-3440.558837890625,33.26343536376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,303.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.494140625,18000.0,0.0,0.0,0.0580807924270629,0.0,0.0,0.0,0.0,1.0,0.0033008367754518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039246097207069,0.1229981258511543,-0.0190735142678022,0.0,5.89446208323352e-05,0.0,0.0,4.742446422576904,0.0,0.0,0.0,0.2717266678810119,4.0,0.0,1.0
832620,293.3064270019531,297.1499938964844,293.1499938964844,0.0036058300174772,-271.501220703125,296.1443786621094,0.5448282957077026,0.050000000745058,0.0458495989441871,294.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.5448282957077026,0.050000000745058,0.0482818335294723,293.4049987792969,297.1499938964844,293.1499938964844,0.0068541415967047,-371.9345703125,299.8866882324219,0.5448282957077026,0.050000000745058,0.0356607995927333,293.1690368652344,297.1499938964844,293.1499938964844,0.057479441165924,-1596.32470703125,304.1534118652344,0.7139188647270203,0.1070472076535224,0.102345235645771,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3631591796875,0.5448282957077026,0.050000000745058,0.2290282398462295,291.2436218261719,291.1499938964844,274.64599609375,272.2110290527344,286.194091796875,294.98065185546875,291.2980041503906,1.0,0.1566681712865829,0.9490699172019958,0.9490699172019958,1.0,1.0,-0.5534180402755737,0.2393444627523422,0.3140735626220703,0.0806118324398994,0.0,0.0,0.0682297497987747,25.08097648620605,25.0,369.54888916015625,-3244.324951171875,33.24138259887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,302.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1484375,18000.0,0.0,0.0,0.0603690631687641,0.0,0.0,0.0,0.0,1.0,0.0025289054028689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920740365982055,0.1038195639848709,-0.0117455292493104,0.0,6.12669246038422e-05,0.0,0.0,4.004141807556152,0.0,0.0,0.0,0.2699196338653564,4.0,0.0,1.0
832680,293.3064270019531,297.1499938964844,293.1499938964844,0.0036058300174772,-271.501220703125,296.1443786621094,0.5448282957077026,0.050000000745058,0.0458495989441871,294.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.5448282957077026,0.050000000745058,0.0482818335294723,293.4049987792969,297.1499938964844,293.1499938964844,0.0068541415967047,-371.9345703125,299.8866882324219,0.5448282957077026,0.050000000745058,0.0356607995927333,293.1690368652344,297.1499938964844,293.1499938964844,0.057479441165924,-1596.32470703125,304.1534118652344,0.7139188647270203,0.1070472076535224,0.102345235645771,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3631591796875,0.5448282957077026,0.050000000745058,0.2290282398462295,291.2436218261719,291.1499938964844,274.64599609375,272.2110290527344,286.194091796875,294.98065185546875,291.2980041503906,1.0,0.1566681712865829,0.9490699172019958,0.9490699172019958,1.0,1.0,-0.5534180402755737,0.2393444627523422,0.3140735626220703,0.0806118324398994,0.0,0.0,0.0682297497987747,25.08097648620605,25.0,369.54888916015625,-3244.324951171875,33.24138259887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535339355469,302.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1484375,18000.0,0.0,0.0,0.0603690631687641,0.0,0.0,0.0,0.0,1.0,0.0025289054028689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920740365982055,0.1038195639848709,-0.0117455292493104,0.0,6.12669246038422e-05,0.0,0.0,4.004141807556152,0.0,0.0,0.0,0.2699196338653564,4.0,0.0,1.0
832740,293.3064270019531,297.1499938964844,293.1499938964844,0.0035448591224849,-266.0588684082031,296.1664428710937,0.544829249382019,0.050000000745058,0.0458495914936065,294.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.544829249382019,0.050000000745058,0.0482818260788917,293.4057006835937,297.1499938964844,293.1499938964844,0.0067210495471954,-365.1189880371094,299.8380126953125,0.544829249382019,0.050000000745058,0.0356607921421527,293.16815185546875,297.1499938964844,293.1499938964844,0.0566110499203205,-1579.4736328125,304.1536560058594,0.7132247686386108,0.1067454069852829,0.1020441725850105,293.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712280273437,0.544829249382019,0.050000000745058,0.2290282100439071,291.3653259277344,291.1499938964844,274.6166687011719,272.19561767578125,286.1807861328125,294.97906494140625,291.37371826171875,1.0,0.1566297560930252,0.9494158625602722,0.9494158625602722,1.0,1.0,-0.5530566573143005,0.2391820400953292,0.3138746321201324,0.0805811956524849,0.0,0.0,0.0289742592722177,25.078462600708008,25.0,155.9750518798828,-3023.677001953125,33.20476150512695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,301.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.478515625,18000.0,0.0,0.0,0.062656283378601,0.0,0.0,0.0,0.0,1.0,0.0033363751135766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775300860404968,0.0969314277172088,-0.0194013454020023,0.0,6.358815880957991e-05,0.0,0.0,3.711525201797485,0.0,0.0,0.0,0.2684860825538635,4.0,0.0,1.0
832800,293.3064270019531,297.1499938964844,293.1499938964844,0.0035448591224849,-266.0588684082031,296.1664428710937,0.544829249382019,0.050000000745058,0.0458495914936065,294.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36163330078125,0.544829249382019,0.050000000745058,0.0482818260788917,293.4057006835937,297.1499938964844,293.1499938964844,0.0067210495471954,-365.1189880371094,299.8380126953125,0.544829249382019,0.050000000745058,0.0356607921421527,293.16815185546875,297.1499938964844,293.1499938964844,0.0566110499203205,-1579.4736328125,304.1536560058594,0.7132247686386108,0.1067454069852829,0.1020441725850105,293.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5712280273437,0.544829249382019,0.050000000745058,0.2290282100439071,291.3653259277344,291.1499938964844,274.6166687011719,272.19561767578125,286.1807861328125,294.97906494140625,291.37371826171875,1.0,0.1566297560930252,0.9494158625602722,0.9494158625602722,1.0,1.0,-0.5530566573143005,0.2391820400953292,0.3138746321201324,0.0805811956524849,0.0,0.0,0.0289742592722177,25.078462600708008,25.0,155.9750518798828,-3023.677001953125,33.20476150512695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,301.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.478515625,18000.0,0.0,0.0,0.062656283378601,0.0,0.0,0.0,0.0,1.0,0.0033363751135766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775300860404968,0.0969314277172088,-0.0194013454020023,0.0,6.358815880957991e-05,0.0,0.0,3.711525201797485,0.0,0.0,0.0,0.2684860825538635,4.0,0.0,1.0
832860,293.3044738769531,297.1499938964844,293.1499938964844,0.0035060283262282,-263.1488952636719,296.1268920898437,0.5448582768440247,0.050000000745058,0.0458493754267692,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5448582768440247,0.050000000745058,0.0482816025614738,293.4046630859375,297.1499938964844,293.1499938964844,0.006630084477365,-361.2389526367188,299.7582092285156,0.5448582768440247,0.050000000745058,0.0356606245040893,293.1666564941406,297.1499938964844,293.1499938964844,0.0563954450190067,-1575.6103515625,304.1527709960937,0.7128258943557739,0.1065843850374221,0.1018590107560157,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.5448582768440247,0.050000000745058,0.2290271371603012,291.3788452148437,291.1499938964844,274.58599853515625,272.17901611328125,286.16583251953125,294.9755249023437,291.3717041015625,1.0,0.156594693660736,0.9497593641281128,0.9497593641281128,1.0,1.0,-0.5528324246406555,0.2390778511762619,0.3137545585632324,0.0805766806006431,0.0,0.0,0.0,25.071462631225582,25.0,-37.45458984375,-2243.947021484375,33.17693328857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,299.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.16796875,18000.0,0.0,0.0,0.0642770901322364,0.0,0.0,0.0,0.0,1.0,0.0062925517559051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348655916750431,0.0786224156618118,-0.0437568202614784,0.0,6.523307820316404e-05,0.0,0.0,2.981897592544556,0.0,0.0,0.0,0.2648980021476745,4.0,0.0,1.0
832920,293.3044738769531,297.1499938964844,293.1499938964844,0.0035060283262282,-263.1488952636719,296.1268920898437,0.5448582768440247,0.050000000745058,0.0458493754267692,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5448582768440247,0.050000000745058,0.0482816025614738,293.4046630859375,297.1499938964844,293.1499938964844,0.006630084477365,-361.2389526367188,299.7582092285156,0.5448582768440247,0.050000000745058,0.0356606245040893,293.1666564941406,297.1499938964844,293.1499938964844,0.0563954450190067,-1575.6103515625,304.1527709960937,0.7128258943557739,0.1065843850374221,0.1018590107560157,293.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.5448582768440247,0.050000000745058,0.2290271371603012,291.3788452148437,291.1499938964844,274.58599853515625,272.17901611328125,286.16583251953125,294.9755249023437,291.3717041015625,1.0,0.156594693660736,0.9497593641281128,0.9497593641281128,1.0,1.0,-0.5528324246406555,0.2390778511762619,0.3137545585632324,0.0805766806006431,0.0,0.0,0.0,25.071462631225582,25.0,-37.45458984375,-2243.947021484375,33.17693328857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,299.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.16796875,18000.0,0.0,0.0,0.0642770901322364,0.0,0.0,0.0,0.0,1.0,0.0062925517559051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348655916750431,0.0786224156618118,-0.0437568202614784,0.0,6.523307820316404e-05,0.0,0.0,2.981897592544556,0.0,0.0,0.0,0.2648980021476745,4.0,0.0,1.0
832980,293.2991943359375,297.1499938964844,293.1499938964844,0.0035704944748431,-276.0472106933594,295.6260681152344,0.5449104905128479,0.050000000745058,0.0458489879965782,294.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5449104905128479,0.050000000745058,0.048281192779541,293.4017028808594,297.1499938964844,293.1499938964844,0.0068121226504445,-380.0348510742188,299.4225769042969,0.5449104905128479,0.050000000745058,0.0356603264808654,293.1646728515625,297.1499938964844,293.1499938964844,0.0612135641276836,-1674.2410888671875,304.1434936523437,0.7127180099487305,0.1065651848912239,0.1017883867025375,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5449104905128479,0.050000000745058,0.229025200009346,290.6467590332031,291.1499938964844,274.5539855957031,272.1611633300781,286.1486511230469,294.9692077636719,290.50836181640625,1.0,0.1565647572278976,0.9501028656959534,0.9501028656959534,1.0,1.0,-0.5527439713478088,0.2390315532684326,0.3137124180793762,0.0805977135896682,0.0,0.0,0.0946779549121856,25.06092643737793,25.0,-432.37994384765625,-3115.1494140625,33.158653259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954162597656,300.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17800.84375,18000.0,0.0,0.0,0.0596624463796615,0.0,0.0,0.0,0.0,1.0,0.0057090064510703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792658329010009,0.1192373186349868,-0.0399714857339859,0.0,6.0549798945430666e-05,0.0,0.0,4.531924724578857,0.0,0.0,0.0,0.269825130701065,4.0,0.0,1.0
833040,293.2991943359375,297.1499938964844,293.1499938964844,0.0035704944748431,-276.0472106933594,295.6260681152344,0.5449104905128479,0.050000000745058,0.0458489879965782,294.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5449104905128479,0.050000000745058,0.048281192779541,293.4017028808594,297.1499938964844,293.1499938964844,0.0068121226504445,-380.0348510742188,299.4225769042969,0.5449104905128479,0.050000000745058,0.0356603264808654,293.1646728515625,297.1499938964844,293.1499938964844,0.0612135641276836,-1674.2410888671875,304.1434936523437,0.7127180099487305,0.1065651848912239,0.1017883867025375,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.718994140625,0.5449104905128479,0.050000000745058,0.229025200009346,290.6467590332031,291.1499938964844,274.5539855957031,272.1611633300781,286.1486511230469,294.9692077636719,290.50836181640625,1.0,0.1565647572278976,0.9501028656959534,0.9501028656959534,1.0,1.0,-0.5527439713478088,0.2390315532684326,0.3137124180793762,0.0805977135896682,0.0,0.0,0.0946779549121856,25.06092643737793,25.0,-432.37994384765625,-3115.1494140625,33.158653259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954162597656,300.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17800.84375,18000.0,0.0,0.0,0.0596624463796615,0.0,0.0,0.0,0.0,1.0,0.0057090064510703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792658329010009,0.1192373186349868,-0.0399714857339859,0.0,6.0549798945430666e-05,0.0,0.0,4.531924724578857,0.0,0.0,0.0,0.269825130701065,4.0,0.0,1.0
833100,293.29547119140625,297.1499938964844,293.1499938964844,0.0035729373339563,-274.0424499511719,295.6469116210937,0.544964075088501,0.050000000745058,0.0458485931158065,294.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822814941406,0.544964075088501,0.050000000745058,0.0482807755470275,293.3988952636719,297.1499938964844,293.1499938964844,0.0067349993623793,-373.78814697265625,299.4060363769531,0.544964075088501,0.050000000745058,0.0356600172817707,293.1630554199219,297.1499938964844,293.1499938964844,0.0600157268345356,-1649.1412353515625,304.1469421386719,0.7129625082015991,0.1066980585455894,0.1018682941794395,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6822814941406,0.544964075088501,0.050000000745058,0.2290232181549072,290.7056579589844,291.1499938964844,274.5375061035156,272.1517944335937,286.1387939453125,294.9639892578125,290.8699645996094,1.0,0.1565533429384231,0.9502745866775512,0.9502745866775512,1.0,1.0,-0.5528361201286316,0.2390657514333725,0.3137703537940979,0.0806356072425842,0.0,0.0,0.1229271218180656,25.051319122314453,25.0,264.58453369140625,-3451.99609375,33.15834045410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41436767578125,303.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.638671875,18000.0,0.0,0.0,0.0589063204824924,0.0,0.0,0.0,0.0,1.0,0.0031774882227182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044748425483703,0.1223138272762298,-0.0178389828652143,0.0,5.978242916171439e-05,0.0,0.0,4.718615531921387,0.0,0.0,0.0,0.27171790599823,4.0,0.0,1.0
833160,293.2937316894531,297.1499938964844,293.1499938964844,0.0035070162266492,-265.9759216308594,295.8387756347656,0.5450253486633301,0.050000000745058,0.0458481386303901,294.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5450253486633301,0.050000000745058,0.0482802987098693,293.3971862792969,297.1499938964844,293.1499938964844,0.0065828305669128,-363.0154113769531,299.48590087890625,0.5450253486633301,0.050000000745058,0.0356596633791923,293.1615600585937,297.1499938964844,293.1499938964844,0.0582199059426784,-1612.14892578125,304.1507263183594,0.7133253812789917,0.1068230420351028,0.1019958779215812,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.5450253486633301,0.050000000745058,0.2290209382772445,291.04156494140625,291.1499938964844,274.5206604003906,272.1421203613281,286.1298828125,294.9604797363281,291.1543884277344,1.0,0.1565447598695755,0.9504460096359252,0.9504460096359252,1.0,1.0,-0.5529849529266357,0.2391237616539001,0.3138611912727356,0.0806850045919418,0.0,0.0,0.0960434228181839,25.04063606262207,25.0,424.9246215820313,-3405.123291015625,33.162384033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,303.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37890625,18000.0,0.0,0.0,0.0599191226065158,0.0,0.0,0.0,0.0,1.0,0.0023514768108725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024010628461837,0.1126508638262748,-0.010249800980091,0.0,6.081029277993366e-05,0.0,0.0,4.359220504760742,0.0,0.0,0.0,0.2710901498794555,4.0,0.0,1.0
833220,293.292724609375,297.1499938964844,293.1499938964844,0.003425381379202,-257.7213134765625,295.9668884277344,0.545093297958374,0.050000000745058,0.0458476357161998,294.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.545093297958374,0.050000000745058,0.0482797659933567,293.39654541015625,297.1499938964844,293.1499938964844,0.0064106108620762,-352.5858764648437,299.50115966796875,0.545093297958374,0.050000000745058,0.035659272223711,293.1598815917969,297.1499938964844,293.1499938964844,0.0569194927811622,-1585.6485595703125,304.15252685546875,0.7136538028717041,0.1068767830729484,0.1021060198545456,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.545093297958374,0.050000000745058,0.2290184199810028,291.316650390625,291.1499938964844,274.4859924316406,272.121826171875,286.11334228515625,294.95684814453125,291.3359069824219,1.0,0.156531348824501,0.950788915157318,0.950788915157318,1.0,1.0,-0.5531124472618103,0.2391703277826309,0.3139421343803406,0.0807448029518127,0.0,0.0,0.0504765026271343,25.02865219116211,25.0,239.5831451416016,-3137.594482421875,33.16317367553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,302.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.44140625,18000.0,0.0,0.0,0.0623889155685901,0.0,0.0,0.0,0.0,1.0,0.0028313975781202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08457513153553,0.0990411713719368,-0.0144660361111164,0.0,6.331681652227417e-05,0.0,0.0,3.805198907852173,0.0,0.0,0.0,0.2690752148628235,4.0,0.0,1.0
833280,293.292724609375,297.1499938964844,293.1499938964844,0.003425381379202,-257.7213134765625,295.9668884277344,0.545093297958374,0.050000000745058,0.0458476357161998,294.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.545093297958374,0.050000000745058,0.0482797659933567,293.39654541015625,297.1499938964844,293.1499938964844,0.0064106108620762,-352.5858764648437,299.50115966796875,0.545093297958374,0.050000000745058,0.035659272223711,293.1598815917969,297.1499938964844,293.1499938964844,0.0569194927811622,-1585.6485595703125,304.15252685546875,0.7136538028717041,0.1068767830729484,0.1021060198545456,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.545093297958374,0.050000000745058,0.2290184199810028,291.316650390625,291.1499938964844,274.4859924316406,272.121826171875,286.11334228515625,294.95684814453125,291.3359069824219,1.0,0.156531348824501,0.950788915157318,0.950788915157318,1.0,1.0,-0.5531124472618103,0.2391703277826309,0.3139421343803406,0.0807448029518127,0.0,0.0,0.0504765026271343,25.02865219116211,25.0,239.5831451416016,-3137.594482421875,33.16317367553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,302.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.44140625,18000.0,0.0,0.0,0.0623889155685901,0.0,0.0,0.0,0.0,1.0,0.0028313975781202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08457513153553,0.0990411713719368,-0.0144660361111164,0.0,6.331681652227417e-05,0.0,0.0,3.805198907852173,0.0,0.0,0.0,0.2690752148628235,4.0,0.0,1.0
833340,293.2920837402344,297.1499938964844,293.1499938964844,0.0033823228441178,-254.2111358642578,295.9482421875,0.545107364654541,0.050000000745058,0.0458475314080715,294.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.359619140625,0.545107364654541,0.050000000745058,0.048279657959938,293.39697265625,297.1499938964844,293.1499938964844,0.0063115768134593,-347.82208251953125,299.4319152832031,0.545107364654541,0.050000000745058,0.0356591902673244,293.1590270996094,297.1499938964844,293.1499938964844,0.0566463246941566,-1580.328369140625,304.1521301269531,0.713543176651001,0.1068005785346031,0.1020516008138656,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.359619140625,0.545107364654541,0.050000000745058,0.229017898440361,291.3609619140625,291.1499938964844,274.45001220703125,272.1003112792969,286.09619140625,294.95367431640625,291.3632202148437,1.0,0.1565189957618713,0.9511317610740662,0.9511317610740662,1.0,1.0,-0.5530461668968201,0.2391387224197387,0.3139074742794037,0.0807582065463066,0.0,0.0,0.0185313876718282,25.025671005249023,25.0,78.38410949707031,-2978.42626953125,33.154090881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,301.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.0643514692783355,0.0,0.0,0.0,0.0,1.0,0.0036286131944507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740444585680961,0.0964142307639122,-0.0223697740584611,0.0,6.53085662634112e-05,0.0,0.0,3.684902429580689,0.0,0.0,0.0,0.2682226896286011,4.0,0.0,1.0
833400,293.2920837402344,297.1499938964844,293.1499938964844,0.0033823228441178,-254.2111358642578,295.9482421875,0.545107364654541,0.050000000745058,0.0458475314080715,294.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.359619140625,0.545107364654541,0.050000000745058,0.048279657959938,293.39697265625,297.1499938964844,293.1499938964844,0.0063115768134593,-347.82208251953125,299.4319152832031,0.545107364654541,0.050000000745058,0.0356591902673244,293.1590270996094,297.1499938964844,293.1499938964844,0.0566463246941566,-1580.328369140625,304.1521301269531,0.713543176651001,0.1068005785346031,0.1020516008138656,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.359619140625,0.545107364654541,0.050000000745058,0.229017898440361,291.3609619140625,291.1499938964844,274.45001220703125,272.1003112792969,286.09619140625,294.95367431640625,291.3632202148437,1.0,0.1565189957618713,0.9511317610740662,0.9511317610740662,1.0,1.0,-0.5530461668968201,0.2391387224197387,0.3139074742794037,0.0807582065463066,0.0,0.0,0.0185313876718282,25.025671005249023,25.0,78.38410949707031,-2978.42626953125,33.154090881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,301.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.984375,18000.0,0.0,0.0,0.0643514692783355,0.0,0.0,0.0,0.0,1.0,0.0036286131944507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740444585680961,0.0964142307639122,-0.0223697740584611,0.0,6.53085662634112e-05,0.0,0.0,3.684902429580689,0.0,0.0,0.0,0.2682226896286011,4.0,0.0,1.0
833460,293.2909545898437,297.1499938964844,293.1499938964844,0.0033490622881799,-252.2682342529297,295.88336181640625,0.5451130270957947,0.050000000745058,0.0458474867045879,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5451130270957947,0.050000000745058,0.0482796132564544,293.397216796875,297.1499938964844,293.1499938964844,0.0062403972260653,-345.3960266113281,299.33563232421875,0.5451130270957947,0.050000000745058,0.0356591567397117,293.15826416015625,297.1499938964844,293.1499938964844,0.0568953417241573,-1585.6253662109375,304.15093994140625,0.7133735418319702,0.106727011501789,0.1019756719470024,293.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5451130270957947,0.050000000745058,0.2290177047252655,291.330810546875,291.1499938964844,274.41265869140625,272.0775756835937,286.0780029296875,294.949951171875,291.2635192871094,1.0,0.1565072387456894,0.9514722228050232,0.9514722228050232,1.0,1.0,-0.5529546737670898,0.2390991002321243,0.3138555586338043,0.0807605311274528,0.0,0.0,0.0,25.02405548095703,25.0,-469.546142578125,-486.9261779785156,33.14390563964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,297.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.2265625,18000.0,0.0,0.0,0.0654072314500808,0.0,0.0,0.0,0.0,1.0,0.0094069810584187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046812552027404,0.0639675706624984,-0.0592863112688064,0.0,6.638002378167585e-05,0.0,0.0,2.399162530899048,0.0,0.0,0.0,0.262783944606781,4.0,0.0,1.0
833520,293.2909545898437,297.1499938964844,293.1499938964844,0.0033490622881799,-252.2682342529297,295.88336181640625,0.5451130270957947,0.050000000745058,0.0458474867045879,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5451130270957947,0.050000000745058,0.0482796132564544,293.397216796875,297.1499938964844,293.1499938964844,0.0062403972260653,-345.3960266113281,299.33563232421875,0.5451130270957947,0.050000000745058,0.0356591567397117,293.15826416015625,297.1499938964844,293.1499938964844,0.0568953417241573,-1585.6253662109375,304.15093994140625,0.7133735418319702,0.106727011501789,0.1019756719470024,293.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5451130270957947,0.050000000745058,0.2290177047252655,291.330810546875,291.1499938964844,274.41265869140625,272.0775756835937,286.0780029296875,294.949951171875,291.2635192871094,1.0,0.1565072387456894,0.9514722228050232,0.9514722228050232,1.0,1.0,-0.5529546737670898,0.2390991002321243,0.3138555586338043,0.0807605311274528,0.0,0.0,0.0,25.02405548095703,25.0,-469.546142578125,-486.9261779785156,33.14390563964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,297.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.2265625,18000.0,0.0,0.0,0.0654072314500808,0.0,0.0,0.0,0.0,1.0,0.0094069810584187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046812552027404,0.0639675706624984,-0.0592863112688064,0.0,6.638002378167585e-05,0.0,0.0,2.399162530899048,0.0,0.0,0.0,0.262783944606781,4.0,0.0,1.0
833580,293.2851257324219,297.1499938964844,293.1499938964844,0.003433046862483,-264.9320068359375,295.3799133300781,0.5451481342315674,0.050000000745058,0.0458472296595573,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.5451481342315674,0.050000000745058,0.0482793413102626,293.3941650390625,297.1499938964844,293.1499938964844,0.0063877282664179,-360.6456604003906,298.98150634765625,0.5451481342315674,0.050000000745058,0.0356589555740356,293.1565856933594,297.1499938964844,293.1499938964844,0.0609693638980388,-1668.587646484375,304.1443786621094,0.7135021686553955,0.1068514436483383,0.1020148321986198,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.5451481342315674,0.050000000745058,0.2290164083242416,290.6036376953125,291.1499938964844,274.3739929199219,272.0535888671875,286.0568542480469,294.9422912597656,290.7088928222656,1.0,0.1564981192350387,0.9518126845359802,0.9518126845359802,1.0,1.0,-0.5529991388320923,0.2391189783811569,0.3138801753520965,0.0807851254940033,0.0,0.0,0.1209955736994743,25.017635345458984,25.0,39.18544769287109,-3344.99951171875,33.14208221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,302.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.431640625,18000.0,0.0,0.0,0.0601671449840068,0.0,0.0,0.0,0.0,1.0,0.0040664579719305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953465029597282,0.1221625283360481,-0.0268160216510295,0.0,6.106200453359634e-05,0.0,0.0,4.686367034912109,0.0,0.0,0.0,0.2711330056190491,4.0,0.0,1.0
833640,293.2851257324219,297.1499938964844,293.1499938964844,0.003433046862483,-264.9320068359375,295.3799133300781,0.5451481342315674,0.050000000745058,0.0458472296595573,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.5451481342315674,0.050000000745058,0.0482793413102626,293.3941650390625,297.1499938964844,293.1499938964844,0.0063877282664179,-360.6456604003906,298.98150634765625,0.5451481342315674,0.050000000745058,0.0356589555740356,293.1565856933594,297.1499938964844,293.1499938964844,0.0609693638980388,-1668.587646484375,304.1443786621094,0.7135021686553955,0.1068514436483383,0.1020148321986198,293.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6184387207031,0.5451481342315674,0.050000000745058,0.2290164083242416,290.6036376953125,291.1499938964844,274.3739929199219,272.0535888671875,286.0568542480469,294.9422912597656,290.7088928222656,1.0,0.1564981192350387,0.9518126845359802,0.9518126845359802,1.0,1.0,-0.5529991388320923,0.2391189783811569,0.3138801753520965,0.0807851254940033,0.0,0.0,0.1209955736994743,25.017635345458984,25.0,39.18544769287109,-3344.99951171875,33.14208221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,302.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.431640625,18000.0,0.0,0.0,0.0601671449840068,0.0,0.0,0.0,0.0,1.0,0.0040664579719305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953465029597282,0.1221625283360481,-0.0268160216510295,0.0,6.106200453359634e-05,0.0,0.0,4.686367034912109,0.0,0.0,0.0,0.2711330056190491,4.0,0.0,1.0
833700,293.2829895019531,297.1499938964844,293.1499938964844,0.0033833691850304,-257.9886169433594,295.5593566894531,0.5451962351799011,0.050000000745058,0.0458468720316886,294.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.870361328125,0.5451962351799011,0.050000000745058,0.0482789650559425,293.39239501953125,297.1499938964844,293.1499938964844,0.0062541384249925,-350.3317565917969,299.05975341796875,0.5451962351799011,0.050000000745058,0.0356586799025535,293.1553039550781,297.1499938964844,293.1499938964844,0.0591018721461296,-1629.853515625,304.1487731933594,0.7138835191726685,0.107019692659378,0.1021574884653091,293.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.870361328125,0.5451962351799011,0.050000000745058,0.2290146201848983,290.9084167480469,291.1499938964844,274.3541564941406,272.0411376953125,286.0460510253906,294.9380798339844,291.0431823730469,1.0,0.1564967632293701,0.9519829154014589,0.9519829154014589,1.0,1.0,-0.5531669855117798,0.239190474152565,0.313976526260376,0.0808260068297386,0.0,0.0,0.1073384508490562,25.009546279907227,25.0,370.0297546386719,-3453.915771484375,33.15035629272461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,303.3548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.607421875,18000.0,0.0,0.0,0.0606745667755603,0.0,0.0,0.0,0.0,1.0,0.0025657089427113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046595424413681,0.1167339459061622,-0.012074408121407,0.0,6.157696770969778e-05,0.0,0.0,4.515133380889893,0.0,0.0,0.0,0.2714338898658752,4.0,0.0,1.0
833760,293.2822265625,297.1499938964844,293.1499938964844,0.0033296591136604,-251.97415161132807,295.6965637207031,0.5452390313148499,0.050000000745058,0.0458465553820133,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5452390313148499,0.050000000745058,0.0482786297798156,293.3916931152344,297.1499938964844,293.1499938964844,0.0061425296589732,-342.6000671386719,299.11346435546875,0.5452390313148499,0.050000000745058,0.0356584340333938,293.1543273925781,297.1499938964844,293.1499938964844,0.0579354614019393,-1605.8216552734375,304.1510925292969,0.7142510414123535,0.1071427464485168,0.102297268807888,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5452390313148499,0.050000000745058,0.2290130406618118,291.15203857421875,291.1499938964844,274.3340148925781,272.02838134765625,286.0360107421875,294.9355163574219,291.2210998535156,1.0,0.1564970761537552,0.9521533846855164,0.9521533846855164,1.0,1.0,-0.5533317923545837,0.2392613142728805,0.3140704929828644,0.0808648839592933,0.0,0.0,0.0820149555802345,25.00245857238769,25.0,369.3847351074219,-3330.490234375,33.15928268432617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,303.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.958984375,18000.0,0.0,0.0,0.0618251636624336,0.0,0.0,0.0,0.0,1.0,0.0023686189670115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966217443346977,0.1070065274834632,-0.0103847840800881,0.0,6.274468614719808e-05,0.0,0.0,4.133289813995361,0.0,0.0,0.0,0.2703881859779358,4.0,0.0,1.0
833820,293.28173828125,297.1499938964844,293.1499938964844,0.0032697778660804,-246.32293701171875,295.75640869140625,0.5452747344970703,0.050000000745058,0.0458462908864021,294.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5452747344970703,0.050000000745058,0.0482783541083335,293.391845703125,297.1499938964844,293.1499938964844,0.0060148411430418,-335.1898193359375,299.0921630859375,0.5452747344970703,0.050000000745058,0.0356582254171371,293.1533508300781,297.1499938964844,293.1499938964844,0.0572488158941268,-1591.722412109375,304.1517944335937,0.7145903706550598,0.10723677277565,0.1024287343025207,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5452747344970703,0.050000000745058,0.2290117144584655,291.3115539550781,291.1499938964844,274.29266357421875,272.0019226074219,286.0160827636719,294.9319763183594,291.322998046875,1.0,0.1564991027116775,0.9524942636489868,0.9524942636489868,1.0,1.0,-0.5534871220588684,0.2393330037593841,0.3141541182994842,0.0809001997113227,0.0,0.0,0.0467671751976013,24.996641159057617,25.0,176.08847045898438,-3120.560546875,33.16851043701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,302.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9765625,18000.0,0.0,0.0,0.0640510842204094,0.0,0.0,0.0,0.0,1.0,0.0029428913258016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827038511633873,0.0982187837362289,-0.0155149335041642,0.0,6.500371091533452e-05,0.0,0.0,3.768701076507568,0.0,0.0,0.0,0.2688618898391723,4.0,0.0,1.0
833880,293.28173828125,297.1499938964844,293.1499938964844,0.0032697778660804,-246.32293701171875,295.75640869140625,0.5452747344970703,0.050000000745058,0.0458462908864021,294.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5452747344970703,0.050000000745058,0.0482783541083335,293.391845703125,297.1499938964844,293.1499938964844,0.0060148411430418,-335.1898193359375,299.0921630859375,0.5452747344970703,0.050000000745058,0.0356582254171371,293.1533508300781,297.1499938964844,293.1499938964844,0.0572488158941268,-1591.722412109375,304.1517944335937,0.7145903706550598,0.10723677277565,0.1024287343025207,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5452747344970703,0.050000000745058,0.2290117144584655,291.3115539550781,291.1499938964844,274.29266357421875,272.0019226074219,286.0160827636719,294.9319763183594,291.322998046875,1.0,0.1564991027116775,0.9524942636489868,0.9524942636489868,1.0,1.0,-0.5534871220588684,0.2393330037593841,0.3141541182994842,0.0809001997113227,0.0,0.0,0.0467671751976013,24.996641159057617,25.0,176.08847045898438,-3120.560546875,33.16851043701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,302.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9765625,18000.0,0.0,0.0,0.0640510842204094,0.0,0.0,0.0,0.0,1.0,0.0029428913258016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827038511633873,0.0982187837362289,-0.0155149335041642,0.0,6.500371091533452e-05,0.0,0.0,3.768701076507568,0.0,0.0,0.0,0.2688618898391723,4.0,0.0,1.0
833940,293.2810363769531,297.1499938964844,293.1499938964844,0.0032335470896214,-243.4537048339844,295.73016357421875,0.545279860496521,0.050000000745058,0.0458462536334991,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.545279860496521,0.050000000745058,0.0482783131301403,293.39227294921875,297.1499938964844,293.1499938964844,0.0059292595833539,-331.0342102050781,299.0185852050781,0.545279860496521,0.050000000745058,0.0356581956148147,293.1527709960937,297.1499938964844,293.1499938964844,0.0571479871869087,-1589.68603515625,304.1513366699219,0.7146764993667603,0.1072690412402153,0.1024640128016471,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.545279860496521,0.050000000745058,0.2290115356445312,291.3374328613281,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.9281311035156,291.33746337890625,1.0,0.1565012037754058,0.9528351426124572,0.9528351426124572,1.0,1.0,-0.5535290837287903,0.2393612116575241,0.3141679167747497,0.0809033960103988,0.0,0.0,0.0194827020168304,24.995805740356445,25.0,46.871917724609375,-2990.397705078125,33.17169570922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,301.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.065758928656578,0.0,0.0,0.0,0.0,1.0,0.0036589363589882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739827826619148,0.0966603457927703,-0.0226775668561458,0.0,6.673695315839723e-05,0.0,0.0,3.693542718887329,0.0,0.0,0.0,0.2682244181632995,4.0,0.0,1.0
834000,293.2810363769531,297.1499938964844,293.1499938964844,0.0032335470896214,-243.4537048339844,295.73016357421875,0.545279860496521,0.050000000745058,0.0458462536334991,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.545279860496521,0.050000000745058,0.0482783131301403,293.39227294921875,297.1499938964844,293.1499938964844,0.0059292595833539,-331.0342102050781,299.0185852050781,0.545279860496521,0.050000000745058,0.0356581956148147,293.1527709960937,297.1499938964844,293.1499938964844,0.0571479871869087,-1589.68603515625,304.1513366699219,0.7146764993667603,0.1072690412402153,0.1024640128016471,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.545279860496521,0.050000000745058,0.2290115356445312,291.3374328613281,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.9281311035156,291.33746337890625,1.0,0.1565012037754058,0.9528351426124572,0.9528351426124572,1.0,1.0,-0.5535290837287903,0.2393612116575241,0.3141679167747497,0.0809033960103988,0.0,0.0,0.0194827020168304,24.995805740356445,25.0,46.871917724609375,-2990.397705078125,33.17169570922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,301.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.748046875,18000.0,0.0,0.0,0.065758928656578,0.0,0.0,0.0,0.0,1.0,0.0036589363589882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739827826619148,0.0966603457927703,-0.0226775668561458,0.0,6.673695315839723e-05,0.0,0.0,3.693542718887329,0.0,0.0,0.0,0.2682244181632995,4.0,0.0,1.0
834060,293.2797546386719,297.1499938964844,293.1499938964844,0.0032043063547462,-241.6123504638672,295.67242431640625,0.5452874898910522,0.050000000745058,0.0458461977541446,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.5452874898910522,0.050000000745058,0.0482782535254955,293.39215087890625,297.1499938964844,293.1499938964844,0.0058599850162863,-328.2889099121094,298.9259338378906,0.5452874898910522,0.050000000745058,0.0356581546366214,293.152099609375,297.1499938964844,293.1499938964844,0.0574022531509399,-1594.81201171875,304.15045166015625,0.7147963047027588,0.1073329225182533,0.1025129631161689,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.5452874898910522,0.050000000745058,0.2290112525224685,291.3125305175781,291.1499938964844,274.2059936523437,271.9453125,285.9730834960937,294.9234619140625,291.2806396484375,1.0,0.156503826379776,0.9531741142272948,0.9531741142272948,1.0,1.0,-0.5535873174667358,0.2393998503684997,0.3141874670982361,0.0809016749262809,0.0,0.0,0.0,24.99448585510254,25.0,-223.0720672607422,-1682.27783203125,33.175968170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,298.35235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.150390625,18000.0,0.0,0.0,0.0667428970336914,0.0,0.0,0.0,0.0,1.0,0.0078118522651493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0195756014436483,0.071738600730896,-0.0521629974246025,0.0,6.773555651307106e-05,0.0,0.0,2.706101894378662,0.0,0.0,0.0,0.2638539671897888,4.0,0.0,1.0
834120,293.2797546386719,297.1499938964844,293.1499938964844,0.0032043063547462,-241.6123504638672,295.67242431640625,0.5452874898910522,0.050000000745058,0.0458461977541446,294.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.5452874898910522,0.050000000745058,0.0482782535254955,293.39215087890625,297.1499938964844,293.1499938964844,0.0058599850162863,-328.2889099121094,298.9259338378906,0.5452874898910522,0.050000000745058,0.0356581546366214,293.152099609375,297.1499938964844,293.1499938964844,0.0574022531509399,-1594.81201171875,304.15045166015625,0.7147963047027588,0.1073329225182533,0.1025129631161689,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31622314453125,0.5452874898910522,0.050000000745058,0.2290112525224685,291.3125305175781,291.1499938964844,274.2059936523437,271.9453125,285.9730834960937,294.9234619140625,291.2806396484375,1.0,0.156503826379776,0.9531741142272948,0.9531741142272948,1.0,1.0,-0.5535873174667358,0.2393998503684997,0.3141874670982361,0.0809016749262809,0.0,0.0,0.0,24.99448585510254,25.0,-223.0720672607422,-1682.27783203125,33.175968170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,298.35235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.150390625,18000.0,0.0,0.0,0.0667428970336914,0.0,0.0,0.0,0.0,1.0,0.0078118522651493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0195756014436483,0.071738600730896,-0.0521629974246025,0.0,6.773555651307106e-05,0.0,0.0,2.706101894378662,0.0,0.0,0.0,0.2638539671897888,4.0,0.0,1.0
834180,293.2746276855469,297.1499938964844,293.1499938964844,0.0032682919409126,-252.2401580810547,295.2104797363281,0.5453205704689026,0.050000000745058,0.0458459518849849,294.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938781738281,0.5453205704689026,0.050000000745058,0.0482779964804649,293.38922119140625,297.1499938964844,293.1499938964844,0.0059731602668762,-341.4525756835937,298.5820007324219,0.5453205704689026,0.050000000745058,0.0356579646468162,293.15069580078125,297.1499938964844,293.1499938964844,0.0613942481577396,-1676.08642578125,304.1438293457031,0.7151726484298706,0.1075590401887893,0.1026627868413925,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938781738281,0.5453205704689026,0.050000000745058,0.2290100306272506,290.6619567871094,291.1499938964844,274.1606750488281,271.9151306152344,285.948486328125,294.9156799316406,290.699462890625,1.0,0.1565088033676147,0.9535130858421326,0.9535130858421326,1.0,1.0,-0.5537647604942322,0.2394921332597732,0.3142726421356201,0.0809162482619285,0.0,0.0,0.1024407222867012,24.988985061645508,25.0,-93.00292205810548,-3241.942138671875,33.187599182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,301.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.375,18000.0,0.0,0.0,0.0623184107244014,0.0,0.0,0.0,0.0,1.0,0.0046025896444916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870742499828338,0.1189273223280906,-0.0318530648946762,0.0,6.324526475509629e-05,0.0,0.0,4.546091079711914,0.0,0.0,0.0,0.2704179584980011,4.0,0.0,1.0
834240,293.2746276855469,297.1499938964844,293.1499938964844,0.0032682919409126,-252.2401580810547,295.2104797363281,0.5453205704689026,0.050000000745058,0.0458459518849849,294.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938781738281,0.5453205704689026,0.050000000745058,0.0482779964804649,293.38922119140625,297.1499938964844,293.1499938964844,0.0059731602668762,-341.4525756835937,298.5820007324219,0.5453205704689026,0.050000000745058,0.0356579646468162,293.15069580078125,297.1499938964844,293.1499938964844,0.0613942481577396,-1676.08642578125,304.1438293457031,0.7151726484298706,0.1075590401887893,0.1026627868413925,293.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938781738281,0.5453205704689026,0.050000000745058,0.2290100306272506,290.6619567871094,291.1499938964844,274.1606750488281,271.9151306152344,285.948486328125,294.9156799316406,290.699462890625,1.0,0.1565088033676147,0.9535130858421326,0.9535130858421326,1.0,1.0,-0.5537647604942322,0.2394921332597732,0.3142726421356201,0.0809162482619285,0.0,0.0,0.1024407222867012,24.988985061645508,25.0,-93.00292205810548,-3241.942138671875,33.187599182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,301.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.375,18000.0,0.0,0.0,0.0623184107244014,0.0,0.0,0.0,0.0,1.0,0.0046025896444916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870742499828338,0.1189273223280906,-0.0318530648946762,0.0,6.324526475509629e-05,0.0,0.0,4.546091079711914,0.0,0.0,0.0,0.2704179584980011,4.0,0.0,1.0
834300,293.27215576171875,297.1499938964844,293.1499938964844,0.0032394062727689,-247.57693481445312,295.3368835449219,0.5453653931617737,0.050000000745058,0.0458456203341484,294.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.5453653931617737,0.050000000745058,0.0482776463031768,293.3871154785156,297.1499938964844,293.1499938964844,0.0058775665238499,-333.62939453125,298.6337280273437,0.5453653931617737,0.050000000745058,0.0356577038764953,293.1495056152344,297.1499938964844,293.1499938964844,0.0599474050104618,-1645.7972412109375,304.1475830078125,0.715645432472229,0.1077847927808761,0.1028503850102424,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.5453653931617737,0.050000000745058,0.2290083765983581,290.87554931640625,291.1499938964844,274.13751220703125,271.89959716796875,285.9355163574219,294.91082763671875,290.9968566894531,1.0,0.1565141230821609,0.953682541847229,0.953682541847229,1.0,1.0,-0.5539867877960205,0.2395951747894287,0.3143915832042694,0.080948457121849,0.0,0.0,0.1008585169911384,24.98169708251953,25.0,272.6966247558594,-3408.591552734375,33.20176696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,302.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.10546875,18000.0,0.0,0.0,0.0624105408787727,0.0,0.0,0.0,0.0,1.0,0.0030148574151098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099963366985321,0.1162092462182045,-0.0162458792328834,0.0,6.333876808639616e-05,0.0,0.0,4.4831719398498535,0.0,0.0,0.0,0.2711032629013061,4.0,0.0,1.0
