time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834360,293.2709655761719,297.1499938964844,293.1499938964844,0.0031925644725561,-242.2375640869141,295.4688415527344,0.5454108715057373,0.050000000745058,0.0458452850580215,294.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.5454108715057373,0.050000000745058,0.0482772924005985,293.38592529296875,297.1499938964844,293.1499938964844,0.005780457984656,-326.6093139648437,298.6896667480469,0.5454108715057373,0.050000000745058,0.0356574431061744,293.14849853515625,297.1499938964844,293.1499938964844,0.058905191719532,-1624.0709228515625,304.1498718261719,0.7161557674407959,0.1079872250556945,0.1030553877353668,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.5454108715057373,0.050000000745058,0.2290066927671432,291.10137939453125,291.1499938964844,274.114013671875,271.8837280273437,285.9232177734375,294.9073791503906,291.1683959960937,1.0,0.156521275639534,0.9538515210151672,0.9538515210151672,1.0,1.0,-0.5542296171188354,0.2397077679634094,0.3145218789577484,0.0809831842780113,0.0,0.0,0.0808477252721786,24.97442626953125,25.0,314.03369140625,-3330.851318359375,33.21792984008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,302.92596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.572265625,18000.0,0.0,0.0,0.063293345272541,0.0,0.0,0.0,0.0,1.0,0.002642503241077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951649397611618,0.1079185009002685,-0.0127535611391067,0.0,6.423470040317625e-05,0.0,0.0,4.164074420928955,0.0,0.0,0.0,0.2703530490398407,4.0,0.0,1.0
834420,293.2697448730469,297.1499938964844,293.1499938964844,0.0031380907166749,-236.9999237060547,295.5364990234375,0.5454614758491516,0.050000000745058,0.0458449125289917,294.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.5454614758491516,0.050000000745058,0.0482769012451171,293.385009765625,297.1499938964844,293.1499938964844,0.0056640454567968,-319.5302124023437,298.6777648925781,0.5454614758491516,0.050000000745058,0.0356571525335311,293.1473388671875,297.1499938964844,293.1499938964844,0.0583571605384349,-1612.37939453125,304.1507568359375,0.7168817520141602,0.1082670465111732,0.103355623781681,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.5454614758491516,0.050000000745058,0.229004830121994,291.260498046875,291.1499938964844,274.0660095214844,271.8510437011719,285.8988952636719,294.9021301269531,291.2724304199219,1.0,0.1565378755331039,0.9541895389556884,0.9541895389556884,1.0,1.0,-0.5545864701271057,0.2398824244737625,0.3147040605545044,0.0810184627771377,0.0,0.0,0.0525637008249759,24.966686248779297,25.0,163.6658935546875,-3161.095458984375,33.244468688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,302.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.0651731267571449,0.0,0.0,0.0,0.0,1.0,0.0029362693894654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840292274951934,0.0994838625192642,-0.015454632230103,0.0,6.61424346617423e-05,0.0,0.0,3.819012403488159,0.0,0.0,0.0,0.2690350413322449,4.0,0.0,1.0
834480,293.2697448730469,297.1499938964844,293.1499938964844,0.0031380907166749,-236.9999237060547,295.5364990234375,0.5454614758491516,0.050000000745058,0.0458449125289917,294.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.5454614758491516,0.050000000745058,0.0482769012451171,293.385009765625,297.1499938964844,293.1499938964844,0.0056640454567968,-319.5302124023437,298.6777648925781,0.5454614758491516,0.050000000745058,0.0356571525335311,293.1473388671875,297.1499938964844,293.1499938964844,0.0583571605384349,-1612.37939453125,304.1507568359375,0.7168817520141602,0.1082670465111732,0.103355623781681,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.5454614758491516,0.050000000745058,0.229004830121994,291.260498046875,291.1499938964844,274.0660095214844,271.8510437011719,285.8988952636719,294.9021301269531,291.2724304199219,1.0,0.1565378755331039,0.9541895389556884,0.9541895389556884,1.0,1.0,-0.5545864701271057,0.2398824244737625,0.3147040605545044,0.0810184627771377,0.0,0.0,0.0525637008249759,24.966686248779297,25.0,163.6658935546875,-3161.095458984375,33.244468688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,302.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.0651731267571449,0.0,0.0,0.0,0.0,1.0,0.0029362693894654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840292274951934,0.0994838625192642,-0.015454632230103,0.0,6.61424346617423e-05,0.0,0.0,3.819012403488159,0.0,0.0,0.0,0.2690350413322449,4.0,0.0,1.0
834540,293.2684631347656,297.1499938964844,293.1499938964844,0.0031060392502695,-234.3964385986328,295.5188293457031,0.5454825758934021,0.050000000745058,0.0458447560667991,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.5454825758934021,0.050000000745058,0.0482767336070537,293.3843688964844,297.1499938964844,293.1499938964844,0.0055860108695924,-315.5226745605469,298.6115417480469,0.5454825758934021,0.050000000745058,0.0356570333242416,293.14654541015625,297.1499938964844,293.1499938964844,0.0583877153694629,-1612.6309814453125,304.15045166015625,0.7173854112625122,0.1084910333156585,0.1035719066858291,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.5454825758934021,0.050000000745058,0.2290040403604507,291.2901306152344,291.1499938964844,274.01666259765625,271.817138671875,285.8735656738281,294.89666748046875,291.2916259765625,1.0,0.1565555930137634,0.9545275568962096,0.9545275568962096,1.0,1.0,-0.5548445582389832,0.2400203794240951,0.3148241937160492,0.0810230672359466,0.0,0.0,0.0313800759613513,24.96380424499512,25.0,52.55628204345703,-3056.772705078125,33.2662353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,301.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.0666870027780532,0.0,0.0,0.0,0.0,1.0,0.0034546088427305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07705058157444,0.0976429730653762,-0.0205923859030008,0.0,6.767882587155327e-05,0.0,0.0,3.7353808879852295,0.0,0.0,0.0,0.2684589326381683,4.0,0.0,1.0
834600,293.2684631347656,297.1499938964844,293.1499938964844,0.0031060392502695,-234.3964385986328,295.5188293457031,0.5454825758934021,0.050000000745058,0.0458447560667991,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.5454825758934021,0.050000000745058,0.0482767336070537,293.3843688964844,297.1499938964844,293.1499938964844,0.0055860108695924,-315.5226745605469,298.6115417480469,0.5454825758934021,0.050000000745058,0.0356570333242416,293.14654541015625,297.1499938964844,293.1499938964844,0.0583877153694629,-1612.6309814453125,304.15045166015625,0.7173854112625122,0.1084910333156585,0.1035719066858291,293.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.5454825758934021,0.050000000745058,0.2290040403604507,291.2901306152344,291.1499938964844,274.01666259765625,271.817138671875,285.8735656738281,294.89666748046875,291.2916259765625,1.0,0.1565555930137634,0.9545275568962096,0.9545275568962096,1.0,1.0,-0.5548445582389832,0.2400203794240951,0.3148241937160492,0.0810230672359466,0.0,0.0,0.0313800759613513,24.96380424499512,25.0,52.55628204345703,-3056.772705078125,33.2662353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,301.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41015625,18000.0,0.0,0.0,0.0666870027780532,0.0,0.0,0.0,0.0,1.0,0.0034546088427305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07705058157444,0.0976429730653762,-0.0205923859030008,0.0,6.767882587155327e-05,0.0,0.0,3.7353808879852295,0.0,0.0,0.0,0.2684589326381683,4.0,0.0,1.0
834660,293.2666320800781,297.1499938964844,293.1499938964844,0.0030802462715655,-232.5785980224609,295.4772644042969,0.5455036163330078,0.050000000745058,0.0458445996046066,294.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5455036163330078,0.050000000745058,0.0482765696942806,293.3832702636719,297.1499938964844,293.1499938964844,0.0055191605351865,-312.4532470703125,298.53033447265625,0.5455036163330078,0.050000000745058,0.0356569103896617,293.145751953125,297.1499938964844,293.1499938964844,0.0586531274020671,-1617.6251220703125,304.1498413085937,0.7179126739501953,0.1087429672479629,0.1037999540567398,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5455036163330078,0.050000000745058,0.2290032655000686,291.28143310546875,291.1499938964844,273.96600341796875,271.7819519042969,285.8471069335937,294.8905029296875,291.275634765625,1.0,0.1565746217966079,0.9548622965812684,0.9548622965812684,1.0,1.0,-0.5551167726516724,0.2401685565710067,0.3149482011795044,0.0810208320617675,0.0,0.0,0.0140738124027848,24.960901260375977,25.0,-18.53731346130371,-2980.358642578125,33.28933334350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,301.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.0677336752414703,0.0,0.0,0.0,0.0,1.0,0.003970839548856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716510191559791,0.0974989160895347,-0.0258478969335556,0.0,6.874106475152075e-05,0.0,0.0,3.721618890762329,0.0,0.0,0.0,0.2681723833084106,4.0,0.0,1.0
834720,293.2666320800781,297.1499938964844,293.1499938964844,0.0030802462715655,-232.5785980224609,295.4772644042969,0.5455036163330078,0.050000000745058,0.0458445996046066,294.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5455036163330078,0.050000000745058,0.0482765696942806,293.3832702636719,297.1499938964844,293.1499938964844,0.0055191605351865,-312.4532470703125,298.53033447265625,0.5455036163330078,0.050000000745058,0.0356569103896617,293.145751953125,297.1499938964844,293.1499938964844,0.0586531274020671,-1617.6251220703125,304.1498413085937,0.7179126739501953,0.1087429672479629,0.1037999540567398,293.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5455036163330078,0.050000000745058,0.2290032655000686,291.28143310546875,291.1499938964844,273.96600341796875,271.7819519042969,285.8471069335937,294.8905029296875,291.275634765625,1.0,0.1565746217966079,0.9548622965812684,0.9548622965812684,1.0,1.0,-0.5551167726516724,0.2401685565710067,0.3149482011795044,0.0810208320617675,0.0,0.0,0.0140738124027848,24.960901260375977,25.0,-18.53731346130371,-2980.358642578125,33.28933334350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291076660156,301.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.0677336752414703,0.0,0.0,0.0,0.0,1.0,0.003970839548856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716510191559791,0.0974989160895347,-0.0258478969335556,0.0,6.874106475152075e-05,0.0,0.0,3.721618890762329,0.0,0.0,0.0,0.2681723833084106,4.0,0.0,1.0
834780,293.2641906738281,297.1499938964844,293.1499938964844,0.0030601141043007,-231.60752868652344,295.4095153808594,0.5455346703529358,0.050000000745058,0.0458443723618984,294.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5455346703529358,0.050000000745058,0.0482763312757015,293.3815002441406,297.1499938964844,293.1499938964844,0.005465667694807,-310.5777893066406,298.4325866699219,0.5455346703529358,0.050000000745058,0.0356567315757274,293.1447448730469,297.1499938964844,293.1499938964844,0.0592662617564201,-1629.6114501953125,304.1488342285156,0.7185590863227844,0.109055258333683,0.1040785908699035,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5455346703529358,0.050000000745058,0.2290021181106567,291.2305603027344,291.1499938964844,273.9140014648437,271.7455139160156,285.8194885253906,294.883544921875,291.19659423828125,1.0,0.1565958261489868,0.9551970362663268,0.9551970362663268,1.0,1.0,-0.5554490089416504,0.2403461337089538,0.3151028454303741,0.0810214877128601,0.0,0.0,0.0057791750878095,24.956377029418945,25.0,-187.89337158203125,-2489.330078125,33.316612243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,298.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.91796875,18000.0,0.0,0.0,0.0681187584996223,0.0,0.0,0.0,0.0,1.0,0.0062805661000311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043046373873949,0.0866628363728523,-0.0436164662241935,0.0,6.9131885538809e-05,0.0,0.0,3.280636548995972,0.0,0.0,0.0,0.2660720348358154,4.0,0.0,1.0
834840,293.2641906738281,297.1499938964844,293.1499938964844,0.0030601141043007,-231.60752868652344,295.4095153808594,0.5455346703529358,0.050000000745058,0.0458443723618984,294.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5455346703529358,0.050000000745058,0.0482763312757015,293.3815002441406,297.1499938964844,293.1499938964844,0.005465667694807,-310.5777893066406,298.4325866699219,0.5455346703529358,0.050000000745058,0.0356567315757274,293.1447448730469,297.1499938964844,293.1499938964844,0.0592662617564201,-1629.6114501953125,304.1488342285156,0.7185590863227844,0.109055258333683,0.1040785908699035,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.5455346703529358,0.050000000745058,0.2290021181106567,291.2305603027344,291.1499938964844,273.9140014648437,271.7455139160156,285.8194885253906,294.883544921875,291.19659423828125,1.0,0.1565958261489868,0.9551970362663268,0.9551970362663268,1.0,1.0,-0.5554490089416504,0.2403461337089538,0.3151028454303741,0.0810214877128601,0.0,0.0,0.0057791750878095,24.956377029418945,25.0,-187.89337158203125,-2489.330078125,33.316612243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,298.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.91796875,18000.0,0.0,0.0,0.0681187584996223,0.0,0.0,0.0,0.0,1.0,0.0062805661000311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043046373873949,0.0866628363728523,-0.0436164662241935,0.0,6.9131885538809e-05,0.0,0.0,3.280636548995972,0.0,0.0,0.0,0.2660720348358154,4.0,0.0,1.0
834900,293.26239013671875,297.1499938964844,293.1499938964844,0.0030606747604906,-232.72792053222656,295.3190002441406,0.5455560684204102,0.050000000745058,0.0458442121744155,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5455560684204102,0.050000000745058,0.048276163637638,293.3800354003906,297.1499938964844,293.1499938964844,0.0054625743068754,-311.8725280761719,298.3468017578125,0.5455560684204102,0.050000000745058,0.0356566086411476,293.1440734863281,297.1499938964844,293.1499938964844,0.0601753257215023,-1647.880859375,304.1473999023437,0.7189497947692871,0.1092484667897224,0.1042465344071388,293.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5455560684204102,0.050000000745058,0.2290013283491134,291.1189880371094,291.1499938964844,273.88751220703125,271.7268371582031,285.8050537109375,294.8794860839844,291.06121826171875,1.0,0.1566076278686523,0.9553644061088562,0.9553644061088562,1.0,1.0,-0.5556490421295166,0.2404507100582122,0.3151983320713043,0.0810252875089645,0.0,0.0,0.0185805298388004,24.95317649841309,25.0,-234.2820281982422,-2887.794677734375,33.33259963989258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625915527344,298.74871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.42578125,18000.0,0.0,0.0,0.0674986690282821,0.0,0.0,0.0,0.0,1.0,0.0054896888323128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640234798192977,0.102572463452816,-0.0385489873588085,0.0,6.850256613688543e-05,0.0,0.0,3.889529466629028,0.0,0.0,0.0,0.2681851387023926,4.0,0.0,1.0
834960,293.2602233886719,297.1499938964844,293.1499938964844,0.0030645774677395,-233.33140563964844,295.2600402832031,0.5455849766731262,0.050000000745058,0.0458439998328685,294.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5455849766731262,0.050000000745058,0.0482759401202201,293.37811279296875,297.1499938964844,293.1499938964844,0.0054485532455146,-311.60089111328125,298.2821350097656,0.5455849766731262,0.050000000745058,0.0356564447283744,293.1432800292969,297.1499938964844,293.1499938964844,0.0605761557817459,-1655.632568359375,304.1471862792969,0.7194200754165649,0.1094823777675628,0.1044479459524154,293.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.5455849766731262,0.050000000745058,0.2290002703666687,291.05230712890625,291.1499938964844,273.86065673828125,271.70782470703125,285.7901306152344,294.87481689453125,291.0663146972656,1.0,0.1566206216812133,0.9555312395095824,0.9555312395095824,1.0,1.0,-0.5558887124061584,0.2405728846788406,0.315315842628479,0.0810349956154823,0.0,0.0,0.032687522470951,24.948793411254883,25.0,-38.91650390625,-3047.62109375,33.35123825073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,300.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.919921875,18000.0,0.0,0.0,0.0670312866568565,0.0,0.0,0.0,0.0,1.0,0.0045956750400364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074069395661354,0.1058811247348785,-0.0318117327988147,0.0,6.802823190810159e-05,0.0,0.0,4.040868759155273,0.0,0.0,0.0,0.2689101994037628,4.0,0.0,1.0
835020,293.256591796875,297.1499938964844,293.1499938964844,0.003033717861399,-230.3047332763672,295.2873229980469,0.5456570982933044,0.050000000745058,0.0458434671163558,294.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5456570982933044,0.050000000745058,0.0482753776013851,293.3743896484375,297.1499938964844,293.1499938964844,0.0053674569353461,-306.6704406738281,298.2499694824219,0.5456570982933044,0.050000000745058,0.0356560312211513,293.1415405273437,297.1499938964844,293.1499938964844,0.0604928210377693,-1652.925048828125,304.1482238769531,0.7205435037612915,0.1100075840950012,0.104930892586708,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5456570982933044,0.050000000745058,0.2289976179599762,291.1340026855469,291.1499938964844,273.8059997558594,271.6688842773437,285.7598876953125,294.86553955078125,291.142333984375,1.0,0.1566509008407592,0.9558648467063904,0.9558648467063904,1.0,1.0,-0.5564633011817932,0.2408600449562072,0.3156032264232635,0.0810675024986267,0.0,0.0,0.0289983488619327,24.937889099121094,25.0,36.02561950683594,-3065.628173828125,33.39557647705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,301.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.0672444403171539,0.0,0.0,0.0,0.0,1.0,0.0041052927263081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751228109002113,0.1023434028029441,-0.0272205919027328,0.0,6.824456067988649e-05,0.0,0.0,3.9139482975006095,0.0,0.0,0.0,0.2688184678554535,4.0,0.0,1.0
835080,293.256591796875,297.1499938964844,293.1499938964844,0.003033717861399,-230.3047332763672,295.2873229980469,0.5456570982933044,0.050000000745058,0.0458434671163558,294.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5456570982933044,0.050000000745058,0.0482753776013851,293.3743896484375,297.1499938964844,293.1499938964844,0.0053674569353461,-306.6704406738281,298.2499694824219,0.5456570982933044,0.050000000745058,0.0356560312211513,293.1415405273437,297.1499938964844,293.1499938964844,0.0604928210377693,-1652.925048828125,304.1482238769531,0.7205435037612915,0.1100075840950012,0.104930892586708,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5456570982933044,0.050000000745058,0.2289976179599762,291.1340026855469,291.1499938964844,273.8059997558594,271.6688842773437,285.7598876953125,294.86553955078125,291.142333984375,1.0,0.1566509008407592,0.9558648467063904,0.9558648467063904,1.0,1.0,-0.5564633011817932,0.2408600449562072,0.3156032264232635,0.0810675024986267,0.0,0.0,0.0289983488619327,24.937889099121094,25.0,36.02561950683594,-3065.628173828125,33.39557647705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,301.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.0672444403171539,0.0,0.0,0.0,0.0,1.0,0.0041052927263081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751228109002113,0.1023434028029441,-0.0272205919027328,0.0,6.824456067988649e-05,0.0,0.0,3.9139482975006095,0.0,0.0,0.0,0.2688184678554535,4.0,0.0,1.0
835140,293.2532653808594,297.1499938964844,293.1499938964844,0.003010846208781,-228.5027770996093,295.2693176269531,0.5457241535186768,0.050000000745058,0.0458429753780365,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5457241535186768,0.050000000745058,0.0482748597860336,293.3709411621094,297.1499938964844,293.1499938964844,0.0053046536631882,-303.4504089355469,298.1881408691406,0.5457241535186768,0.050000000745058,0.0356556475162506,293.1399230957031,297.1499938964844,293.1499938964844,0.0608679763972759,-1659.616455078125,304.1481628417969,0.7217019200325012,0.1105464771389961,0.1054368391633033,293.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5457241535186768,0.050000000745058,0.228995144367218,291.14825439453125,291.1499938964844,273.75,271.6286926269531,285.72906494140625,294.8565673828125,291.148193359375,1.0,0.1566860526800155,0.956198513507843,0.956198513507843,1.0,1.0,-0.5570658445358276,0.2411631196737289,0.3159026801586151,0.0810964852571487,0.0,0.0,0.0278304666280746,24.928083419799805,25.0,14.704635620117188,-3058.461669921875,33.44365692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,301.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0676058307290077,0.0,0.0,0.0,0.0,1.0,0.004007764160633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744421482086181,0.1006801128387451,-0.0262379609048366,0.0,6.861132715130225e-05,0.0,0.0,3.84829330444336,0.0,0.0,0.0,0.268622875213623,4.0,0.0,1.0
835200,293.2532653808594,297.1499938964844,293.1499938964844,0.003010846208781,-228.5027770996093,295.2693176269531,0.5457241535186768,0.050000000745058,0.0458429753780365,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5457241535186768,0.050000000745058,0.0482748597860336,293.3709411621094,297.1499938964844,293.1499938964844,0.0053046536631882,-303.4504089355469,298.1881408691406,0.5457241535186768,0.050000000745058,0.0356556475162506,293.1399230957031,297.1499938964844,293.1499938964844,0.0608679763972759,-1659.616455078125,304.1481628417969,0.7217019200325012,0.1105464771389961,0.1054368391633033,293.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5457241535186768,0.050000000745058,0.228995144367218,291.14825439453125,291.1499938964844,273.75,271.6286926269531,285.72906494140625,294.8565673828125,291.148193359375,1.0,0.1566860526800155,0.956198513507843,0.956198513507843,1.0,1.0,-0.5570658445358276,0.2411631196737289,0.3159026801586151,0.0810964852571487,0.0,0.0,0.0278304666280746,24.928083419799805,25.0,14.704635620117188,-3058.461669921875,33.44365692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,301.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0676058307290077,0.0,0.0,0.0,0.0,1.0,0.004007764160633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744421482086181,0.1006801128387451,-0.0262379609048366,0.0,6.861132715130225e-05,0.0,0.0,3.84829330444336,0.0,0.0,0.0,0.268622875213623,4.0,0.0,1.0
835260,293.2498474121094,297.1499938964844,293.1499938964844,0.0029917254578322,-227.0862731933593,295.2416076660156,0.5457873344421387,0.050000000745058,0.0458425097167491,294.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5457873344421387,0.050000000745058,0.0482743680477142,293.3675231933594,297.1499938964844,293.1499938964844,0.0052471333183348,-300.61199951171875,298.1201477050781,0.5457873344421387,0.050000000745058,0.0356552861630916,293.1383972167969,297.1499938964844,293.1499938964844,0.06133633852005,-1668.191650390625,304.14801025390625,0.7228922247886658,0.1111121550202369,0.1059638038277626,293.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5457873344421387,0.050000000745058,0.2289928197860717,291.1462707519531,291.1499938964844,273.6933288574219,271.5877990722656,285.69775390625,294.847412109375,291.1454772949219,1.0,0.1567255109548568,0.9565276503562928,0.9565276503562928,1.0,1.0,-0.5576938390731812,0.2414783984422683,0.316215455532074,0.0811271294951438,0.0,0.0,0.0284303147345781,24.919193267822266,25.0,1.7874376773834229,-3063.755859375,33.495086669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,301.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0679371505975723,0.0,0.0,0.0,0.0,1.0,0.0039592809043824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745395049452781,0.1002848744392395,-0.0257453750818967,0.0,6.894757098052651e-05,0.0,0.0,3.832509279251098,0.0,0.0,0.0,0.2685722112655639,4.0,0.0,1.0
835320,293.2498474121094,297.1499938964844,293.1499938964844,0.0029917254578322,-227.0862731933593,295.2416076660156,0.5457873344421387,0.050000000745058,0.0458425097167491,294.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5457873344421387,0.050000000745058,0.0482743680477142,293.3675231933594,297.1499938964844,293.1499938964844,0.0052471333183348,-300.61199951171875,298.1201477050781,0.5457873344421387,0.050000000745058,0.0356552861630916,293.1383972167969,297.1499938964844,293.1499938964844,0.06133633852005,-1668.191650390625,304.14801025390625,0.7228922247886658,0.1111121550202369,0.1059638038277626,293.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5457873344421387,0.050000000745058,0.2289928197860717,291.1462707519531,291.1499938964844,273.6933288574219,271.5877990722656,285.69775390625,294.847412109375,291.1454772949219,1.0,0.1567255109548568,0.9565276503562928,0.9565276503562928,1.0,1.0,-0.5576938390731812,0.2414783984422683,0.316215455532074,0.0811271294951438,0.0,0.0,0.0284303147345781,24.919193267822266,25.0,1.7874376773834229,-3063.755859375,33.495086669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,301.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0679371505975723,0.0,0.0,0.0,0.0,1.0,0.0039592809043824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745395049452781,0.1002848744392395,-0.0257453750818967,0.0,6.894757098052651e-05,0.0,0.0,3.832509279251098,0.0,0.0,0.0,0.2685722112655639,4.0,0.0,1.0
835380,293.246337890625,297.1499938964844,293.1499938964844,0.0029740124009549,-225.7975006103516,295.2134704589844,0.5458510518074036,0.050000000745058,0.0458420403301715,294.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5458510518074036,0.050000000745058,0.0482738763093948,293.3639831542969,297.1499938964844,293.1499938964844,0.0051918593235313,-297.8982238769531,298.0522766113281,0.5458510518074036,0.050000000745058,0.0356549210846424,293.1368713378906,297.1499938964844,293.1499938964844,0.0618493184447288,-1677.63720703125,304.1478271484375,0.7241440415382385,0.1117141172289848,0.1065236330032348,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5458510518074036,0.050000000745058,0.2289904803037643,291.1414489746094,291.1499938964844,273.6366577148437,271.5468444824219,285.6664123535156,294.8381042480469,291.1400756835937,1.0,0.1567691713571548,0.9568567276000975,0.9568567276000975,1.0,1.0,-0.558361291885376,0.2418090999126434,0.3165521621704101,0.0811682790517807,0.0,0.0,0.0298644695430994,24.91055679321289,25.0,-5.898622035980225,-3073.2158203125,33.550575256347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,301.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0682582110166549,0.0,0.0,0.0,0.0,1.0,0.0039186188951134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748854726552963,0.1002188846468925,-0.025333410128951,0.0,6.927340291440487e-05,0.0,0.0,3.830162048339844,0.0,0.0,0.0,0.2685750424861908,4.0,0.0,1.0
835440,293.246337890625,297.1499938964844,293.1499938964844,0.0029740124009549,-225.7975006103516,295.2134704589844,0.5458510518074036,0.050000000745058,0.0458420403301715,294.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5458510518074036,0.050000000745058,0.0482738763093948,293.3639831542969,297.1499938964844,293.1499938964844,0.0051918593235313,-297.8982238769531,298.0522766113281,0.5458510518074036,0.050000000745058,0.0356549210846424,293.1368713378906,297.1499938964844,293.1499938964844,0.0618493184447288,-1677.63720703125,304.1478271484375,0.7241440415382385,0.1117141172289848,0.1065236330032348,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5458510518074036,0.050000000745058,0.2289904803037643,291.1414489746094,291.1499938964844,273.6366577148437,271.5468444824219,285.6664123535156,294.8381042480469,291.1400756835937,1.0,0.1567691713571548,0.9568567276000975,0.9568567276000975,1.0,1.0,-0.558361291885376,0.2418090999126434,0.3165521621704101,0.0811682790517807,0.0,0.0,0.0298644695430994,24.91055679321289,25.0,-5.898622035980225,-3073.2158203125,33.550575256347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080078125,301.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0682582110166549,0.0,0.0,0.0,0.0,1.0,0.0039186188951134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748854726552963,0.1002188846468925,-0.025333410128951,0.0,6.927340291440487e-05,0.0,0.0,3.830162048339844,0.0,0.0,0.0,0.2685750424861908,4.0,0.0,1.0
835500,293.2445373535156,297.1499938964844,293.1499938964844,0.0029656896367669,-225.2003631591797,295.19927978515625,0.5458835363388062,0.050000000745058,0.0458418019115924,294.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5458835363388062,0.050000000745058,0.0482736229896545,293.3621520996094,297.1499938964844,293.1499938964844,0.0051650940440595,-296.5885925292969,298.0184936523437,0.5458835363388062,0.050000000745058,0.0356547348201274,293.1361083984375,297.1499938964844,293.1499938964844,0.0621226802468299,-1682.688720703125,304.147705078125,0.724795401096344,0.1120293661952018,0.1068169102072715,293.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5458835363388062,0.050000000745058,0.2289892882108688,291.1381225585937,291.1499938964844,273.6083374023437,271.5263671875,285.65069580078125,294.8333740234375,291.13653564453125,1.0,0.1567925661802292,0.9570212960243224,0.9570212960243224,1.0,1.0,-0.5587109923362732,0.2419807761907577,0.3167302012443542,0.081193022429943,0.0,0.0,0.0309906359761953,24.90627098083496,25.0,-8.28697395324707,-3079.734130859375,33.57990264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,301.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0684176757931709,0.0,0.0,0.0,0.0,1.0,0.0038929521106183,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751716643571853,0.1002450883388519,-0.0250734239816665,0.0,6.943524931557477e-05,0.0,0.0,3.831477403640747,0.0,0.0,0.0,0.2685888409614563,4.0,0.0,1.0
835560,293.2427062988281,297.1499938964844,293.1499938964844,0.0029576928354799,-224.6298828125,295.1852111816406,0.5459164381027222,0.050000000745058,0.045841559767723,294.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5459164381027222,0.050000000745058,0.0482733696699142,293.3602905273437,297.1499938964844,293.1499938964844,0.0051388372667133,-295.3037109375,297.98492431640625,0.5459164381027222,0.050000000745058,0.0356545448303222,293.1353454589844,297.1499938964844,293.1499938964844,0.0624055415391922,-1687.9237060546875,304.1476135253906,0.7254641652107239,0.1123542711138725,0.1071192622184753,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5459164381027222,0.050000000745058,0.2289880812168121,291.1344299316406,291.1499938964844,273.5799865722656,271.505859375,285.635009765625,294.82861328125,291.1327514648437,1.0,0.1568169891834259,0.957184076309204,0.957184076309204,1.0,1.0,-0.5590715408325195,0.2421567142009735,0.316914826631546,0.0812205448746681,0.0,0.0,0.0323978662490844,24.901994705200195,25.0,-9.71763801574707,-3087.5380859375,33.610294342041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,301.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0859375,18000.0,0.0,0.0,0.0685787349939346,0.0,0.0,0.0,0.0,1.0,0.0038612089119851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755424723029136,0.1002938970923423,-0.0247514247894287,0.0,6.95987037033774e-05,0.0,0.0,3.833797693252564,0.0,0.0,0.0,0.2686091661453247,4.0,0.0,1.0
835620,293.239013671875,297.1499938964844,293.1499938964844,0.002942539518699,-223.5507659912109,295.1581420898437,0.5459835529327393,0.050000000745058,0.0458410643041133,294.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5459835529327393,0.050000000745058,0.0482728481292724,293.3564758300781,297.1499938964844,293.1499938964844,0.005087592639029,-292.78546142578125,297.91900634765625,0.5459835529327393,0.050000000745058,0.0356541611254215,293.13385009765625,297.1499938964844,293.1499938964844,0.0629938766360282,-1698.8253173828125,304.1474304199219,0.7268539071083069,0.1130327433347702,0.1077513322234153,293.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5459835529327393,0.050000000745058,0.2289856076240539,291.1269836425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6017150878906,294.8160705566406,291.1254272460937,1.0,0.1568689793348312,0.957509696483612,0.957509696483612,1.0,1.0,-0.5598254203796387,0.2425216138362884,0.3173038363456726,0.0812839418649673,0.0,0.0,0.0359691679477691,24.89347267150879,25.0,-10.322516441345217,-3107.06640625,33.67430114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,301.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.068915732204914,0.0,0.0,0.0,0.0,1.0,0.0037770550698041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765266641974449,0.1004215255379676,-0.0238948594778776,0.0,6.994071009103209e-05,0.0,0.0,3.839965343475342,0.0,0.0,0.0,0.268664687871933,4.0,0.0,1.0
835680,293.239013671875,297.1499938964844,293.1499938964844,0.002942539518699,-223.5507659912109,295.1581420898437,0.5459835529327393,0.050000000745058,0.0458410643041133,294.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5459835529327393,0.050000000745058,0.0482728481292724,293.3564758300781,297.1499938964844,293.1499938964844,0.005087592639029,-292.78546142578125,297.91900634765625,0.5459835529327393,0.050000000745058,0.0356541611254215,293.13385009765625,297.1499938964844,293.1499938964844,0.0629938766360282,-1698.8253173828125,304.1474304199219,0.7268539071083069,0.1130327433347702,0.1077513322234153,293.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5459835529327393,0.050000000745058,0.2289856076240539,291.1269836425781,291.1499938964844,273.5233459472656,271.4647827148437,285.6017150878906,294.8160705566406,291.1254272460937,1.0,0.1568689793348312,0.957509696483612,0.957509696483612,1.0,1.0,-0.5598254203796387,0.2425216138362884,0.3173038363456726,0.0812839418649673,0.0,0.0,0.0359691679477691,24.89347267150879,25.0,-10.322516441345217,-3107.06640625,33.67430114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,301.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.068915732204914,0.0,0.0,0.0,0.0,1.0,0.0037770550698041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765266641974449,0.1004215255379676,-0.0238948594778776,0.0,6.994071009103209e-05,0.0,0.0,3.839965343475342,0.0,0.0,0.0,0.268664687871933,4.0,0.0,1.0
835740,293.2353515625,297.1499938964844,293.1499938964844,0.0029282299801707,-222.53956604003903,295.13201904296875,0.546051025390625,0.050000000745058,0.0458405688405036,294.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.546051025390625,0.050000000745058,0.0482723265886306,293.3526306152344,297.1499938964844,293.1499938964844,0.0050377128645777,-290.3287658691406,297.8541564941406,0.546051025390625,0.050000000745058,0.0356537774205207,293.13238525390625,297.1499938964844,293.1499938964844,0.0636121332645416,-1710.31201171875,304.1472473144531,0.728300154209137,0.1137399896979332,0.1084142699837684,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.546051025390625,0.050000000745058,0.2289831340312957,291.1191711425781,291.1499938964844,273.4666748046875,271.42364501953125,285.54766845703125,294.7678527832031,291.1170959472656,1.0,0.1569250077009201,0.95783531665802,0.95783531665802,1.0,1.0,-0.5606163740158081,0.2429011166095733,0.3177152276039123,0.0813570320606231,0.0,0.0,0.0405841469764709,24.885223388671875,25.0,-12.586162567138672,-3133.514892578125,33.74220275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,301.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.0692931115627288,0.0,0.0,0.0,0.0,1.0,0.0036642611958086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778240635991096,0.1005659699440002,-0.0227419082075357,0.0,7.032369467196986e-05,0.0,0.0,3.847223997116089,0.0,0.0,0.0,0.2687367498874664,4.0,0.0,1.0
835800,293.2353515625,297.1499938964844,293.1499938964844,0.0029282299801707,-222.53956604003903,295.13201904296875,0.546051025390625,0.050000000745058,0.0458405688405036,294.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.546051025390625,0.050000000745058,0.0482723265886306,293.3526306152344,297.1499938964844,293.1499938964844,0.0050377128645777,-290.3287658691406,297.8541564941406,0.546051025390625,0.050000000745058,0.0356537774205207,293.13238525390625,297.1499938964844,293.1499938964844,0.0636121332645416,-1710.31201171875,304.1472473144531,0.728300154209137,0.1137399896979332,0.1084142699837684,293.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.546051025390625,0.050000000745058,0.2289831340312957,291.1191711425781,291.1499938964844,273.4666748046875,271.42364501953125,285.54766845703125,294.7678527832031,291.1170959472656,1.0,0.1569250077009201,0.95783531665802,0.95783531665802,1.0,1.0,-0.5606163740158081,0.2429011166095733,0.3177152276039123,0.0813570320606231,0.0,0.0,0.0405841469764709,24.885223388671875,25.0,-12.586162567138672,-3133.514892578125,33.74220275878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,301.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.0692931115627288,0.0,0.0,0.0,0.0,1.0,0.0036642611958086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778240635991096,0.1005659699440002,-0.0227419082075357,0.0,7.032369467196986e-05,0.0,0.0,3.847223997116089,0.0,0.0,0.0,0.2687367498874664,4.0,0.0,1.0
835860,293.2318115234375,297.1499938964844,293.1499938964844,0.002914875280112,-221.61297607421875,295.10546875,0.5461149215698242,0.050000000745058,0.045840099453926,294.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5461149215698242,0.050000000745058,0.0482718311250209,293.34893798828125,297.1499938964844,293.1499938964844,0.0049894046969711,-287.9559631347656,297.7892761230469,0.5461149215698242,0.050000000745058,0.0356534123420715,293.1310119628906,297.1499938964844,293.1499938964844,0.0642532780766487,-1722.2708740234375,304.1470947265625,0.729766309261322,0.1144600436091423,0.1090922057628631,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5461149215698242,0.050000000745058,0.2289807945489883,291.1094665527344,291.1499938964844,273.4100036621094,271.3824157714844,285.490966796875,294.7135009765625,291.107421875,1.0,0.1569846421480178,0.9581574201583862,0.9581574201583862,1.0,1.0,-0.561425507068634,0.2432874292135238,0.3181380927562713,0.0814356729388237,0.0,0.0,0.0466373674571514,24.87786674499512,25.0,-13.192423820495604,-3166.1875,33.81280517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,301.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0697425007820129,0.0,0.0,0.0,0.0,1.0,0.0035126258153468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795702189207077,0.100760318338871,-0.0211901050060987,0.0,7.077977352309972e-05,0.0,0.0,3.85699725151062,0.0,0.0,0.0,0.2688336670398712,4.0,0.0,1.0
835920,293.2318115234375,297.1499938964844,293.1499938964844,0.002914875280112,-221.61297607421875,295.10546875,0.5461149215698242,0.050000000745058,0.045840099453926,294.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5461149215698242,0.050000000745058,0.0482718311250209,293.34893798828125,297.1499938964844,293.1499938964844,0.0049894046969711,-287.9559631347656,297.7892761230469,0.5461149215698242,0.050000000745058,0.0356534123420715,293.1310119628906,297.1499938964844,293.1499938964844,0.0642532780766487,-1722.2708740234375,304.1470947265625,0.729766309261322,0.1144600436091423,0.1090922057628631,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5461149215698242,0.050000000745058,0.2289807945489883,291.1094665527344,291.1499938964844,273.4100036621094,271.3824157714844,285.490966796875,294.7135009765625,291.107421875,1.0,0.1569846421480178,0.9581574201583862,0.9581574201583862,1.0,1.0,-0.561425507068634,0.2432874292135238,0.3181380927562713,0.0814356729388237,0.0,0.0,0.0466373674571514,24.87786674499512,25.0,-13.192423820495604,-3166.1875,33.81280517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572204589844,301.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0697425007820129,0.0,0.0,0.0,0.0,1.0,0.0035126258153468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795702189207077,0.100760318338871,-0.0211901050060987,0.0,7.077977352309972e-05,0.0,0.0,3.85699725151062,0.0,0.0,0.0,0.2688336670398712,4.0,0.0,1.0
835980,293.2284240722656,297.1499938964844,293.1499938964844,0.002901955274865,-220.7045440673828,295.0807189941406,0.5461747050285339,0.050000000745058,0.0458396598696708,294.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5461747050285339,0.050000000745058,0.0482713691890239,293.34539794921875,297.1499938964844,293.1499938964844,0.0049415132962167,-285.5731506347656,297.72589111328125,0.5461747050285339,0.050000000745058,0.035653069615364,293.1297912597656,297.1499938964844,293.1499938964844,0.0648922026157379,-1734.1920166015625,304.1470031738281,0.7312430143356323,0.1151908636093139,0.1097803190350532,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5461747050285339,0.050000000745058,0.2289785891771316,291.1011657714844,291.1499938964844,273.35333251953125,271.3411560058594,285.4342041015625,294.6589050292969,291.0997009277344,1.0,0.1570474058389663,0.9584795832633972,0.9584795832633972,1.0,1.0,-0.5622472167015076,0.2436782568693161,0.3185689449310303,0.0815185606479644,0.0,0.0,0.0537330992519855,24.871431350708008,25.0,-10.515439987182615,-3204.187255859375,33.885597229003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,301.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.070294089615345,0.0,0.0,0.0,0.0,1.0,0.0033198529854416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817315503954887,0.1009609401226043,-0.0192293860018253,0.0,7.133956387406215e-05,0.0,0.0,3.867630004882813,0.0,0.0,0.0,0.2689509689807892,4.0,0.0,1.0
836040,293.2284240722656,297.1499938964844,293.1499938964844,0.002901955274865,-220.7045440673828,295.0807189941406,0.5461747050285339,0.050000000745058,0.0458396598696708,294.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5461747050285339,0.050000000745058,0.0482713691890239,293.34539794921875,297.1499938964844,293.1499938964844,0.0049415132962167,-285.5731506347656,297.72589111328125,0.5461747050285339,0.050000000745058,0.035653069615364,293.1297912597656,297.1499938964844,293.1499938964844,0.0648922026157379,-1734.1920166015625,304.1470031738281,0.7312430143356323,0.1151908636093139,0.1097803190350532,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.5461747050285339,0.050000000745058,0.2289785891771316,291.1011657714844,291.1499938964844,273.35333251953125,271.3411560058594,285.4342041015625,294.6589050292969,291.0997009277344,1.0,0.1570474058389663,0.9584795832633972,0.9584795832633972,1.0,1.0,-0.5622472167015076,0.2436782568693161,0.3185689449310303,0.0815185606479644,0.0,0.0,0.0537330992519855,24.871431350708008,25.0,-10.515439987182615,-3204.187255859375,33.885597229003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,301.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.070294089615345,0.0,0.0,0.0,0.0,1.0,0.0033198529854416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817315503954887,0.1009609401226043,-0.0192293860018253,0.0,7.133956387406215e-05,0.0,0.0,3.867630004882813,0.0,0.0,0.0,0.2689509689807892,4.0,0.0,1.0
836100,293.22674560546875,297.1499938964844,293.1499938964844,0.0028956308960914,-220.2511749267578,295.0694274902344,0.5462034344673157,0.050000000745058,0.0458394475281238,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5462034344673157,0.050000000745058,0.048271145671606,293.3436584472656,297.1499938964844,293.1499938964844,0.004917758051306,-284.3748779296875,297.6950378417969,0.5462034344673157,0.050000000745058,0.0356529057025909,293.12921142578125,297.1499938964844,293.1499938964844,0.0652077496051788,-1740.074462890625,304.14697265625,0.7319862842559814,0.1155605390667915,0.1101283729076385,293.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5462034344673157,0.050000000745058,0.228977546095848,291.0981140136719,291.1499938964844,273.32501220703125,271.32049560546875,285.4059143066406,294.6317443847656,291.09698486328125,1.0,0.1570798456668853,0.9586406350135804,0.9586406350135804,1.0,1.0,-0.5626628994941711,0.2438754439353943,0.3187874555587768,0.0815616101026535,0.0,0.0,0.0575053505599498,24.868497848510746,25.0,-8.449302673339844,-3224.480712890625,33.92277526855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.032470703125,301.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.070615604519844,0.0,0.0,0.0,0.0,1.0,0.0032102088443934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829228088259697,0.1010500341653823,-0.0181272272020578,0.0,7.166586146922782e-05,0.0,0.0,3.872687816619873,0.0,0.0,0.0,0.2690140604972839,4.0,0.0,1.0
