time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836160,293.2251281738281,297.1499938964844,293.1499938964844,0.0028893665876239,-219.7954864501953,295.05889892578125,0.5462314486503601,0.050000000745058,0.0458392426371574,294.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5462314486503601,0.050000000745058,0.0482709296047687,293.3419494628906,297.1499938964844,293.1499938964844,0.0048940759152174,-283.1686706542969,297.6648254394531,0.5462314486503601,0.050000000745058,0.0356527455151081,293.128662109375,297.1499938964844,293.1499938964844,0.0655201748013496,-1745.894287109375,304.14697265625,0.7327332496643066,0.1159331500530242,0.1104791536927223,293.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.5462314486503601,0.050000000745058,0.2289765179157257,291.0958557128906,291.1499938964844,273.2966613769531,271.2998352050781,285.377685546875,294.604736328125,291.0950927734375,1.0,0.1571129560470581,0.9588002562522888,0.9588002562522888,1.0,1.0,-0.5630819201469421,0.2440741658210754,0.3190077543258667,0.0816050097346305,0.0,0.0,0.0613458417356014,24.86572265625,25.0,-6.18092679977417,-3245.2978515625,33.960453033447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,301.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.0709699615836143,0.0,0.0,0.0,0.0,1.0,0.0030931117944419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841638073325157,0.1011292934417724,-0.0169654879719018,0.0,7.202549022622406e-05,0.0,0.0,3.8774471282958975,0.0,0.0,0.0,0.2690787315368652,4.0,0.0,1.0
836220,293.2219543457031,297.1499938964844,293.1499938964844,0.0028770219068974,-218.87860107421875,295.04010009765625,0.5462853312492371,0.050000000745058,0.0458388477563858,294.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5462853312492371,0.050000000745058,0.0482705160975456,293.33856201171875,297.1499938964844,293.1499938964844,0.0048470315523445,-280.7393493652344,297.6063842773437,0.5462853312492371,0.050000000745058,0.0356524363160133,293.12762451171875,297.1499938964844,293.1499938964844,0.0661361292004585,-1757.355712890625,304.1469421386719,0.7342384457588196,0.1166869401931762,0.1111889481544494,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5462853312492371,0.050000000745058,0.2289745360612869,291.09375,291.1499938964844,273.239990234375,271.2584228515625,285.3212890625,294.55084228515625,291.0936279296875,1.0,0.1571810096502304,0.959119439125061,0.959119439125061,1.0,1.0,-0.5639300346374512,0.24447862803936,0.3194513916969299,0.0816876515746116,0.0,0.0,0.0690228268504142,24.860593795776367,25.0,-1.7522188425064087,-3287.634521484375,34.03726959228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.0717780962586402,0.0,0.0,0.0,0.0,1.0,0.0028405808843672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867264568805694,0.1012584120035171,-0.0145319513976573,0.0,7.284564344445243e-05,0.0,0.0,3.885977268218994,0.0,0.0,0.0,0.2692097127437591,4.0,0.0,1.0
836280,293.2219543457031,297.1499938964844,293.1499938964844,0.0028770219068974,-218.87860107421875,295.04010009765625,0.5462853312492371,0.050000000745058,0.0458388477563858,294.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5462853312492371,0.050000000745058,0.0482705160975456,293.33856201171875,297.1499938964844,293.1499938964844,0.0048470315523445,-280.7393493652344,297.6063842773437,0.5462853312492371,0.050000000745058,0.0356524363160133,293.12762451171875,297.1499938964844,293.1499938964844,0.0661361292004585,-1757.355712890625,304.1469421386719,0.7342384457588196,0.1166869401931762,0.1111889481544494,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.5462853312492371,0.050000000745058,0.2289745360612869,291.09375,291.1499938964844,273.239990234375,271.2584228515625,285.3212890625,294.55084228515625,291.0936279296875,1.0,0.1571810096502304,0.959119439125061,0.959119439125061,1.0,1.0,-0.5639300346374512,0.24447862803936,0.3194513916969299,0.0816876515746116,0.0,0.0,0.0690228268504142,24.860593795776367,25.0,-1.7522188425064087,-3287.634521484375,34.03726959228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,301.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.857421875,18000.0,0.0,0.0,0.0717780962586402,0.0,0.0,0.0,0.0,1.0,0.0028405808843672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867264568805694,0.1012584120035171,-0.0145319513976573,0.0,7.284564344445243e-05,0.0,0.0,3.885977268218994,0.0,0.0,0.0,0.2692097127437591,4.0,0.0,1.0
836340,293.2188720703125,297.1499938964844,293.1499938964844,0.0028649624437093,-217.9622802734375,295.02398681640625,0.5463364720344543,0.050000000745058,0.0458384715020656,294.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463364720344543,0.050000000745058,0.0482701174914836,293.33526611328125,297.1499938964844,293.1499938964844,0.0048003704287111,-278.2922668457031,297.5501708984375,0.5463364720344543,0.050000000745058,0.03565214574337,293.12664794921875,297.1499938964844,293.1499938964844,0.0667430758476257,-1768.6400146484375,304.1469421386719,0.735758364200592,0.1174515411257743,0.1119091212749481,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463364720344543,0.050000000745058,0.2289726585149765,291.09423828125,291.1499938964844,273.1833190917969,271.2169494628906,285.2651062011719,294.4976806640625,291.0946044921875,1.0,0.1572512984275818,0.959438681602478,0.959438681602478,1.0,1.0,-0.5647907853126526,0.2448934465646743,0.319897323846817,0.081761747598648,0.0,0.0,0.0764438584446907,24.85594367980957,25.0,1.821968674659729,-3329.75830078125,34.11589431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,302.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.0727094337344169,0.0,0.0,0.0,0.0,1.0,0.0025687329471111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893028154969215,0.1013571396470069,-0.0120543222874403,0.0,7.379083399428055e-05,0.0,0.0,3.893393278121948,0.0,0.0,0.0,0.2693393230438232,4.0,0.0,1.0
836400,293.2188720703125,297.1499938964844,293.1499938964844,0.0028649624437093,-217.9622802734375,295.02398681640625,0.5463364720344543,0.050000000745058,0.0458384715020656,294.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463364720344543,0.050000000745058,0.0482701174914836,293.33526611328125,297.1499938964844,293.1499938964844,0.0048003704287111,-278.2922668457031,297.5501708984375,0.5463364720344543,0.050000000745058,0.03565214574337,293.12664794921875,297.1499938964844,293.1499938964844,0.0667430758476257,-1768.6400146484375,304.1469421386719,0.735758364200592,0.1174515411257743,0.1119091212749481,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.5463364720344543,0.050000000745058,0.2289726585149765,291.09423828125,291.1499938964844,273.1833190917969,271.2169494628906,285.2651062011719,294.4976806640625,291.0946044921875,1.0,0.1572512984275818,0.959438681602478,0.959438681602478,1.0,1.0,-0.5647907853126526,0.2448934465646743,0.319897323846817,0.081761747598648,0.0,0.0,0.0764438584446907,24.85594367980957,25.0,1.821968674659729,-3329.75830078125,34.11589431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,302.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.0727094337344169,0.0,0.0,0.0,0.0,1.0,0.0025687329471111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893028154969215,0.1013571396470069,-0.0120543222874403,0.0,7.379083399428055e-05,0.0,0.0,3.893393278121948,0.0,0.0,0.0,0.2693393230438232,4.0,0.0,1.0
836460,293.21588134765625,297.1499938964844,293.1499938964844,0.0028533085715025,-217.0619659423828,295.010009765625,0.5463852286338806,0.050000000745058,0.045838113874197,294.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5463852286338806,0.050000000745058,0.0482697412371635,293.3321228027344,297.1499938964844,293.1499938964844,0.0047541260719299,-275.8379821777344,297.49566650390625,0.5463852286338806,0.050000000745058,0.0356518663465976,293.125732421875,297.1499938964844,293.1499938964844,0.0673451647162437,-1779.8348388671875,304.14697265625,0.7372931838035583,0.1182264015078544,0.1126391887664794,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5463852286338806,0.050000000745058,0.2289708703756332,291.0966491699219,291.1499938964844,273.1266784667969,271.1754150390625,285.2097473144531,294.4461975097656,291.0973205566406,1.0,0.1573236733675003,0.9597544074058532,0.9597544074058532,1.0,1.0,-0.5656635761260986,0.2453173249959945,0.3203462362289428,0.0818293094635009,0.0,0.0,0.0834101811051368,24.851720809936523,25.0,4.203892707824707,-3370.705078125,34.196224212646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,302.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.0737460628151893,0.0,0.0,0.0,0.0,1.0,0.0022809479851275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918073877692222,0.1014377474784851,-0.0096303652971982,0.0,7.484287925763056e-05,0.0,0.0,3.900044918060303,0.0,0.0,0.0,0.2694647312164306,4.0,0.0,1.0
836520,293.21588134765625,297.1499938964844,293.1499938964844,0.0028533085715025,-217.0619659423828,295.010009765625,0.5463852286338806,0.050000000745058,0.045838113874197,294.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5463852286338806,0.050000000745058,0.0482697412371635,293.3321228027344,297.1499938964844,293.1499938964844,0.0047541260719299,-275.8379821777344,297.49566650390625,0.5463852286338806,0.050000000745058,0.0356518663465976,293.125732421875,297.1499938964844,293.1499938964844,0.0673451647162437,-1779.8348388671875,304.14697265625,0.7372931838035583,0.1182264015078544,0.1126391887664794,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5463852286338806,0.050000000745058,0.2289708703756332,291.0966491699219,291.1499938964844,273.1266784667969,271.1754150390625,285.2097473144531,294.4461975097656,291.0973205566406,1.0,0.1573236733675003,0.9597544074058532,0.9597544074058532,1.0,1.0,-0.5656635761260986,0.2453173249959945,0.3203462362289428,0.0818293094635009,0.0,0.0,0.0834101811051368,24.851720809936523,25.0,4.203892707824707,-3370.705078125,34.196224212646484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440612792969,302.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.0737460628151893,0.0,0.0,0.0,0.0,1.0,0.0022809479851275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918073877692222,0.1014377474784851,-0.0096303652971982,0.0,7.484287925763056e-05,0.0,0.0,3.900044918060303,0.0,0.0,0.0,0.2694647312164306,4.0,0.0,1.0
836580,293.2129821777344,297.1499938964844,293.1499938964844,0.0028421496972441,-216.1909027099609,294.9976501464844,0.5464324355125427,0.050000000745058,0.0458377674221992,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.5464324355125427,0.050000000745058,0.0482693798840045,293.3291931152344,297.1499938964844,293.1499938964844,0.0047082570381462,-273.3831787109375,297.4422302246094,0.5464324355125427,0.050000000745058,0.0356515981256961,293.1249084472656,297.1499938964844,293.1499938964844,0.0679465979337692,-1791.0291748046875,304.14697265625,0.7388426065444946,0.1190107315778732,0.1133783757686615,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.5464324355125427,0.050000000745058,0.2289691418409347,291.10009765625,291.1499938964844,273.07000732421875,271.1338195800781,285.15582275390625,294.3972473144531,291.1009521484375,1.0,0.1573978960514068,0.9600701332092284,0.9600701332092284,1.0,1.0,-0.5665473937988281,0.2457469850778579,0.3208003938198089,0.0818966478109359,0.0,0.0,0.0898354351520538,24.84786605834961,25.0,5.487168788909912,-3410.023193359375,34.278114318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,302.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0748574659228324,0.0,0.0,0.0,0.0,1.0,0.0019772853702306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941891148686409,0.1015186756849289,-0.0073295552283525,0.0,7.59708127588965e-05,0.0,0.0,3.906569719314575,0.0,0.0,0.0,0.2695852816104889,4.0,0.0,1.0
836640,293.2129821777344,297.1499938964844,293.1499938964844,0.0028421496972441,-216.1909027099609,294.9976501464844,0.5464324355125427,0.050000000745058,0.0458377674221992,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.5464324355125427,0.050000000745058,0.0482693798840045,293.3291931152344,297.1499938964844,293.1499938964844,0.0047082570381462,-273.3831787109375,297.4422302246094,0.5464324355125427,0.050000000745058,0.0356515981256961,293.1249084472656,297.1499938964844,293.1499938964844,0.0679465979337692,-1791.0291748046875,304.14697265625,0.7388426065444946,0.1190107315778732,0.1133783757686615,293.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.5464324355125427,0.050000000745058,0.2289691418409347,291.10009765625,291.1499938964844,273.07000732421875,271.1338195800781,285.15582275390625,294.3972473144531,291.1009521484375,1.0,0.1573978960514068,0.9600701332092284,0.9600701332092284,1.0,1.0,-0.5665473937988281,0.2457469850778579,0.3208003938198089,0.0818966478109359,0.0,0.0,0.0898354351520538,24.84786605834961,25.0,5.487168788909912,-3410.023193359375,34.278114318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,302.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.0748574659228324,0.0,0.0,0.0,0.0,1.0,0.0019772853702306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941891148686409,0.1015186756849289,-0.0073295552283525,0.0,7.59708127588965e-05,0.0,0.0,3.906569719314575,0.0,0.0,0.0,0.2695852816104889,4.0,0.0,1.0
836700,293.2115173339844,297.1499938964844,293.1499938964844,0.002836785512045,-215.77008056640625,294.991943359375,0.5464556217193604,0.050000000745058,0.0458375997841358,294.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5464556217193604,0.050000000745058,0.0482691973447799,293.32781982421875,297.1499938964844,293.1499938964844,0.0046854764223098,-272.1583251953125,297.4158020019531,0.5464556217193604,0.050000000745058,0.0356514640152454,293.12451171875,297.1499938964844,293.1499938964844,0.0682481154799461,-1796.6483154296875,304.14697265625,0.739622950553894,0.1194062680006027,0.1137512251734733,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.5464556217193604,0.050000000745058,0.2289682924747467,291.10205078125,291.1499938964844,273.0416564941406,271.1130065917969,285.1295166015625,294.3739013671875,291.1029357910156,1.0,0.1574356704950332,0.9602280259132384,0.9602280259132384,1.0,1.0,-0.566993236541748,0.2459627240896225,0.3210304975509643,0.0819328352808952,0.0,0.0,0.0928352102637291,24.846065521240234,25.0,5.781148910522461,-3429.01318359375,34.31961441040039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90985107421875,302.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0754313841462135,0.0,0.0,0.0,0.0,1.0,0.0018184911459684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953241437673568,0.1015649512410163,-0.0062408056110143,0.0,7.655326771782711e-05,0.0,0.0,3.909990787506104,0.0,0.0,0.0,0.2696438133716583,4.0,0.0,1.0
836760,293.2100830078125,297.1499938964844,293.1499938964844,0.0028315803501755,-215.36099243164065,294.9865417480469,0.546478807926178,0.050000000745058,0.045837428420782,294.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.546478807926178,0.050000000745058,0.0482690185308456,293.32647705078125,297.1499938964844,293.1499938964844,0.0046628075651824,-270.9366455078125,297.3894958496094,0.546478807926178,0.050000000745058,0.0356513336300849,293.1241149902344,297.1499938964844,293.1499938964844,0.0685506537556648,-1802.2926025390625,304.14697265625,0.7404071092605591,0.1198040023446083,0.1141261607408523,293.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.546478807926178,0.050000000745058,0.2289674431085586,291.10406494140625,291.1499938964844,273.0133361816406,271.0921630859375,285.1036682128906,294.3512878417969,291.1049499511719,1.0,0.1574738472700119,0.9603841304779052,0.9603841304779052,1.0,1.0,-0.5674415826797485,0.246178314089775,0.3212632834911346,0.0819721296429634,0.0,0.0,0.0956938341259956,24.84434509277344,25.0,5.888526439666748,-3447.5576171875,34.361473083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9008178710937,302.3379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.0760114192962646,0.0,0.0,0.0,0.0,1.0,0.0016539143398404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096419058740139,0.1016186252236366,-0.0051995636895298,0.0,7.714192906860262e-05,0.0,0.0,3.913649797439575,0.0,0.0,0.0,0.2697013914585113,4.0,0.0,1.0
836820,293.2072448730469,297.1499938964844,293.1499938964844,0.0028216696809977,-214.5810546875,294.976318359375,0.546525239944458,0.050000000745058,0.0458370894193649,294.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.546525239944458,0.050000000745058,0.0482686609029769,293.323974609375,297.1499938964844,293.1499938964844,0.0046178684569895,-268.5082397460937,297.3371887207031,0.546525239944458,0.050000000745058,0.0356510691344738,293.1234130859375,297.1499938964844,293.1499938964844,0.0691598281264305,-1813.6783447265625,304.14697265625,0.7419870495796204,0.120605744421482,0.1148820295929908,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.546525239944458,0.050000000745058,0.2289657443761825,291.1080322265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0533752441406,294.3081970214844,291.10888671875,1.0,0.1575513929128646,0.9606963992118835,0.9606963992118835,1.0,1.0,-0.5683454871177673,0.2466071993112564,0.3217383027076721,0.08206407725811,0.0,0.0,0.1010159850120544,24.84111785888672,25.0,5.692756652832031,-3483.439453125,34.446197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,302.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0771719813346862,0.0,0.0,0.0,0.0,1.0,0.0013010669499635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984910279512405,0.101768210530281,-0.0032771828118711,0.0,7.83197465352714e-05,0.0,0.0,3.922463893890381,0.0,0.0,0.0,0.2698156237602234,4.0,0.0,1.0
836880,293.2072448730469,297.1499938964844,293.1499938964844,0.0028216696809977,-214.5810546875,294.976318359375,0.546525239944458,0.050000000745058,0.0458370894193649,294.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.546525239944458,0.050000000745058,0.0482686609029769,293.323974609375,297.1499938964844,293.1499938964844,0.0046178684569895,-268.5082397460937,297.3371887207031,0.546525239944458,0.050000000745058,0.0356510691344738,293.1234130859375,297.1499938964844,293.1499938964844,0.0691598281264305,-1813.6783447265625,304.14697265625,0.7419870495796204,0.120605744421482,0.1148820295929908,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.546525239944458,0.050000000745058,0.2289657443761825,291.1080322265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0533752441406,294.3081970214844,291.10888671875,1.0,0.1575513929128646,0.9606963992118835,0.9606963992118835,1.0,1.0,-0.5683454871177673,0.2466071993112564,0.3217383027076721,0.08206407725811,0.0,0.0,0.1010159850120544,24.84111785888672,25.0,5.692756652832031,-3483.439453125,34.446197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,302.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.0771719813346862,0.0,0.0,0.0,0.0,1.0,0.0013010669499635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984910279512405,0.101768210530281,-0.0032771828118711,0.0,7.83197465352714e-05,0.0,0.0,3.922463893890381,0.0,0.0,0.0,0.2698156237602234,4.0,0.0,1.0
836940,293.2044372558594,297.1499938964844,293.1499938964844,0.0028124654199928,-213.8570556640625,294.96685791015625,0.5465725064277649,0.050000000745058,0.0458367429673671,294.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465725064277649,0.050000000745058,0.0482682958245277,293.3215637207031,297.1499938964844,293.1499938964844,0.0045736590400338,-266.1130065917969,297.2853088378906,0.5465725064277649,0.050000000745058,0.0356508009135723,293.12274169921875,297.1499938964844,293.1499938964844,0.0697760805487632,-1825.227783203125,304.1469421386719,0.7435836791992188,0.1214162334799766,0.11564601957798,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465725064277649,0.050000000745058,0.228964015841484,291.1117248535156,291.1499938964844,272.8999938964844,271.0086364746094,285.0045166015625,294.2670288085937,291.1124572753906,1.0,0.1576303839683532,0.961008608341217,0.961008608341217,1.0,1.0,-0.5692591071128845,0.2470308989286422,0.322228193283081,0.0821787491440773,0.0,0.0,0.1058639362454414,24.83812522888184,25.0,5.0890278816223145,-3517.977783203125,34.53224182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,302.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.0783073529601097,0.0,0.0,0.0,0.0,1.0,0.0008975032833404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004140973091125,0.1020270809531211,-0.0016129891155287,0.0,7.947200356284156e-05,0.0,0.0,3.935344219207764,0.0,0.0,0.0,0.2699344158172607,4.0,0.0,1.0
837000,293.2044372558594,297.1499938964844,293.1499938964844,0.0028124654199928,-213.8570556640625,294.96685791015625,0.5465725064277649,0.050000000745058,0.0458367429673671,294.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465725064277649,0.050000000745058,0.0482682958245277,293.3215637207031,297.1499938964844,293.1499938964844,0.0045736590400338,-266.1130065917969,297.2853088378906,0.5465725064277649,0.050000000745058,0.0356508009135723,293.12274169921875,297.1499938964844,293.1499938964844,0.0697760805487632,-1825.227783203125,304.1469421386719,0.7435836791992188,0.1214162334799766,0.11564601957798,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5465725064277649,0.050000000745058,0.228964015841484,291.1117248535156,291.1499938964844,272.8999938964844,271.0086364746094,285.0045166015625,294.2670288085937,291.1124572753906,1.0,0.1576303839683532,0.961008608341217,0.961008608341217,1.0,1.0,-0.5692591071128845,0.2470308989286422,0.322228193283081,0.0821787491440773,0.0,0.0,0.1058639362454414,24.83812522888184,25.0,5.0890278816223145,-3517.977783203125,34.53224182128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,302.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.0783073529601097,0.0,0.0,0.0,0.0,1.0,0.0008975032833404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004140973091125,0.1020270809531211,-0.0016129891155287,0.0,7.947200356284156e-05,0.0,0.0,3.935344219207764,0.0,0.0,0.0,0.2699344158172607,4.0,0.0,1.0
837060,293.2016296386719,297.1499938964844,293.1499938964844,0.0028040043544024,-213.19351196289065,294.9579162597656,0.5466210842132568,0.050000000745058,0.0458363853394985,294.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5466210842132568,0.050000000745058,0.0482679232954978,293.3192138671875,297.1499938964844,293.1499938964844,0.004530340898782,-263.76226806640625,297.2339172363281,0.5466210842132568,0.050000000745058,0.0356505215167999,293.1221008300781,297.1499938964844,293.1499938964844,0.0704012587666511,-1836.9793701171875,304.1469116210937,0.7451987862586975,0.1222358047962188,0.1164185255765914,293.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5466210842132568,0.050000000745058,0.228962242603302,291.1148681640625,291.1499938964844,272.84332275390625,270.966796875,284.95660400390625,294.2268981933594,291.115478515625,1.0,0.1577107310295105,0.9613177180290222,0.9613177180290222,1.0,1.0,-0.5701828002929688,0.2474486082792282,0.3227342069149017,0.0823182761669159,0.0,0.0,0.1103274673223495,24.83530044555664,25.0,4.218962669372559,-3551.549072265625,34.619590759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,302.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.0793918520212173,0.0,0.0,0.0,0.0,1.0,0.000391475186916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022103577852249,0.1025594323873519,-0.0003490808885544,0.0,8.057263767113909e-05,0.0,0.0,3.958714723587036,0.0,0.0,0.0,0.2700751423835754,4.0,0.0,1.0
837120,293.2016296386719,297.1499938964844,293.1499938964844,0.0028040043544024,-213.19351196289065,294.9579162597656,0.5466210842132568,0.050000000745058,0.0458363853394985,294.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5466210842132568,0.050000000745058,0.0482679232954978,293.3192138671875,297.1499938964844,293.1499938964844,0.004530340898782,-263.76226806640625,297.2339172363281,0.5466210842132568,0.050000000745058,0.0356505215167999,293.1221008300781,297.1499938964844,293.1499938964844,0.0704012587666511,-1836.9793701171875,304.1469116210937,0.7451987862586975,0.1222358047962188,0.1164185255765914,293.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5466210842132568,0.050000000745058,0.228962242603302,291.1148681640625,291.1499938964844,272.84332275390625,270.966796875,284.95660400390625,294.2268981933594,291.115478515625,1.0,0.1577107310295105,0.9613177180290222,0.9613177180290222,1.0,1.0,-0.5701828002929688,0.2474486082792282,0.3227342069149017,0.0823182761669159,0.0,0.0,0.1103274673223495,24.83530044555664,25.0,4.218962669372559,-3551.549072265625,34.619590759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,302.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.0793918520212173,0.0,0.0,0.0,0.0,1.0,0.000391475186916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022103577852249,0.1025594323873519,-0.0003490808885544,0.0,8.057263767113909e-05,0.0,0.0,3.958714723587036,0.0,0.0,0.0,0.2700751423835754,4.0,0.0,1.0
837180,293.1988525390625,297.1499938964844,293.1499938964844,0.002796308370307,-212.5926055908203,294.94952392578125,0.5466709136962891,0.050000000745058,0.0458360202610492,294.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5466709136962891,0.050000000745058,0.0482675358653068,293.31689453125,297.1499938964844,293.1499938964844,0.0044877734035253,-261.44970703125,297.1828308105469,0.5466709136962891,0.050000000745058,0.0356502383947372,293.1214904785156,297.1499938964844,293.1499938964844,0.0710358172655105,-1848.9432373046875,304.1468811035156,0.7468323111534119,0.1230640262365341,0.1171994060277938,293.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5466709136962891,0.050000000745058,0.2289604097604751,291.117431640625,291.1499938964844,272.7866516113281,270.92486572265625,284.9098815917969,294.188232421875,291.117919921875,1.0,0.1577923893928527,0.9616267681121826,0.9616267681121826,1.0,1.0,-0.5711165070533752,0.2478617131710052,0.3232548236846924,0.0824795737862587,0.0,0.0,0.1144927069544792,24.83262634277344,25.0,3.343097686767578,-3584.3994140625,34.708213806152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,302.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0804060101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039047911763191,0.1039090082049369,-4.215188255329849e-06,0.0,8.160188008332625e-05,0.0,0.0,4.0138325691223145,0.0,0.0,0.0,0.270292729139328,4.0,0.0,1.0
837240,293.1988525390625,297.1499938964844,293.1499938964844,0.002796308370307,-212.5926055908203,294.94952392578125,0.5466709136962891,0.050000000745058,0.0458360202610492,294.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5466709136962891,0.050000000745058,0.0482675358653068,293.31689453125,297.1499938964844,293.1499938964844,0.0044877734035253,-261.44970703125,297.1828308105469,0.5466709136962891,0.050000000745058,0.0356502383947372,293.1214904785156,297.1499938964844,293.1499938964844,0.0710358172655105,-1848.9432373046875,304.1468811035156,0.7468323111534119,0.1230640262365341,0.1171994060277938,293.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5466709136962891,0.050000000745058,0.2289604097604751,291.117431640625,291.1499938964844,272.7866516113281,270.92486572265625,284.9098815917969,294.188232421875,291.117919921875,1.0,0.1577923893928527,0.9616267681121826,0.9616267681121826,1.0,1.0,-0.5711165070533752,0.2478617131710052,0.3232548236846924,0.0824795737862587,0.0,0.0,0.1144927069544792,24.83262634277344,25.0,3.343097686767578,-3584.3994140625,34.708213806152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,302.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0804060101509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039047911763191,0.1039090082049369,-4.215188255329849e-06,0.0,8.160188008332625e-05,0.0,0.0,4.0138325691223145,0.0,0.0,0.0,0.270292729139328,4.0,0.0,1.0
837300,293.1974792480469,297.1499938964844,293.1499938964844,0.0027927425689995,-212.31494140625,294.945556640625,0.5466960668563843,0.050000000745058,0.0458358377218246,294.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5466960668563843,0.050000000745058,0.0482673421502113,293.3157958984375,297.1499938964844,293.1499938964844,0.004466725513339,-260.3049621582031,297.1573791503906,0.5466960668563843,0.050000000745058,0.0356500968337059,293.1212158203125,297.1499938964844,293.1499938964844,0.0713560208678245,-1854.9927978515625,304.1468811035156,0.7476550340652466,0.1234808415174484,0.1175925955176353,293.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5466960668563843,0.050000000745058,0.2289595007896423,291.1184997558594,291.1499938964844,272.7583312988281,270.9039001464844,284.8870849609375,294.16973876953125,291.11895751953125,1.0,0.1578336954116821,0.9617813229560852,0.9617813229560852,1.0,1.0,-0.5715866684913635,0.2480672895908355,0.3235193490982055,0.0825661942362785,0.0,0.0,0.1164834350347518,24.83135032653809,25.0,3.0036516189575195,-3600.6552734375,34.752967834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,302.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.06640625,18000.0,0.0,0.0,0.0808828622102737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047249883413314,0.1047292053699493,-4.216401521262014e-06,0.0,8.208581857616082e-05,0.0,0.0,4.047262191772461,0.0,0.0,0.0,0.2704183161258697,4.0,0.0,1.0
837360,293.1960754394531,297.1499938964844,293.1499938964844,0.0027893630322068,-212.051986694336,294.9417419433594,0.5467212200164795,0.050000000745058,0.0458356514573097,294.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5467212200164795,0.050000000745058,0.0482671484351158,293.3147277832031,297.1499938964844,293.1499938964844,0.0044458513148128,-259.1684265136719,297.13201904296875,0.5467212200164795,0.050000000745058,0.0356499515473842,293.1209411621094,297.1499938964844,293.1499938964844,0.0716776624321937,-1861.0772705078125,304.1468505859375,0.7484809756278992,0.1238992363214492,0.1179873198270797,293.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5467212200164795,0.050000000745058,0.2289585769176483,291.1195068359375,291.1499938964844,272.7300109863281,270.8829040527344,284.8645935058594,294.15167236328125,291.1199035644531,1.0,0.1578752845525741,0.9619346857070924,0.9619346857070924,1.0,1.0,-0.5720586180686951,0.2482727020978927,0.3237859308719635,0.0826553031802177,0.0,0.0,0.118415966629982,24.83012580871582,25.0,2.7346127033233643,-3616.798828125,34.79799270629883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,302.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.0813382193446159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055281311273574,0.1055323481559753,-4.217659352434566e-06,0.0,8.254795102402568e-05,0.0,0.0,4.080095291137695,0.0,0.0,0.0,0.2705430686473846,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027831478510051,-211.56886291503903,294.9346923828125,0.5467711091041565,0.050000000745058,0.0458352863788604,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467711091041565,0.050000000745058,0.048266764730215,293.3125915527344,297.1499938964844,293.1499938964844,0.0044046263210475,-256.92022705078125,297.0816345214844,0.5467711091041565,0.050000000745058,0.0356496684253215,293.12042236328125,297.1499938964844,293.1499938964844,0.0723247975111007,-1873.341552734375,304.1468200683594,0.7501413822174072,0.1247403621673584,0.1187809780240058,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467711091041565,0.050000000745058,0.2289567440748214,291.12127685546875,291.1499938964844,272.67333984375,270.8408508300781,284.8201599121094,294.11651611328125,291.1216125488281,1.0,0.1579592823982238,0.9622414708137512,0.9622414708137512,1.0,1.0,-0.5730076432228088,0.2486848086118698,0.3243228495121002,0.0828364938497543,0.0,0.0,0.1221241354942321,24.827821731567383,25.0,2.254379987716675,-3648.71533203125,34.88880157470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,302.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.082184761762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070852428674697,0.1070894598960876,-4.220158189127687e-06,0.0,8.340708154719323e-05,0.0,0.0,4.14390230178833,0.0,0.0,0.0,0.2707867920398712,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027831478510051,-211.56886291503903,294.9346923828125,0.5467711091041565,0.050000000745058,0.0458352863788604,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467711091041565,0.050000000745058,0.048266764730215,293.3125915527344,297.1499938964844,293.1499938964844,0.0044046263210475,-256.92022705078125,297.0816345214844,0.5467711091041565,0.050000000745058,0.0356496684253215,293.12042236328125,297.1499938964844,293.1499938964844,0.0723247975111007,-1873.341552734375,304.1468200683594,0.7501413822174072,0.1247403621673584,0.1187809780240058,293.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5467711091041565,0.050000000745058,0.2289567440748214,291.12127685546875,291.1499938964844,272.67333984375,270.8408508300781,284.8201599121094,294.11651611328125,291.1216125488281,1.0,0.1579592823982238,0.9622414708137512,0.9622414708137512,1.0,1.0,-0.5730076432228088,0.2486848086118698,0.3243228495121002,0.0828364938497543,0.0,0.0,0.1221241354942321,24.827821731567383,25.0,2.254379987716675,-3648.71533203125,34.88880157470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,302.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.082184761762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070852428674697,0.1070894598960876,-4.220158189127687e-06,0.0,8.340708154719323e-05,0.0,0.0,4.14390230178833,0.0,0.0,0.0,0.2707867920398712,4.0,0.0,1.0
837540,293.1905517578125,297.1499938964844,293.1499938964844,0.0027776702772825,-211.14414978027344,294.9283447265625,0.5468202829360962,0.050000000745058,0.0458349287509918,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5468202829360962,0.050000000745058,0.0482663847506046,293.310546875,297.1499938964844,293.1499938964844,0.0043640327639877,-254.70233154296875,297.0316467285156,0.5468202829360962,0.050000000745058,0.0356493890285491,293.11993408203125,297.1499938964844,293.1499938964844,0.0729774758219719,-1885.74169921875,304.14678955078125,0.7518130540847778,0.125587597489357,0.1195803061127662,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5468202829360962,0.050000000745058,0.2289549559354782,291.1226806640625,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.08270263671875,291.1229553222656,1.0,0.1580443382263183,0.9625482559204102,0.9625482559204102,1.0,1.0,-0.5739635825157166,0.2491017132997512,0.3248618543148041,0.0830150246620178,0.0,0.0,0.1256644129753112,24.82567405700684,25.0,1.7744014263153076,-3680.15234375,34.98060989379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,302.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.0829482153058052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085886135697364,0.1085928380489349,-4.222587904223474e-06,0.0,8.418189827352762e-05,0.0,0.0,4.205642223358154,0.0,0.0,0.0,0.2710228860378265,4.0,0.0,1.0
837600,293.1905517578125,297.1499938964844,293.1499938964844,0.0027776702772825,-211.14414978027344,294.9283447265625,0.5468202829360962,0.050000000745058,0.0458349287509918,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5468202829360962,0.050000000745058,0.0482663847506046,293.310546875,297.1499938964844,293.1499938964844,0.0043640327639877,-254.70233154296875,297.0316467285156,0.5468202829360962,0.050000000745058,0.0356493890285491,293.11993408203125,297.1499938964844,293.1499938964844,0.0729774758219719,-1885.74169921875,304.14678955078125,0.7518130540847778,0.125587597489357,0.1195803061127662,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5468202829360962,0.050000000745058,0.2289549559354782,291.1226806640625,291.1499938964844,272.6166687011719,270.7987365722656,284.7764587402344,294.08270263671875,291.1229553222656,1.0,0.1580443382263183,0.9625482559204102,0.9625482559204102,1.0,1.0,-0.5739635825157166,0.2491017132997512,0.3248618543148041,0.0830150246620178,0.0,0.0,0.1256644129753112,24.82567405700684,25.0,1.7744014263153076,-3680.15234375,34.98060989379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,302.82012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.0829482153058052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085886135697364,0.1085928380489349,-4.222587904223474e-06,0.0,8.418189827352762e-05,0.0,0.0,4.205642223358154,0.0,0.0,0.0,0.2710228860378265,4.0,0.0,1.0
837660,293.1877746582031,297.1499938964844,293.1499938964844,0.0027729340363293,-210.7780914306641,294.9227294921875,0.5468683838844299,0.050000000745058,0.0458345748484134,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5468683838844299,0.050000000745058,0.048266015946865,293.3085632324219,297.1499938964844,293.1499938964844,0.004324022680521,-252.51242065429688,296.9819641113281,0.5468683838844299,0.050000000745058,0.0356491133570671,293.1194763183594,297.1499938964844,293.1499938964844,0.073635920882225,-1898.2821044921875,304.1467590332031,0.7534963488578796,0.1264411658048629,0.1203856095671653,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5468683838844299,0.050000000745058,0.2289531975984573,291.123779296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73345947265625,294.05047607421875,291.1239929199219,1.0,0.1581303924322128,0.9628527760505676,0.9628527760505676,1.0,1.0,-0.5749266743659973,0.2495260685682296,0.3254006206989288,0.0831852108240127,0.0,0.0,0.129082977771759,24.82364273071289,25.0,1.3287005424499512,-3711.172119140625,35.07341384887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,302.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.0836359411478042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100558564066886,0.1100600808858871,-4.224958956910996e-06,0.0,8.487984450766817e-05,0.0,0.0,4.2660112380981445,0.0,0.0,0.0,0.2712536156177521,4.0,0.0,1.0
837720,293.1877746582031,297.1499938964844,293.1499938964844,0.0027729340363293,-210.7780914306641,294.9227294921875,0.5468683838844299,0.050000000745058,0.0458345748484134,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5468683838844299,0.050000000745058,0.048266015946865,293.3085632324219,297.1499938964844,293.1499938964844,0.004324022680521,-252.51242065429688,296.9819641113281,0.5468683838844299,0.050000000745058,0.0356491133570671,293.1194763183594,297.1499938964844,293.1499938964844,0.073635920882225,-1898.2821044921875,304.1467590332031,0.7534963488578796,0.1264411658048629,0.1203856095671653,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5468683838844299,0.050000000745058,0.2289531975984573,291.123779296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73345947265625,294.05047607421875,291.1239929199219,1.0,0.1581303924322128,0.9628527760505676,0.9628527760505676,1.0,1.0,-0.5749266743659973,0.2495260685682296,0.3254006206989288,0.0831852108240127,0.0,0.0,0.129082977771759,24.82364273071289,25.0,1.3287005424499512,-3711.172119140625,35.07341384887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,302.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.0836359411478042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100558564066886,0.1100600808858871,-4.224958956910996e-06,0.0,8.487984450766817e-05,0.0,0.0,4.2660112380981445,0.0,0.0,0.0,0.2712536156177521,4.0,0.0,1.0
837780,293.1850280761719,297.1499938964844,293.1499938964844,0.0027689218986779,-210.46905517578125,294.9178161621094,0.5469155311584473,0.050000000745058,0.045834232121706,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469155311584473,0.050000000745058,0.0482656508684158,293.3066711425781,297.1499938964844,293.1499938964844,0.0042846295982599,-250.35232543945312,296.9326477050781,0.5469155311584473,0.050000000745058,0.0356488451361656,293.1190490722656,297.1499938964844,293.1499938964844,0.0742998868227005,-1910.95751953125,304.146728515625,0.7551910877227783,0.1273009330034256,0.1211968064308166,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469155311584473,0.050000000745058,0.2289514690637588,291.12457275390625,291.1499938964844,272.5033264160156,270.71435546875,284.6910705566406,294.01959228515625,291.12469482421875,1.0,0.1582173705101013,0.96315735578537,0.96315735578537,1.0,1.0,-0.5758969783782959,0.2499585002660751,0.3259384632110595,0.0833457112312316,0.0,0.0,0.1324185580015182,24.821701049804688,25.0,0.9121195673942566,-3741.849365234375,35.16719055175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,302.9341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.0842594355344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115023717284202,0.1115066036581993,-4.2272949940525e-06,0.0,8.551261271350086e-05,0.0,0.0,4.325636386871338,0.0,0.0,0.0,0.2714814245700836,4.0,0.0,1.0
837840,293.1850280761719,297.1499938964844,293.1499938964844,0.0027689218986779,-210.46905517578125,294.9178161621094,0.5469155311584473,0.050000000745058,0.045834232121706,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469155311584473,0.050000000745058,0.0482656508684158,293.3066711425781,297.1499938964844,293.1499938964844,0.0042846295982599,-250.35232543945312,296.9326477050781,0.5469155311584473,0.050000000745058,0.0356488451361656,293.1190490722656,297.1499938964844,293.1499938964844,0.0742998868227005,-1910.95751953125,304.146728515625,0.7551910877227783,0.1273009330034256,0.1211968064308166,293.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5469155311584473,0.050000000745058,0.2289514690637588,291.12457275390625,291.1499938964844,272.5033264160156,270.71435546875,284.6910705566406,294.01959228515625,291.12469482421875,1.0,0.1582173705101013,0.96315735578537,0.96315735578537,1.0,1.0,-0.5758969783782959,0.2499585002660751,0.3259384632110595,0.0833457112312316,0.0,0.0,0.1324185580015182,24.821701049804688,25.0,0.9121195673942566,-3741.849365234375,35.16719055175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,302.9341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.0842594355344772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115023717284202,0.1115066036581993,-4.2272949940525e-06,0.0,8.551261271350086e-05,0.0,0.0,4.325636386871338,0.0,0.0,0.0,0.2714814245700836,4.0,0.0,1.0
837900,293.18365478515625,297.1499938964844,293.1499938964844,0.0027671935968101,-210.33645629882807,294.9156494140625,0.5469388365745544,0.050000000745058,0.0458340607583522,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5469388365745544,0.050000000745058,0.0482654720544815,293.3056945800781,297.1499938964844,293.1499938964844,0.0042651938274502,-249.28521728515625,296.9081726074219,0.5469388365745544,0.050000000745058,0.0356487147510051,293.1188659667969,297.1499938964844,293.1499938964844,0.0746340155601501,-1917.34716796875,304.146728515625,0.7560428380966187,0.1277331411838531,0.1216046437621116,293.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5469388365745544,0.050000000745058,0.2289506196975708,291.1248474121094,291.1499938964844,272.4750061035156,270.6932067871094,284.6700134277344,294.0045166015625,291.1249389648437,1.0,0.1582612246274948,0.9633095860481262,0.9633095860481262,1.0,1.0,-0.5763847827911377,0.2501772940158844,0.3262075185775757,0.0834233984351158,0.0,0.0,0.1340663731098175,24.82076644897461,25.0,0.7008018493652344,-3757.082763671875,35.214447021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,302.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.0845502018928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122220978140831,0.1122263222932815,-4.2284568735340144e-06,0.0,8.58077037264593e-05,0.0,0.0,4.355343818664551,0.0,0.0,0.0,0.2715948820114136,4.0,0.0,1.0
