time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837960,293.1822814941406,297.1499938964844,293.1499938964844,0.0027656375896185,-210.2174530029297,294.91363525390625,0.5469620227813721,0.050000000745058,0.0458338893949985,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5469620227813721,0.050000000745058,0.0482652932405471,293.30474853515625,297.1499938964844,293.1499938964844,0.0042459457181394,-248.22755432128903,296.88385009765625,0.5469620227813721,0.050000000745058,0.0356485806405544,293.11865234375,297.1499938964844,293.1499938964844,0.0749694108963012,-1923.7684326171875,304.1466979980469,0.7568972706794739,0.1281667500734329,0.1220137849450111,293.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5469620227813721,0.050000000745058,0.2289497703313827,291.1250305175781,291.1499938964844,272.4466552734375,270.67205810546875,284.64898681640625,293.9895324707031,291.1251220703125,1.0,0.158305287361145,0.9634597897529602,0.9634597897529602,1.0,1.0,-0.5768741965293884,0.2503968775272369,0.3264773488044739,0.0835010111331939,0.0,0.0,0.1357093602418899,24.81985282897949,25.0,0.4881557524204254,-3772.279541015625,35.261924743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,302.98760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.54296875,18000.0,0.0,0.0,0.0848306491971015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129430308938026,0.1129472553730011,-4.229618753015529e-06,0.0,8.609233191236854e-05,0.0,0.0,4.385127067565918,0.0,0.0,0.0,0.2717085778713226,4.0,0.0,1.0
838020,293.1795349121094,297.1499938964844,293.1499938964844,0.0027630573604255,-210.0215606689453,294.91015625,0.5470083951950073,0.050000000745058,0.0458335503935813,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5470083951950073,0.050000000745058,0.0482649356126785,293.3024597167969,297.1499938964844,293.1499938964844,0.0042091305367648,-246.2024383544922,296.8365173339844,0.5470083951950073,0.050000000745058,0.0356483198702335,293.1182861328125,297.1499938964844,293.1499938964844,0.0756441801786422,-1936.70947265625,304.14666748046875,0.7586143612861633,0.129038006067276,0.1228359937667846,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5470083951950073,0.050000000745058,0.2289480865001678,291.1252136230469,291.1499938964844,272.3900146484375,270.6296691894531,284.6056213378906,293.9574584960937,291.12518310546875,1.0,0.1583940386772155,0.9637600779533386,0.9637600779533386,1.0,1.0,-0.5778577327728271,0.2508378326892853,0.3270199298858642,0.0836577713489532,0.0,0.0,0.139001578092575,24.81808853149414,25.0,-0.0989241302013397,-3802.933349609375,35.357547760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,303.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.0853670537471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143971607089042,0.1144013926386833,-4.231959337630542e-06,0.0,8.663671178510413e-05,0.0,0.0,4.4452805519104,0.0,0.0,0.0,0.271938145160675,4.0,0.0,1.0
838080,293.1795349121094,297.1499938964844,293.1499938964844,0.0027630573604255,-210.0215606689453,294.91015625,0.5470083951950073,0.050000000745058,0.0458335503935813,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5470083951950073,0.050000000745058,0.0482649356126785,293.3024597167969,297.1499938964844,293.1499938964844,0.0042091305367648,-246.2024383544922,296.8365173339844,0.5470083951950073,0.050000000745058,0.0356483198702335,293.1182861328125,297.1499938964844,293.1499938964844,0.0756441801786422,-1936.70947265625,304.14666748046875,0.7586143612861633,0.129038006067276,0.1228359937667846,293.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5470083951950073,0.050000000745058,0.2289480865001678,291.1252136230469,291.1499938964844,272.3900146484375,270.6296691894531,284.6056213378906,293.9574584960937,291.12518310546875,1.0,0.1583940386772155,0.9637600779533386,0.9637600779533386,1.0,1.0,-0.5778577327728271,0.2508378326892853,0.3270199298858642,0.0836577713489532,0.0,0.0,0.139001578092575,24.81808853149414,25.0,-0.0989241302013397,-3802.933349609375,35.357547760009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,303.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.474609375,18000.0,0.0,0.0,0.0853670537471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143971607089042,0.1144013926386833,-4.231959337630542e-06,0.0,8.663671178510413e-05,0.0,0.0,4.4452805519104,0.0,0.0,0.0,0.271938145160675,4.0,0.0,1.0
838140,293.17681884765625,297.1499938964844,293.1499938964844,0.0027612727135419,-209.89480590820312,294.9068908691406,0.5470548272132874,0.050000000745058,0.0458332113921642,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470548272132874,0.050000000745058,0.0482645817101001,293.29888916015625,297.1499938964844,293.1499938964844,0.0041759554296731,-244.3832092285156,296.79296875,0.5470548272132874,0.050000000745058,0.0356480553746223,293.117919921875,297.1499938964844,293.1499938964844,0.0763301253318786,-1949.9072265625,304.1466369628906,0.760342538356781,0.1299151629209518,0.1236635819077491,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470548272132874,0.050000000745058,0.2289463877677917,291.12432861328125,291.1499938964844,272.3333435058594,270.5872497558594,284.554931640625,293.9126281738281,291.1239318847656,1.0,0.158483624458313,0.9640604257583618,0.9640604257583618,1.0,1.0,-0.5788477659225464,0.251281201839447,0.3275665640830993,0.0838166922330856,0.0,0.0,0.1424680352210998,24.816390991210938,25.0,-2.0418641567230225,-3835.201904296875,35.454063415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,303.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0858862474560737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159180179238319,0.1159222573041915,-4.234363586874679e-06,0.0,8.716362208360806e-05,0.0,0.0,4.508269309997559,0.0,0.0,0.0,0.2721780836582184,4.0,0.0,1.0
838200,293.17681884765625,297.1499938964844,293.1499938964844,0.0027612727135419,-209.89480590820312,294.9068908691406,0.5470548272132874,0.050000000745058,0.0458332113921642,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470548272132874,0.050000000745058,0.0482645817101001,293.29888916015625,297.1499938964844,293.1499938964844,0.0041759554296731,-244.3832092285156,296.79296875,0.5470548272132874,0.050000000745058,0.0356480553746223,293.117919921875,297.1499938964844,293.1499938964844,0.0763301253318786,-1949.9072265625,304.1466369628906,0.760342538356781,0.1299151629209518,0.1236635819077491,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5470548272132874,0.050000000745058,0.2289463877677917,291.12432861328125,291.1499938964844,272.3333435058594,270.5872497558594,284.554931640625,293.9126281738281,291.1239318847656,1.0,0.158483624458313,0.9640604257583618,0.9640604257583618,1.0,1.0,-0.5788477659225464,0.251281201839447,0.3275665640830993,0.0838166922330856,0.0,0.0,0.1424680352210998,24.816390991210938,25.0,-2.0418641567230225,-3835.201904296875,35.454063415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,303.086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0858862474560737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159180179238319,0.1159222573041915,-4.234363586874679e-06,0.0,8.716362208360806e-05,0.0,0.0,4.508269309997559,0.0,0.0,0.0,0.2721780836582184,4.0,0.0,1.0
838260,293.1740417480469,297.1499938964844,293.1499938964844,0.0027604131028056,-209.84898376464844,294.903564453125,0.547101616859436,0.050000000745058,0.045832872390747,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547101616859436,0.050000000745058,0.0482642203569412,293.29498291015625,297.1499938964844,293.1499938964844,0.0041446848772466,-242.6775360107422,296.75079345703125,0.547101616859436,0.050000000745058,0.0356477871537208,293.1175537109375,297.1499938964844,293.1499938964844,0.0770300477743148,-1963.419921875,304.1466064453125,0.7620839476585388,0.1307992786169052,0.1244974955916404,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547101616859436,0.050000000745058,0.2289446890354156,291.1219482421875,291.1499938964844,272.27667236328125,270.5447692871094,284.5025634765625,293.8643493652344,291.1213684082031,1.0,0.1585740149021148,0.9643575549125672,0.9643575549125672,1.0,1.0,-0.5798453092575073,0.2517273426055908,0.3281179666519165,0.0839780122041702,0.0,0.0,0.1463630646467209,24.814706802368164,25.0,-3.468188762664795,-3869.850341796875,35.55152893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,303.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.0864116847515106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176322922110557,0.1176365315914154,-4.236997483531013e-06,0.0,8.769687701715156e-05,0.0,0.0,4.579335689544678,0.0,0.0,0.0,0.2724474668502807,4.0,0.0,1.0
838320,293.1740417480469,297.1499938964844,293.1499938964844,0.0027604131028056,-209.84898376464844,294.903564453125,0.547101616859436,0.050000000745058,0.045832872390747,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547101616859436,0.050000000745058,0.0482642203569412,293.29498291015625,297.1499938964844,293.1499938964844,0.0041446848772466,-242.6775360107422,296.75079345703125,0.547101616859436,0.050000000745058,0.0356477871537208,293.1175537109375,297.1499938964844,293.1499938964844,0.0770300477743148,-1963.419921875,304.1466064453125,0.7620839476585388,0.1307992786169052,0.1244974955916404,293.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.547101616859436,0.050000000745058,0.2289446890354156,291.1219482421875,291.1499938964844,272.27667236328125,270.5447692871094,284.5025634765625,293.8643493652344,291.1213684082031,1.0,0.1585740149021148,0.9643575549125672,0.9643575549125672,1.0,1.0,-0.5798453092575073,0.2517273426055908,0.3281179666519165,0.0839780122041702,0.0,0.0,0.1463630646467209,24.814706802368164,25.0,-3.468188762664795,-3869.850341796875,35.55152893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,303.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.0864116847515106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176322922110557,0.1176365315914154,-4.236997483531013e-06,0.0,8.769687701715156e-05,0.0,0.0,4.579335689544678,0.0,0.0,0.0,0.2724474668502807,4.0,0.0,1.0
838380,293.1712646484375,297.1499938964844,293.1499938964844,0.0027603425551205,-209.8627471923828,294.90118408203125,0.5471489429473877,0.050000000745058,0.0458325259387493,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5471489429473877,0.050000000745058,0.0482638590037822,293.291015625,297.1499938964844,293.1499938964844,0.0041145514696836,-241.03062438964844,296.71002197265625,0.5471489429473877,0.050000000745058,0.0356475189328193,293.1172180175781,297.1499938964844,293.1499938964844,0.0777346938848495,-1977.0469970703125,304.14654541015625,0.7638397216796875,0.1316907256841659,0.1253383308649063,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5471489429473877,0.050000000745058,0.2289429605007171,291.11944580078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4506225585937,293.8167419433594,291.1189880371094,1.0,0.1586652547121048,0.9646547436714172,0.9646547436714172,1.0,1.0,-0.580851137638092,0.2521766424179077,0.3286745250225067,0.0841420143842697,0.0,0.0,0.1506159007549286,24.813007354736328,25.0,-3.291576623916626,-3906.7099609375,35.649993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,303.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.086968645453453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195550858974456,0.1195593252778053,-4.239987447363092e-06,0.0,8.826211706036702e-05,0.0,0.0,4.659270286560059,0.0,0.0,0.0,0.272750586271286,4.0,0.0,1.0
838440,293.1712646484375,297.1499938964844,293.1499938964844,0.0027603425551205,-209.8627471923828,294.90118408203125,0.5471489429473877,0.050000000745058,0.0458325259387493,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5471489429473877,0.050000000745058,0.0482638590037822,293.291015625,297.1499938964844,293.1499938964844,0.0041145514696836,-241.03062438964844,296.71002197265625,0.5471489429473877,0.050000000745058,0.0356475189328193,293.1172180175781,297.1499938964844,293.1499938964844,0.0777346938848495,-1977.0469970703125,304.14654541015625,0.7638397216796875,0.1316907256841659,0.1253383308649063,293.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5471489429473877,0.050000000745058,0.2289429605007171,291.11944580078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4506225585937,293.8167419433594,291.1189880371094,1.0,0.1586652547121048,0.9646547436714172,0.9646547436714172,1.0,1.0,-0.580851137638092,0.2521766424179077,0.3286745250225067,0.0841420143842697,0.0,0.0,0.1506159007549286,24.813007354736328,25.0,-3.291576623916626,-3906.7099609375,35.649993896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,303.18975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.086968645453453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195550858974456,0.1195593252778053,-4.239987447363092e-06,0.0,8.826211706036702e-05,0.0,0.0,4.659270286560059,0.0,0.0,0.0,0.272750586271286,4.0,0.0,1.0
838500,293.1698913574219,297.1499938964844,293.1499938964844,0.0027605586219578,-209.8862762451172,294.9005432128906,0.5471727848052979,0.050000000745058,0.0458323508501052,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471727848052979,0.050000000745058,0.0482636727392673,293.2890319824219,297.1499938964844,293.1499938964844,0.0040998677723109,-240.22427368164065,296.6902770996094,0.5471727848052979,0.050000000745058,0.0356473848223686,293.1170654296875,297.1499938964844,293.1499938964844,0.0780866220593452,-1983.856689453125,304.14654541015625,0.7647226452827454,0.1321389824151992,0.1257612407207489,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5471727848052979,0.050000000745058,0.2289420962333679,291.11846923828125,291.1499938964844,272.1916809082031,270.4809265136719,284.4249572753906,293.79345703125,291.1181030273437,1.0,0.1587111800909042,0.9648032784461976,0.9648032784461976,1.0,1.0,-0.5813570618629456,0.2524023652076721,0.328954666852951,0.0842250213027,0.0,0.0,0.1528203785419464,24.81216049194336,25.0,-2.769890785217285,-3925.6376953125,35.69960021972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,303.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.322265625,18000.0,0.0,0.0,0.0872659161686897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205733641982078,0.1205776035785675,-4.241604528942844e-06,0.0,8.856380736688152e-05,0.0,0.0,4.701719284057617,0.0,0.0,0.0,0.2729119658470154,4.0,0.0,1.0
838560,293.1684875488281,297.1499938964844,293.1499938964844,0.0027609267272055,-209.9192657470703,294.9003601074219,0.5471966862678528,0.050000000745058,0.0458321794867515,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5471966862678528,0.050000000745058,0.0482634902000427,293.287109375,297.1499938964844,293.1499938964844,0.0040853647515177,-239.4247436523437,296.6709899902344,0.5471966862678528,0.050000000745058,0.0356472507119178,293.11688232421875,297.1499938964844,293.1499938964844,0.0784376934170723,-1990.6513671875,304.14654541015625,0.7656084895133972,0.1325887888669967,0.1261856406927108,293.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5471966862678528,0.050000000745058,0.2289412170648574,291.11773681640625,291.1499938964844,272.163330078125,270.4596252441406,284.3995361328125,293.7706298828125,291.1175231933594,1.0,0.1587573140859604,0.9649503231048584,0.9649503231048584,1.0,1.0,-0.5818647742271423,0.252628743648529,0.3292360007762909,0.0843086317181587,0.0,0.0,0.1550470888614654,24.81132125854492,25.0,-2.1007742881774902,-3944.709228515625,35.74944305419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.0875786617398262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216160878539085,0.1216203346848487,-4.2432843656570185e-06,0.0,8.888120646588504e-05,0.0,0.0,4.745273113250732,0.0,0.0,0.0,0.27307790517807,4.0,0.0,1.0
838620,293.16571044921875,297.1499938964844,293.1499938964844,0.0027620804030448,-210.01092529296875,294.90118408203125,0.5472444891929626,0.050000000745058,0.0458318293094635,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5472444891929626,0.050000000745058,0.0482631251215934,293.28326416015625,297.1499938964844,293.1499938964844,0.0040569114498794,-237.84727478027344,296.6336364746094,0.5472444891929626,0.050000000745058,0.035646978765726,293.1165771484375,297.1499938964844,293.1499938964844,0.079136773943901,-2004.185791015625,304.1465148925781,0.7673869132995605,0.1334919184446334,0.1270381063222885,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5472444891929626,0.050000000745058,0.228939488530159,291.1170654296875,291.1499938964844,272.1066589355469,270.4169616699219,284.3494567871094,293.7261962890625,291.1170349121094,1.0,0.1588501781225204,0.9652444124221802,0.9652444124221802,1.0,1.0,-0.5828844904899597,0.2530830204486847,0.329801470041275,0.0844776108860969,0.0,0.0,0.1594931781291961,24.809694290161133,25.0,-0.6590383648872375,-3982.857177734375,35.849761962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,303.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.0882522910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237379983067512,0.1237422451376915,-4.246765911375405e-06,0.0,8.956485544331372e-05,0.0,0.0,4.8341593742370605,0.0,0.0,0.0,0.2734174430370331,4.0,0.0,1.0
838680,293.16571044921875,297.1499938964844,293.1499938964844,0.0027620804030448,-210.01092529296875,294.90118408203125,0.5472444891929626,0.050000000745058,0.0458318293094635,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5472444891929626,0.050000000745058,0.0482631251215934,293.28326416015625,297.1499938964844,293.1499938964844,0.0040569114498794,-237.84727478027344,296.6336364746094,0.5472444891929626,0.050000000745058,0.035646978765726,293.1165771484375,297.1499938964844,293.1499938964844,0.079136773943901,-2004.185791015625,304.1465148925781,0.7673869132995605,0.1334919184446334,0.1270381063222885,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5472444891929626,0.050000000745058,0.228939488530159,291.1170654296875,291.1499938964844,272.1066589355469,270.4169616699219,284.3494567871094,293.7261962890625,291.1170349121094,1.0,0.1588501781225204,0.9652444124221802,0.9652444124221802,1.0,1.0,-0.5828844904899597,0.2530830204486847,0.329801470041275,0.0844776108860969,0.0,0.0,0.1594931781291961,24.809694290161133,25.0,-0.6590383648872375,-3982.857177734375,35.849761962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,303.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.0882522910833358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237379983067512,0.1237422451376915,-4.246765911375405e-06,0.0,8.956485544331372e-05,0.0,0.0,4.8341593742370605,0.0,0.0,0.0,0.2734174430370331,4.0,0.0,1.0
838740,293.1629638671875,297.1499938964844,293.1499938964844,0.0027637872844934,-210.1376495361328,294.903564453125,0.5472919940948486,0.050000000745058,0.0458314828574657,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5472919940948486,0.050000000745058,0.0482627600431442,293.279541015625,297.1499938964844,293.1499938964844,0.0040291561745107,-236.2979888916016,296.59783935546875,0.5472919940948486,0.050000000745058,0.0356467105448246,293.11627197265625,297.1499938964844,293.1499938964844,0.0798316374421119,-2017.6456298828125,304.1465148925781,0.7691711783409119,0.1343984901905059,0.1278942078351974,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5472919940948486,0.050000000745058,0.2289377450942993,291.1173095703125,291.1499938964844,272.04998779296875,270.37420654296875,284.3003234863281,293.6834411621094,291.117431640625,1.0,0.1589437574148178,0.9655384421348572,0.9655384421348572,1.0,1.0,-0.5839086771011353,0.2535386979579925,0.3303699493408203,0.0846486613154411,0.0,0.0,0.1638456881046295,24.80817985534668,25.0,0.5665249824523926,-4020.527099609375,35.95083999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,303.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.0889916494488716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258637607097625,0.125868022441864,-4.250329311616952e-06,0.0,9.031521040014924e-05,0.0,0.0,4.923549652099609,0.0,0.0,0.0,0.2737600207328796,4.0,0.0,1.0
838800,293.1629638671875,297.1499938964844,293.1499938964844,0.0027637872844934,-210.1376495361328,294.903564453125,0.5472919940948486,0.050000000745058,0.0458314828574657,294.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5472919940948486,0.050000000745058,0.0482627600431442,293.279541015625,297.1499938964844,293.1499938964844,0.0040291561745107,-236.2979888916016,296.59783935546875,0.5472919940948486,0.050000000745058,0.0356467105448246,293.11627197265625,297.1499938964844,293.1499938964844,0.0798316374421119,-2017.6456298828125,304.1465148925781,0.7691711783409119,0.1343984901905059,0.1278942078351974,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5472919940948486,0.050000000745058,0.2289377450942993,291.1173095703125,291.1499938964844,272.04998779296875,270.37420654296875,284.3003234863281,293.6834411621094,291.117431640625,1.0,0.1589437574148178,0.9655384421348572,0.9655384421348572,1.0,1.0,-0.5839086771011353,0.2535386979579925,0.3303699493408203,0.0846486613154411,0.0,0.0,0.1638456881046295,24.80817985534668,25.0,0.5665249824523926,-4020.527099609375,35.95083999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,303.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.783203125,18000.0,0.0,0.0,0.0889916494488716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258637607097625,0.125868022441864,-4.250329311616952e-06,0.0,9.031521040014924e-05,0.0,0.0,4.923549652099609,0.0,0.0,0.0,0.2737600207328796,4.0,0.0,1.0
838860,293.15972900390625,297.1499938964844,293.1499938964844,0.0027673535514622,-210.400634765625,294.9085998535156,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5473544001579285,0.050000000745058,0.048262283205986,293.275390625,297.1499938964844,293.1499938964844,0.0040035592392086,-234.8616485595703,296.5648193359375,0.5473544001579285,0.050000000745058,0.0356463566422462,293.11553955078125,297.1499938964844,293.1499938964844,0.0805657282471656,-2031.8880615234373,304.1464538574219,0.7710840702056885,0.1353989839553833,0.1288061589002609,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5473544001579285,0.050000000745058,0.2289354801177978,291.1181030273437,291.1499938964844,271.99334716796875,270.3319702148437,284.2520751953125,293.6421813964844,291.1183166503906,1.0,0.15903902053833,0.965829372406006,0.965829372406006,1.0,1.0,-0.5849987864494324,0.2540217339992523,0.3309770822525024,0.0848342850804328,0.0,0.0,0.1680462509393692,24.804372787475582,25.0,1.2617759704589844,-4057.553466796875,36.05646514892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,303.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.0897924974560737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279553920030594,0.1279596537351608,-4.253892711858498e-06,0.0,9.112796396948396e-05,0.0,0.0,5.011825084686279,0.0,0.0,0.0,0.274099200963974,4.0,0.0,1.0
838920,293.15972900390625,297.1499938964844,293.1499938964844,0.0027673535514622,-210.400634765625,294.9085998535156,0.5473544001579285,0.050000000745058,0.0458310320973396,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5473544001579285,0.050000000745058,0.048262283205986,293.275390625,297.1499938964844,293.1499938964844,0.0040035592392086,-234.8616485595703,296.5648193359375,0.5473544001579285,0.050000000745058,0.0356463566422462,293.11553955078125,297.1499938964844,293.1499938964844,0.0805657282471656,-2031.8880615234373,304.1464538574219,0.7710840702056885,0.1353989839553833,0.1288061589002609,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5473544001579285,0.050000000745058,0.2289354801177978,291.1181030273437,291.1499938964844,271.99334716796875,270.3319702148437,284.2520751953125,293.6421813964844,291.1183166503906,1.0,0.15903902053833,0.965829372406006,0.965829372406006,1.0,1.0,-0.5849987864494324,0.2540217339992523,0.3309770822525024,0.0848342850804328,0.0,0.0,0.1680462509393692,24.804372787475582,25.0,1.2617759704589844,-4057.553466796875,36.05646514892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,303.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.0897924974560737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279553920030594,0.1279596537351608,-4.253892711858498e-06,0.0,9.112796396948396e-05,0.0,0.0,5.011825084686279,0.0,0.0,0.0,0.274099200963974,4.0,0.0,1.0
838980,293.1557922363281,297.1499938964844,293.1499938964844,0.0027730942238122,-210.82716369628903,294.9167785644531,0.5474485158920288,0.050000000745058,0.045830350369215,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5474485158920288,0.050000000745058,0.0482615642249584,293.2705383300781,297.1499938964844,293.1499938964844,0.0039805062115192,-233.5645446777344,296.5352478027344,0.5474485158920288,0.050000000745058,0.0356458276510238,293.1142883300781,297.1499938964844,293.1499938964844,0.0813985392451286,-2048.085693359375,304.146240234375,0.773286759853363,0.1365272402763366,0.1298444420099258,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5474485158920288,0.050000000745058,0.2289320826530456,291.1190490722656,291.1499938964844,271.9366760253906,270.2906799316406,284.2052307128906,293.6031494140625,291.1192321777344,1.0,0.1591385900974273,0.9661203026771544,0.9661203026771544,1.0,1.0,-0.586238443851471,0.2545671761035919,0.3316712379455566,0.0850521028041839,0.0,0.0,0.1721104383468628,24.795738220214844,25.0,1.369469165802002,-4094.216064453125,36.172550201416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.0906438380479812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300085186958313,0.1300127655267715,-4.257418822817272e-06,0.0,9.199196938425304e-05,0.0,0.0,5.098758697509766,0.0,0.0,0.0,0.2744336724281311,4.0,0.0,1.0
839040,293.1557922363281,297.1499938964844,293.1499938964844,0.0027730942238122,-210.82716369628903,294.9167785644531,0.5474485158920288,0.050000000745058,0.045830350369215,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5474485158920288,0.050000000745058,0.0482615642249584,293.2705383300781,297.1499938964844,293.1499938964844,0.0039805062115192,-233.5645446777344,296.5352478027344,0.5474485158920288,0.050000000745058,0.0356458276510238,293.1142883300781,297.1499938964844,293.1499938964844,0.0813985392451286,-2048.085693359375,304.146240234375,0.773286759853363,0.1365272402763366,0.1298444420099258,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5474485158920288,0.050000000745058,0.2289320826530456,291.1190490722656,291.1499938964844,271.9366760253906,270.2906799316406,284.2052307128906,293.6031494140625,291.1192321777344,1.0,0.1591385900974273,0.9661203026771544,0.9661203026771544,1.0,1.0,-0.586238443851471,0.2545671761035919,0.3316712379455566,0.0850521028041839,0.0,0.0,0.1721104383468628,24.795738220214844,25.0,1.369469165802002,-4094.216064453125,36.172550201416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,303.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.0906438380479812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300085186958313,0.1300127655267715,-4.257418822817272e-06,0.0,9.199196938425304e-05,0.0,0.0,5.098758697509766,0.0,0.0,0.0,0.2744336724281311,4.0,0.0,1.0
839100,293.15362548828125,297.1499938964844,293.1499938964844,0.0027767354622483,-211.09893798828125,294.92193603515625,0.5475029945373535,0.050000000745058,0.0458299554884433,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5475029945373535,0.050000000745058,0.0482611507177352,293.2679138183594,297.1499938964844,293.1499938964844,0.003969888202846,-232.96646118164065,296.5216369628906,0.5475029945373535,0.050000000745058,0.0356455221772193,293.113525390625,297.1499938964844,293.1499938964844,0.0818443521857261,-2056.769287109375,304.1461181640625,0.7744702696800232,0.137126937508583,0.1304005682468414,293.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5475029945373535,0.050000000745058,0.228930115699768,291.1194763183594,291.1499938964844,271.9083251953125,270.2703857421875,284.182373046875,293.5846252441406,291.1196594238281,1.0,0.1591904014348983,0.9662657380104064,0.9662657380104064,1.0,1.0,-0.5869020819664001,0.2548581659793854,0.3320439457893371,0.0851706266403198,0.0,0.0,0.1741011887788772,24.79036521911621,25.0,1.3143755197525024,-4112.47216796875,36.23406219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.0910855233669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310244649648666,0.131028726696968,-4.2591696001181845e-06,0.0,9.244022658094764e-05,0.0,0.0,5.141876697540283,0.0,0.0,0.0,0.2745996415615082,4.0,0.0,1.0
839160,293.1513671875,297.1499938964844,293.1499938964844,0.0027808716986328,-211.4082489013672,294.927734375,0.5475605726242065,0.050000000745058,0.0458295382559299,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5475605726242065,0.050000000745058,0.04826071113348,293.26519775390625,297.1499938964844,293.1499938964844,0.0039598536677658,-232.40089416503903,296.5087585449219,0.5475605726242065,0.050000000745058,0.0356451980769634,293.1127319335937,297.1499938964844,293.1499938964844,0.0823059305548667,-2065.767822265625,304.14599609375,0.775696337223053,0.137746512889862,0.1309765130281448,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5475605726242065,0.050000000745058,0.2289280295372009,291.119873046875,291.1499938964844,271.8800048828125,270.25030517578125,284.159912109375,293.5667419433594,291.1200561523437,1.0,0.1592436879873275,0.9664082527160645,0.9664082527160645,1.0,1.0,-0.5875893831253052,0.2551589012145996,0.3324304819107055,0.0852943733334541,0.0,0.0,0.1760665476322174,24.78460693359375,25.0,1.2517290115356443,-4130.71240234375,36.29765319824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,303.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.0915358513593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320349872112274,0.1320392489433288,-4.260914920450887e-06,0.0,9.289725130656734e-05,0.0,0.0,5.184829711914063,0.0,0.0,0.0,0.2747650742530823,4.0,0.0,1.0
839220,293.14654541015625,297.1499938964844,293.1499938964844,0.00279051810503,-212.1307830810547,294.94122314453125,0.5476820468902588,0.050000000745058,0.0458286628127098,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5476820468902588,0.050000000745058,0.048259787261486,293.2594909667969,297.1499938964844,293.1499938964844,0.0039414027705788,-231.35968017578125,296.4850769042969,0.5476820468902588,0.050000000745058,0.0356445126235485,293.11102294921875,297.1499938964844,293.1499938964844,0.0832694917917251,-2084.573974609375,304.1457214355469,0.77825528383255,0.139037400484085,0.1321796178817749,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5476820468902588,0.050000000745058,0.2289236485958099,291.12066650390625,291.1499938964844,271.8233337402344,270.21075439453125,284.11602783203125,293.53277587890625,291.120849609375,1.0,0.1593548208475113,0.9666932225227356,0.9666932225227356,1.0,1.0,-0.5890249609947205,0.255785584449768,0.3332394063472748,0.0855558291077613,0.0,0.0,0.1799209862947464,24.772424697875977,25.0,1.167572259902954,-4167.18017578125,36.43057632446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,303.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.0924557521939277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340397000312805,0.1340439617633819,-4.264395101927221e-06,0.0,9.383082942804322e-05,0.0,0.0,5.2702460289001465,0.0,0.0,0.0,0.275094211101532,4.0,0.0,1.0
839280,293.14654541015625,297.1499938964844,293.1499938964844,0.00279051810503,-212.1307830810547,294.94122314453125,0.5476820468902588,0.050000000745058,0.0458286628127098,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5476820468902588,0.050000000745058,0.048259787261486,293.2594909667969,297.1499938964844,293.1499938964844,0.0039414027705788,-231.35968017578125,296.4850769042969,0.5476820468902588,0.050000000745058,0.0356445126235485,293.11102294921875,297.1499938964844,293.1499938964844,0.0832694917917251,-2084.573974609375,304.1457214355469,0.77825528383255,0.139037400484085,0.1321796178817749,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5476820468902588,0.050000000745058,0.2289236485958099,291.12066650390625,291.1499938964844,271.8233337402344,270.21075439453125,284.11602783203125,293.53277587890625,291.120849609375,1.0,0.1593548208475113,0.9666932225227356,0.9666932225227356,1.0,1.0,-0.5890249609947205,0.255785584449768,0.3332394063472748,0.0855558291077613,0.0,0.0,0.1799209862947464,24.772424697875977,25.0,1.167572259902954,-4167.18017578125,36.43057632446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403076171875,303.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.0924557521939277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340397000312805,0.1340439617633819,-4.264395101927221e-06,0.0,9.383082942804322e-05,0.0,0.0,5.2702460289001465,0.0,0.0,0.0,0.275094211101532,4.0,0.0,1.0
839340,293.1414794921875,297.1499938964844,293.1499938964844,0.0028019042219966,-212.98440551757807,294.95709228515625,0.5478090643882751,0.050000000745058,0.0458277463912963,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5478090643882751,0.050000000745058,0.0482588224112987,293.2535400390625,297.1499938964844,293.1499938964844,0.0039249872788786,-230.4314880371093,296.46405029296875,0.5478090643882751,0.050000000745058,0.0356438010931015,293.1092224121094,297.1499938964844,293.1499938964844,0.0842798724770546,-2104.320556640625,304.1454772949219,0.7809343338012695,0.1403893530368805,0.133442535996437,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5478090643882751,0.050000000745058,0.2289190739393234,291.1214904785156,291.1499938964844,271.76666259765625,270.1719665527344,284.0734558105469,293.5010070800781,291.12164306640625,1.0,0.1594720780849456,0.9669782519340516,0.9669782519340516,1.0,1.0,-0.5905320048332214,0.256441593170166,0.3340904116630554,0.0858341082930564,0.0,0.0,0.183669164776802,24.759841918945312,25.0,1.154643416404724,-4203.63134765625,36.57070159912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,303.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.0933916643261909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360191404819488,0.1360234022140503,-4.267858912498923e-06,0.0,9.47806693147868e-05,0.0,0.0,5.354859828948975,0.0,0.0,0.0,0.2754206657409668,4.0,0.0,1.0
839400,293.1414794921875,297.1499938964844,293.1499938964844,0.0028019042219966,-212.98440551757807,294.95709228515625,0.5478090643882751,0.050000000745058,0.0458277463912963,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5478090643882751,0.050000000745058,0.0482588224112987,293.2535400390625,297.1499938964844,293.1499938964844,0.0039249872788786,-230.4314880371093,296.46405029296875,0.5478090643882751,0.050000000745058,0.0356438010931015,293.1092224121094,297.1499938964844,293.1499938964844,0.0842798724770546,-2104.320556640625,304.1454772949219,0.7809343338012695,0.1403893530368805,0.133442535996437,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5478090643882751,0.050000000745058,0.2289190739393234,291.1214904785156,291.1499938964844,271.76666259765625,270.1719665527344,284.0734558105469,293.5010070800781,291.12164306640625,1.0,0.1594720780849456,0.9669782519340516,0.9669782519340516,1.0,1.0,-0.5905320048332214,0.256441593170166,0.3340904116630554,0.0858341082930564,0.0,0.0,0.183669164776802,24.759841918945312,25.0,1.154643416404724,-4203.63134765625,36.57070159912109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,303.5408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.17578125,18000.0,0.0,0.0,0.0933916643261909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360191404819488,0.1360234022140503,-4.267858912498923e-06,0.0,9.47806693147868e-05,0.0,0.0,5.354859828948975,0.0,0.0,0.0,0.2754206657409668,4.0,0.0,1.0
839460,293.13623046875,297.1499938964844,293.1499938964844,0.0028149343561381,-213.96163940429688,294.9752502441406,0.5479393005371094,0.050000000745058,0.0458268076181411,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5479393005371094,0.050000000745058,0.0482578352093696,293.2474365234375,297.1499938964844,293.1499938964844,0.0039104847237467,-229.6096343994141,296.445556640625,0.5479393005371094,0.050000000745058,0.035643070936203,293.1073913574219,297.1499938964844,293.1499938964844,0.0853308141231536,-2124.8837890625,304.1452331542969,0.7837132811546326,0.1417949199676513,0.1347576528787613,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5479393005371094,0.050000000745058,0.2289143949747085,291.122314453125,291.1499938964844,271.7099914550781,270.1338806152344,284.0320739746094,293.47119140625,291.1224975585937,1.0,0.1595954149961471,0.9672569632530212,0.9672569632530212,1.0,1.0,-0.5921013951301575,0.2571229338645935,0.3349784612655639,0.0861275047063827,0.0,0.0,0.1873053163290023,24.74723243713379,25.0,1.186137318611145,-4240.03125,36.71754455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,303.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.0943327769637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379683017730713,0.1379725784063339,-4.271299076208379e-06,0.0,9.573576971888542e-05,0.0,0.0,5.43845272064209,0.0,0.0,0.0,0.2757436037063598,4.0,0.0,1.0
839520,293.13623046875,297.1499938964844,293.1499938964844,0.0028149343561381,-213.96163940429688,294.9752502441406,0.5479393005371094,0.050000000745058,0.0458268076181411,294.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5479393005371094,0.050000000745058,0.0482578352093696,293.2474365234375,297.1499938964844,293.1499938964844,0.0039104847237467,-229.6096343994141,296.445556640625,0.5479393005371094,0.050000000745058,0.035643070936203,293.1073913574219,297.1499938964844,293.1499938964844,0.0853308141231536,-2124.8837890625,304.1452331542969,0.7837132811546326,0.1417949199676513,0.1347576528787613,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5479393005371094,0.050000000745058,0.2289143949747085,291.122314453125,291.1499938964844,271.7099914550781,270.1338806152344,284.0320739746094,293.47119140625,291.1224975585937,1.0,0.1595954149961471,0.9672569632530212,0.9672569632530212,1.0,1.0,-0.5921013951301575,0.2571229338645935,0.3349784612655639,0.0861275047063827,0.0,0.0,0.1873053163290023,24.74723243713379,25.0,1.186137318611145,-4240.03125,36.71754455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,303.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.0943327769637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379683017730713,0.1379725784063339,-4.271299076208379e-06,0.0,9.573576971888542e-05,0.0,0.0,5.43845272064209,0.0,0.0,0.0,0.2757436037063598,4.0,0.0,1.0
839580,293.1308288574219,297.1499938964844,293.1499938964844,0.0028296008240431,-215.0621490478516,294.9956359863281,0.5480713844299316,0.050000000745058,0.045825857669115,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.003897869028151,-228.89328002929688,296.42950439453125,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1055603027344,297.1499938964844,293.1499938964844,0.0864193812012672,-2146.2060546875,304.14501953125,0.7865796089172363,0.1432500630617141,0.1361208260059356,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5480713844299316,0.050000000745058,0.2289096415042877,291.1231384277344,291.1499938964844,271.6533203125,270.0964050292969,283.99176025390625,293.4432373046875,291.123291015625,1.0,0.1597249060869217,0.9675357341766356,0.9675357341766356,1.0,1.0,-0.5937284231185913,0.2578276395797729,0.3359007835388183,0.0864353030920028,0.0,0.0,0.1908268183469772,24.73483657836914,25.0,1.0720490217208862,-4275.84619140625,36.87091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,303.61279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.369140625,18000.0,0.0,0.0,0.0952688455581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398816406726837,0.1398859024047851,-4.274702405382413e-06,0.0,9.668576967669652e-05,0.0,0.0,5.520774364471436,0.0,0.0,0.0,0.2760620415210724,4.0,0.0,1.0
839640,293.1308288574219,297.1499938964844,293.1499938964844,0.0028296008240431,-215.0621490478516,294.9956359863281,0.5480713844299316,0.050000000745058,0.045825857669115,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.003897869028151,-228.89328002929688,296.42950439453125,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1055603027344,297.1499938964844,293.1499938964844,0.0864193812012672,-2146.2060546875,304.14501953125,0.7865796089172363,0.1432500630617141,0.1361208260059356,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5480713844299316,0.050000000745058,0.2289096415042877,291.1231384277344,291.1499938964844,271.6533203125,270.0964050292969,283.99176025390625,293.4432373046875,291.123291015625,1.0,0.1597249060869217,0.9675357341766356,0.9675357341766356,1.0,1.0,-0.5937284231185913,0.2578276395797729,0.3359007835388183,0.0864353030920028,0.0,0.0,0.1908268183469772,24.73483657836914,25.0,1.0720490217208862,-4275.84619140625,36.87091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230651855469,303.61279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.369140625,18000.0,0.0,0.0,0.0952688455581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398816406726837,0.1398859024047851,-4.274702405382413e-06,0.0,9.668576967669652e-05,0.0,0.0,5.520774364471436,0.0,0.0,0.0,0.2760620415210724,4.0,0.0,1.0
839700,293.1280822753906,297.1499938964844,293.1499938964844,0.0028375389520078,-215.6581115722656,295.00665283203125,0.5481377840042114,0.050000000745058,0.0458253808319568,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5481377840042114,0.050000000745058,0.048256330192089,293.2380676269531,297.1499938964844,293.1499938964844,0.003892274107784,-228.57525634765625,296.42236328125,0.5481377840042114,0.050000000745058,0.035641960799694,293.1046142578125,297.1499938964844,293.1499938964844,0.086976982653141,-2157.135986328125,304.1448974609375,0.7880418300628662,0.1439949721097946,0.1368191689252853,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5481377840042114,0.050000000745058,0.2289072573184967,291.12353515625,291.1499938964844,271.625,270.077880859375,283.9720153808594,293.429931640625,291.12371826171875,1.0,0.1597919166088104,0.9676750898361206,0.9676750898361206,1.0,1.0,-0.5945620536804199,0.2581881284713745,0.3363739252090454,0.0865943431854248,0.0,0.0,0.1925523281097412,24.7287654876709,25.0,1.3000819683074951,-4295.33447265625,36.949954986572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,303.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.095732145011425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408278346061706,0.1408321112394333,-4.276391791790957e-06,0.0,9.715595660964028e-05,0.0,0.0,5.561577796936035,0.0,0.0,0.0,0.2762199938297272,4.0,0.0,1.0
