time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839760,293.1253356933594,297.1499938964844,293.1499938964844,0.0028458402957767,-216.2783203125,295.0183410644531,0.5482043027877808,0.050000000745058,0.0458249002695083,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5482043027877808,0.050000000745058,0.0482558272778987,293.23492431640625,297.1499938964844,293.1499938964844,0.0038870722055435,-228.2760162353516,296.4159545898437,0.5482043027877808,0.050000000745058,0.0356415919959545,293.10369873046875,297.1499938964844,293.1499938964844,0.0875393748283386,-2168.1572265625,304.1448059082031,0.7895200252532959,0.1447500735521316,0.1375273168087005,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5482043027877808,0.050000000745058,0.2289048731327057,291.12420654296875,291.1499938964844,271.5966796875,270.0595092773437,283.9524841308594,293.4170227050781,291.1246337890625,1.0,0.159860298037529,0.967810869216919,0.967810869216919,1.0,1.0,-0.5954073667526245,0.2585532367229461,0.3368541300296783,0.0867564380168914,0.0,0.0,0.1942071914672851,24.72279167175293,25.0,2.453999280929565,-4316.46142578125,37.030418395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216003417969,303.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.0961946174502372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417577713727951,0.1417620480060577,-4.278073447494535e-06,0.0,9.76253068074584e-05,0.0,0.0,5.601763725280762,0.0,0.0,0.0,0.2763756513595581,4.0,0.0,1.0
839820,293.1197814941406,297.1499938964844,293.1499938964844,0.0028633854817599,-217.57505798339844,295.0445251464844,0.5483373999595642,0.050000000745058,0.0458239465951919,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5483373999595642,0.050000000745058,0.0482548214495182,293.2286071777344,297.1499938964844,293.1499938964844,0.0038776204455643,-227.71592712402344,296.4059143066406,0.5483373999595642,0.050000000745058,0.0356408469378948,293.1018981933594,297.1499938964844,293.1499938964844,0.0886729881167411,-2190.354248046875,304.1446533203125,0.7925215363502502,0.1462898403406143,0.1389723271131515,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5483373999595642,0.050000000745058,0.2289001047611236,291.1273498535156,291.1499938964844,271.5400085449219,270.0230712890625,283.9141540527344,293.392333984375,291.12811279296875,1.0,0.1600012481212616,0.9680824279785156,0.9680824279785156,1.0,1.0,-0.5971325635910034,0.259297251701355,0.3378353118896484,0.0870898440480232,0.0,0.0,0.197033479809761,24.7111759185791,25.0,4.41975736618042,-4354.9892578125,37.195613861083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,303.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0971222594380378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434175074100494,0.143421784043312,-4.281258043192793e-06,0.0,9.85667429631576e-05,0.0,0.0,5.673862457275391,0.0,0.0,0.0,0.2766571044921875,4.0,0.0,1.0
839880,293.1197814941406,297.1499938964844,293.1499938964844,0.0028633854817599,-217.57505798339844,295.0445251464844,0.5483373999595642,0.050000000745058,0.0458239465951919,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5483373999595642,0.050000000745058,0.0482548214495182,293.2286071777344,297.1499938964844,293.1499938964844,0.0038776204455643,-227.71592712402344,296.4059143066406,0.5483373999595642,0.050000000745058,0.0356408469378948,293.1018981933594,297.1499938964844,293.1499938964844,0.0886729881167411,-2190.354248046875,304.1446533203125,0.7925215363502502,0.1462898403406143,0.1389723271131515,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5483373999595642,0.050000000745058,0.2289001047611236,291.1273498535156,291.1499938964844,271.5400085449219,270.0230712890625,283.9141540527344,293.392333984375,291.12811279296875,1.0,0.1600012481212616,0.9680824279785156,0.9680824279785156,1.0,1.0,-0.5971325635910034,0.259297251701355,0.3378353118896484,0.0870898440480232,0.0,0.0,0.197033479809761,24.7111759185791,25.0,4.41975736618042,-4354.9892578125,37.195613861083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9204406738281,303.6609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0971222594380378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434175074100494,0.143421784043312,-4.281258043192793e-06,0.0,9.85667429631576e-05,0.0,0.0,5.673862457275391,0.0,0.0,0.0,0.2766571044921875,4.0,0.0,1.0
839940,293.1142272949219,297.1499938964844,293.1499938964844,0.0028823048342019,-218.9810333251953,295.0724182128906,0.5484702587127686,0.050000000745058,0.0458229966461658,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5484702587127686,0.050000000745058,0.0482538193464279,293.2222900390625,297.1499938964844,293.1499938964844,0.0038699251599609,-227.2613067626953,296.3978271484375,0.5484702587127686,0.050000000745058,0.0356401056051254,293.1001281738281,297.1499938964844,293.1499938964844,0.0898405387997627,-2213.240966796875,304.1445007324219,0.7955754995346069,0.1478669196367263,0.140453353524208,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5484702587127686,0.050000000745058,0.2288953512907028,291.13006591796875,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,293.3691711425781,291.1303405761719,1.0,0.1601476222276687,0.9683539271354676,0.9683539271354676,1.0,1.0,-0.5989009737968445,0.2600584924221039,0.3388424813747406,0.0874350294470787,0.0,0.0,0.1994795501232147,24.700071334838867,25.0,2.457483291625977,-4385.91015625,37.3663215637207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,303.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.0980327650904655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448152214288711,0.1448195129632949,-4.2839665184146725e-06,0.0,9.94907968561165e-05,0.0,0.0,5.734757423400879,0.0,0.0,0.0,0.2768964171409607,4.0,0.0,1.0
840000,293.1142272949219,297.1499938964844,293.1499938964844,0.0028823048342019,-218.9810333251953,295.0724182128906,0.5484702587127686,0.050000000745058,0.0458229966461658,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5484702587127686,0.050000000745058,0.0482538193464279,293.2222900390625,297.1499938964844,293.1499938964844,0.0038699251599609,-227.2613067626953,296.3978271484375,0.5484702587127686,0.050000000745058,0.0356401056051254,293.1001281738281,297.1499938964844,293.1499938964844,0.0898405387997627,-2213.240966796875,304.1445007324219,0.7955754995346069,0.1478669196367263,0.140453353524208,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5484702587127686,0.050000000745058,0.2288953512907028,291.13006591796875,291.1499938964844,271.4833374023437,269.9870910644531,283.8767395019531,293.3691711425781,291.1303405761719,1.0,0.1601476222276687,0.9683539271354676,0.9683539271354676,1.0,1.0,-0.5989009737968445,0.2600584924221039,0.3388424813747406,0.0874350294470787,0.0,0.0,0.1994795501232147,24.700071334838867,25.0,2.457483291625977,-4385.91015625,37.3663215637207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,303.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.0980327650904655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448152214288711,0.1448195129632949,-4.2839665184146725e-06,0.0,9.94907968561165e-05,0.0,0.0,5.734757423400879,0.0,0.0,0.0,0.2768964171409607,4.0,0.0,1.0
840060,293.10858154296875,297.1499938964844,293.1499938964844,0.002903128741309,-220.56082153320312,295.099853515625,0.5486027002334595,0.050000000745058,0.0458220466971397,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5486027002334595,0.050000000745058,0.0482528209686279,293.2159423828125,297.1499938964844,293.1499938964844,0.0038645165041089,-226.96746826171875,296.3898620605469,0.5486027002334595,0.050000000745058,0.0356393717229366,293.0984191894531,297.1499938964844,293.1499938964844,0.091064378619194,-2237.300048828125,304.144287109375,0.798674464225769,0.1494795382022857,0.141968160867691,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5486027002334595,0.050000000745058,0.2288906127214431,291.1291809082031,291.1499938964844,271.4266662597656,269.95147705078125,283.8402099609375,293.3475036621094,291.1285705566406,1.0,0.1602991819381714,0.9686198234558104,0.9686198234558104,1.0,1.0,-0.6007099747657776,0.260835736989975,0.339874267578125,0.0877914056181907,0.0,0.0,0.2022752165794372,24.68946647644043,25.0,-2.313514232635498,-4413.86328125,37.54231262207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,303.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.0988885760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146307960152626,0.1463122367858886,-4.286542662157444e-06,0.0,0.0001003593351924,0.0,0.0,5.799517154693604,0.0,0.0,0.0,0.2771472334861755,4.0,0.0,1.0
840120,293.10858154296875,297.1499938964844,293.1499938964844,0.002903128741309,-220.56082153320312,295.099853515625,0.5486027002334595,0.050000000745058,0.0458220466971397,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5486027002334595,0.050000000745058,0.0482528209686279,293.2159423828125,297.1499938964844,293.1499938964844,0.0038645165041089,-226.96746826171875,296.3898620605469,0.5486027002334595,0.050000000745058,0.0356393717229366,293.0984191894531,297.1499938964844,293.1499938964844,0.091064378619194,-2237.300048828125,304.144287109375,0.798674464225769,0.1494795382022857,0.141968160867691,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5486027002334595,0.050000000745058,0.2288906127214431,291.1291809082031,291.1499938964844,271.4266662597656,269.95147705078125,283.8402099609375,293.3475036621094,291.1285705566406,1.0,0.1602991819381714,0.9686198234558104,0.9686198234558104,1.0,1.0,-0.6007099747657776,0.260835736989975,0.339874267578125,0.0877914056181907,0.0,0.0,0.2022752165794372,24.68946647644043,25.0,-2.313514232635498,-4413.86328125,37.54231262207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,303.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.0988885760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146307960152626,0.1463122367858886,-4.286542662157444e-06,0.0,0.0001003593351924,0.0,0.0,5.799517154693604,0.0,0.0,0.0,0.2771472334861755,4.0,0.0,1.0
840180,293.1029052734375,297.1499938964844,293.1499938964844,0.0029259286820888,-222.3062744140625,295.1277160644531,0.5487352609634399,0.050000000745058,0.0458211004734039,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5487352609634399,0.050000000745058,0.0482518263161182,293.20953369140625,297.1499938964844,293.1499938964844,0.0038613029755651,-226.81500244140625,296.3827209472656,0.5487352609634399,0.050000000745058,0.0356386341154575,293.09674072265625,297.1499938964844,293.1499938964844,0.0923324003815651,-2262.2568359375,304.1440734863281,0.8018150925636292,0.1511274427175521,0.1435163617134094,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5487352609634399,0.050000000745058,0.2288858890533447,291.1258239746094,291.1499938964844,271.3699951171875,269.9161682128906,283.8046264648437,293.327392578125,291.1250915527344,1.0,0.1604557335376739,0.9688856601715088,0.9688856601715088,1.0,1.0,-0.6025590896606445,0.2616288959980011,0.3409301936626434,0.0881589725613594,0.0,0.0,0.2057218253612518,24.67927932739257,25.0,-4.512280464172363,-4445.8623046875,37.72349166870117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0996817722916603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481808274984359,0.1481851190328598,-4.289622665964998e-06,0.0,0.0001011643325909,0.0,0.0,5.88076639175415,0.0,0.0,0.0,0.2774586081504822,4.0,0.0,1.0
840240,293.1029052734375,297.1499938964844,293.1499938964844,0.0029259286820888,-222.3062744140625,295.1277160644531,0.5487352609634399,0.050000000745058,0.0458211004734039,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5487352609634399,0.050000000745058,0.0482518263161182,293.20953369140625,297.1499938964844,293.1499938964844,0.0038613029755651,-226.81500244140625,296.3827209472656,0.5487352609634399,0.050000000745058,0.0356386341154575,293.09674072265625,297.1499938964844,293.1499938964844,0.0923324003815651,-2262.2568359375,304.1440734863281,0.8018150925636292,0.1511274427175521,0.1435163617134094,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5487352609634399,0.050000000745058,0.2288858890533447,291.1258239746094,291.1499938964844,271.3699951171875,269.9161682128906,283.8046264648437,293.327392578125,291.1250915527344,1.0,0.1604557335376739,0.9688856601715088,0.9688856601715088,1.0,1.0,-0.6025590896606445,0.2616288959980011,0.3409301936626434,0.0881589725613594,0.0,0.0,0.2057218253612518,24.67927932739257,25.0,-4.512280464172363,-4445.8623046875,37.72349166870117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347229003906,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.0996817722916603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481808274984359,0.1481851190328598,-4.289622665964998e-06,0.0,0.0001011643325909,0.0,0.0,5.88076639175415,0.0,0.0,0.0,0.2774586081504822,4.0,0.0,1.0
840300,293.1000366210937,297.1499938964844,293.1499938964844,0.0029379506595432,-223.2238922119141,295.1425170898437,0.548801600933075,0.050000000745058,0.045820627361536,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.548801600933075,0.050000000745058,0.0482513271272182,293.20635986328125,297.1499938964844,293.1499938964844,0.0038603632710874,-226.77456665039065,296.38006591796875,0.548801600933075,0.050000000745058,0.0356382653117179,293.0959167480469,297.1499938964844,293.1499938964844,0.0929752513766288,-2274.900390625,304.1439819335937,0.8033999800682068,0.1519644111394882,0.1443028748035431,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.548801600933075,0.050000000745058,0.2288835197687149,291.1242370605469,291.1499938964844,271.3416748046875,269.89862060546875,283.78717041015625,293.3179016113281,291.1237487792969,1.0,0.1605358272790908,0.969018578529358,0.969018578529358,1.0,1.0,-0.6034985184669495,0.2620314061641693,0.3414671421051025,0.088346928358078,0.0,0.0,0.2076043039560318,24.674325942993164,25.0,-3.799034595489502,-4465.740234375,37.81601333618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,303.783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.65625,18000.0,0.0,0.0,0.1000617295503616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492390930652618,0.1492433845996856,-4.291414370527491e-06,0.0,0.0001015499365166,0.0,0.0,5.926843166351318,0.0,0.0,0.0,0.2776356041431427,4.0,0.0,1.0
840360,293.09716796875,297.1499938964844,293.1499938964844,0.0029502736870199,-224.1562347412109,295.1584167480469,0.5488680005073547,0.050000000745058,0.0458201542496681,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5488680005073547,0.050000000745058,0.0482508279383182,293.2031555175781,297.1499938964844,293.1499938964844,0.0038597409147769,-226.74411010742188,296.3784484863281,0.5488680005073547,0.050000000745058,0.0356378965079784,293.0950927734375,297.1499938964844,293.1499938964844,0.0936173424124717,-2287.508544921875,304.1439208984375,0.8049930930137634,0.1528095304965973,0.1450972259044647,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5488680005073547,0.050000000745058,0.228881150484085,291.1234741210937,291.1499938964844,271.3133239746094,269.881103515625,283.7699279785156,293.3087463378906,291.1234436035156,1.0,0.1606170982122421,0.969148337841034,0.969148337841034,1.0,1.0,-0.6044473648071289,0.2624375522136688,0.3420098125934601,0.0885374993085861,0.0,0.0,0.2094557881355285,24.66946601867676,25.0,-1.7171595096588137,-4487.02880859375,37.90977478027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,303.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1004391610622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503245234489441,0.1503288149833679,-4.293332949600881e-06,0.0,0.0001019329793052,0.0,0.0,5.974288463592529,0.0,0.0,0.0,0.2778185904026031,4.0,0.0,1.0
840420,293.09130859375,297.1499938964844,293.1499938964844,0.0029761078767478,-226.0860748291016,295.194091796875,0.5490036606788635,0.050000000745058,0.0458191856741905,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490036606788635,0.050000000745058,0.0482498109340667,293.1966552734375,297.1499938964844,293.1499938964844,0.0038594927173107,-226.7157745361328,296.3788757324219,0.5490036606788635,0.050000000745058,0.0356371439993381,293.0934143066406,297.1499938964844,293.1499938964844,0.0949048027396202,-2312.7265625,304.143798828125,0.80819171667099,0.1545406430959701,0.146717295050621,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490036606788635,0.050000000745058,0.2288763225078582,291.1248779296875,291.1499938964844,271.25665283203125,269.84619140625,283.7411499023437,293.29998779296875,291.12548828125,1.0,0.1607831716537475,0.9694077968597412,0.9694077968597412,1.0,1.0,-0.6063825488090515,0.2632650136947632,0.3431175351142883,0.0889284834265708,0.0,0.0,0.2127410173416137,24.65959548950196,25.0,2.5334975719451904,-4525.27880859375,38.1015739440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,303.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8828125,18000.0,0.0,0.0,0.101196713745594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523396074771881,0.1523438990116119,-4.297185569157591e-06,0.0,0.0001027018006425,0.0,0.0,6.062976360321045,0.0,0.0,0.0,0.2781646251678467,4.0,0.0,1.0
840480,293.09130859375,297.1499938964844,293.1499938964844,0.0029761078767478,-226.0860748291016,295.194091796875,0.5490036606788635,0.050000000745058,0.0458191856741905,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490036606788635,0.050000000745058,0.0482498109340667,293.1966552734375,297.1499938964844,293.1499938964844,0.0038594927173107,-226.7157745361328,296.3788757324219,0.5490036606788635,0.050000000745058,0.0356371439993381,293.0934143066406,297.1499938964844,293.1499938964844,0.0949048027396202,-2312.7265625,304.143798828125,0.80819171667099,0.1545406430959701,0.146717295050621,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.5490036606788635,0.050000000745058,0.2288763225078582,291.1248779296875,291.1499938964844,271.25665283203125,269.84619140625,283.7411499023437,293.29998779296875,291.12548828125,1.0,0.1607831716537475,0.9694077968597412,0.9694077968597412,1.0,1.0,-0.6063825488090515,0.2632650136947632,0.3431175351142883,0.0889284834265708,0.0,0.0,0.2127410173416137,24.65959548950196,25.0,2.5334975719451904,-4525.27880859375,38.1015739440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9489440917969,303.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8828125,18000.0,0.0,0.0,0.101196713745594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523396074771881,0.1523438990116119,-4.297185569157591e-06,0.0,0.0001027018006425,0.0,0.0,6.062976360321045,0.0,0.0,0.0,0.2781646251678467,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030036463867872,-228.12905883789065,295.2338562011719,0.5491481423377991,0.050000000745058,0.0458181574940681,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5491481423377991,0.050000000745058,0.0482487268745899,293.1900634765625,297.1499938964844,293.1499938964844,0.0038608598988503,-226.7650756835937,296.3829650878906,0.5491481423377991,0.050000000745058,0.0356363467872142,293.0916442871094,297.1499938964844,293.1499938964844,0.0962282791733741,-2338.59814453125,304.1436462402344,0.8114075660705566,0.1563334316015243,0.1483977735042572,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5491481423377991,0.050000000745058,0.2288711816072464,291.1281433105469,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.2955017089844,291.1288146972656,1.0,0.1609545201063156,0.9696672558784484,0.9696672558784484,1.0,1.0,-0.6083896160125732,0.2641219198703766,0.3442676961421966,0.0893371626734733,0.0,0.0,0.2154393196105957,24.648759841918945,25.0,4.230861186981201,-4558.98486328125,38.30062484741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,303.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.1019479632377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540292054414749,0.1540334969758987,-4.300607997720363e-06,0.0,0.000103464226413,0.0,0.0,6.13782262802124,0.0,0.0,0.0,0.2784600555896759,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030036463867872,-228.12905883789065,295.2338562011719,0.5491481423377991,0.050000000745058,0.0458181574940681,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5491481423377991,0.050000000745058,0.0482487268745899,293.1900634765625,297.1499938964844,293.1499938964844,0.0038608598988503,-226.7650756835937,296.3829650878906,0.5491481423377991,0.050000000745058,0.0356363467872142,293.0916442871094,297.1499938964844,293.1499938964844,0.0962282791733741,-2338.59814453125,304.1436462402344,0.8114075660705566,0.1563334316015243,0.1483977735042572,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5491481423377991,0.050000000745058,0.2288711816072464,291.1281433105469,291.1499938964844,271.20001220703125,269.8114318847656,283.7145080566406,293.2955017089844,291.1288146972656,1.0,0.1609545201063156,0.9696672558784484,0.9696672558784484,1.0,1.0,-0.6083896160125732,0.2641219198703766,0.3442676961421966,0.0893371626734733,0.0,0.0,0.2154393196105957,24.648759841918945,25.0,4.230861186981201,-4558.98486328125,38.30062484741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,303.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.1019479632377624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540292054414749,0.1540334969758987,-4.300607997720363e-06,0.0,0.000103464226413,0.0,0.0,6.13782262802124,0.0,0.0,0.0,0.2784600555896759,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030329511500895,-230.30938720703125,295.2755432128906,0.5492947697639465,0.050000000745058,0.0458171181380748,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5492947697639465,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038640967104583,-226.92626953125,296.3890991210937,0.5492947697639465,0.050000000745058,0.0356355346739292,293.08990478515625,297.1499938964844,293.1499938964844,0.0975924581289291,-2365.237060546875,304.1434936523437,0.8146088719367981,0.1581644564867019,0.1501190662384033,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5492947697639465,0.050000000745058,0.2288659811019897,291.1307678222656,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.13116455078125,1.0,0.1611311286687851,0.9699193835258484,0.9699193835258484,1.0,1.0,-0.6104455590248108,0.2649984657764435,0.3454470932483673,0.0897586792707443,0.0,0.0,0.2178122848272323,24.638029098510746,25.0,3.3053109645843506,-4589.85986328125,38.50569534301758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,303.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1026798635721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554899215698242,0.1554942280054092,-4.303532023186563e-06,0.0,0.000104207007098,0.0,0.0,6.202645301818848,0.0,0.0,0.0,0.2787160575389862,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030329511500895,-230.30938720703125,295.2755432128906,0.5492947697639465,0.050000000745058,0.0458171181380748,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5492947697639465,0.050000000745058,0.0482476316392421,293.18341064453125,297.1499938964844,293.1499938964844,0.0038640967104583,-226.92626953125,296.3890991210937,0.5492947697639465,0.050000000745058,0.0356355346739292,293.08990478515625,297.1499938964844,293.1499938964844,0.0975924581289291,-2365.237060546875,304.1434936523437,0.8146088719367981,0.1581644564867019,0.1501190662384033,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5492947697639465,0.050000000745058,0.2288659811019897,291.1307678222656,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.13116455078125,1.0,0.1611311286687851,0.9699193835258484,0.9699193835258484,1.0,1.0,-0.6104455590248108,0.2649984657764435,0.3454470932483673,0.0897586792707443,0.0,0.0,0.2178122848272323,24.638029098510746,25.0,3.3053109645843506,-4589.85986328125,38.50569534301758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,303.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1026798635721206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554899215698242,0.1554942280054092,-4.303532023186563e-06,0.0,0.000104207007098,0.0,0.0,6.202645301818848,0.0,0.0,0.0,0.2787160575389862,4.0,0.0,1.0
840780,293.0726013183594,297.1499938964844,293.1499938964844,0.003064049873501,-232.6337738037109,295.3185119628906,0.5494400858879089,0.050000000745058,0.0458160862326622,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5494400858879089,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038693172391504,-227.2104034423828,296.396728515625,0.5494400858879089,0.050000000745058,0.035634733736515,293.0882568359375,297.1499938964844,293.1499938964844,0.0989932939410209,-2392.555908203125,304.1433410644531,0.8177842497825623,0.1600235253572464,0.1518686264753341,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5494400858879089,0.050000000745058,0.2288608402013778,291.132080078125,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1322021484375,1.0,0.1613126844167709,0.9701715111732484,0.9701715111732484,1.0,1.0,-0.6125355362892151,0.2658885419368744,0.3466469943523407,0.0901900008320808,0.0,0.0,0.2201041877269745,24.6279411315918,25.0,1.591427206993103,-4620.06103515625,38.71583557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,303.9228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1033852845430374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568809151649475,0.1568852216005325,-4.306206847104477e-06,0.0,0.0001049229249474,0.0,0.0,6.264359474182129,0.0,0.0,0.0,0.278958261013031,4.0,0.0,1.0
840840,293.0726013183594,297.1499938964844,293.1499938964844,0.003064049873501,-232.6337738037109,295.3185119628906,0.5494400858879089,0.050000000745058,0.0458160862326622,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5494400858879089,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038693172391504,-227.2104034423828,296.396728515625,0.5494400858879089,0.050000000745058,0.035634733736515,293.0882568359375,297.1499938964844,293.1499938964844,0.0989932939410209,-2392.555908203125,304.1433410644531,0.8177842497825623,0.1600235253572464,0.1518686264753341,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5494400858879089,0.050000000745058,0.2288608402013778,291.132080078125,291.1499938964844,271.086669921875,269.7419738769531,283.66131591796875,293.2862854003906,291.1322021484375,1.0,0.1613126844167709,0.9701715111732484,0.9701715111732484,1.0,1.0,-0.6125355362892151,0.2658885419368744,0.3466469943523407,0.0901900008320808,0.0,0.0,0.2201041877269745,24.6279411315918,25.0,1.591427206993103,-4620.06103515625,38.71583557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,303.9228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1033852845430374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568809151649475,0.1568852216005325,-4.306206847104477e-06,0.0,0.0001049229249474,0.0,0.0,6.264359474182129,0.0,0.0,0.0,0.278958261013031,4.0,0.0,1.0
840900,293.0694885253906,297.1499938964844,293.1499938964844,0.0030802811961621,-233.84999084472656,295.34051513671875,0.5495119094848633,0.050000000745058,0.0458155758678913,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5495119094848633,0.050000000745058,0.048246007412672,293.1734619140625,297.1499938964844,293.1499938964844,0.0038726809434592,-227.39849853515625,296.4011535644531,0.5495119094848633,0.050000000745058,0.0356343388557434,293.08746337890625,297.1499938964844,293.1499938964844,0.0997061282396316,-2406.437255859375,304.14324951171875,0.8193638920783997,0.1609624028205871,0.1527525782585144,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5495119094848633,0.050000000745058,0.2288582921028137,291.1322631835937,291.1499938964844,271.0583190917969,269.7245788574219,283.6480407714844,293.2839660644531,291.13232421875,1.0,0.1614052504301071,0.9702975749969482,0.9702975749969482,1.0,1.0,-0.6135916113853455,0.2663379311561584,0.3472536504268646,0.0904089733958244,0.0,0.0,0.2212637364864349,24.623186111450195,25.0,0.8047932982444763,-4635.30517578125,38.82269287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,303.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1037279367446899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575816124677658,0.1575859189033508,-4.307524250179995e-06,0.0,0.0001052706720656,0.0,0.0,6.295455455780029,0.0,0.0,0.0,0.2790798842906952,4.0,0.0,1.0
840960,293.0663757324219,297.1499938964844,293.1499938964844,0.0030969048384577,-235.09674072265625,295.3628845214844,0.5495831966400146,0.050000000745058,0.045815072953701,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5495831966400146,0.050000000745058,0.0482454784214496,293.1701354980469,297.1499938964844,293.1499938964844,0.0038764989003539,-227.6137237548828,296.406005859375,0.5495831966400146,0.050000000745058,0.0356339439749717,293.086669921875,297.1499938964844,293.1499938964844,0.100425899028778,-2420.435791015625,304.1431579589844,0.8209388256072998,0.1619066894054412,0.1536417156457901,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5495831966400146,0.050000000745058,0.2288557738065719,291.1322631835937,291.1499938964844,271.0299987792969,269.7071838378906,283.634765625,293.2816467285156,291.1322326660156,1.0,0.161498874425888,0.9704200625419616,0.9704200625419616,1.0,1.0,-0.6146538853645325,0.2667897343635559,0.3478641808032989,0.0906298607587814,0.0,0.0,0.2224448919296264,24.61860466003418,25.0,0.1536793112754821,-4650.75537109375,38.93061447143555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,303.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1040652617812156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582959294319152,0.1583002358675003,-4.308856205170741e-06,0.0,0.0001056130058714,0.0,0.0,6.327175140380859,0.0,0.0,0.0,0.2792037725448608,4.0,0.0,1.0
841020,293.0601806640625,297.1499938964844,293.1499938964844,0.0031313612125813,-237.68215942382807,295.40887451171875,0.5497243404388428,0.050000000745058,0.045814074575901,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038855094462633,-228.1244659423828,296.4172058105469,0.5497243404388428,0.050000000745058,0.0356331691145896,293.085205078125,297.1499938964844,293.1499938964844,0.1018846035003662,-2448.744873046875,304.1430053710937,0.8240804076194763,0.1638111025094986,0.1554353237152099,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5497243404388428,0.050000000745058,0.228850781917572,291.1318664550781,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.27691650390625,291.1317749023437,1.0,0.1616892516613006,0.9706650376319884,0.9706650376319884,1.0,1.0,-0.6167970299720764,0.2677005529403686,0.3490964770317077,0.0910774394869804,0.0,0.0,0.2248865813016891,24.60996437072754,25.0,-0.6552436351776123,-4682.40673828125,39.149635314941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,303.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1047275811433792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597802191972732,0.1597845256328582,-4.311611974117113e-06,0.0,0.0001062851806636,0.0,0.0,6.39318323135376,0.0,0.0,0.0,0.2794613838195801,4.0,0.0,1.0
841080,293.0601806640625,297.1499938964844,293.1499938964844,0.0031313612125813,-237.68215942382807,295.40887451171875,0.5497243404388428,0.050000000745058,0.045814074575901,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5497243404388428,0.050000000745058,0.0482444241642952,293.1635131835937,297.1499938964844,293.1499938964844,0.0038855094462633,-228.1244659423828,296.4172058105469,0.5497243404388428,0.050000000745058,0.0356331691145896,293.085205078125,297.1499938964844,293.1499938964844,0.1018846035003662,-2448.744873046875,304.1430053710937,0.8240804076194763,0.1638111025094986,0.1554353237152099,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5497243404388428,0.050000000745058,0.228850781917572,291.1318664550781,291.1499938964844,270.97332763671875,269.6722717285156,283.60821533203125,293.27691650390625,291.1317749023437,1.0,0.1616892516613006,0.9706650376319884,0.9706650376319884,1.0,1.0,-0.6167970299720764,0.2677005529403686,0.3490964770317077,0.0910774394869804,0.0,0.0,0.2248865813016891,24.60996437072754,25.0,-0.6552436351776123,-4682.40673828125,39.149635314941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,303.9678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1047275811433792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597802191972732,0.1597845256328582,-4.311611974117113e-06,0.0,0.0001062851806636,0.0,0.0,6.39318323135376,0.0,0.0,0.0,0.2794613838195801,4.0,0.0,1.0
841140,293.0540466308594,297.1499938964844,293.1499938964844,0.0031673866324126,-240.38381958007807,295.45672607421875,0.5498635172843933,0.050000000745058,0.0458130910992622,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5498635172843933,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0038962829858064,-228.7354888916016,296.4305114746094,0.5498635172843933,0.050000000745058,0.0356324054300785,293.08380126953125,297.1499938964844,293.1499938964844,0.1033649370074272,-2477.386474609375,304.14288330078125,0.8272172212600708,0.1657351106405258,0.1572477966547012,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5498635172843933,0.050000000745058,0.2288458794355392,291.1312561035156,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.27215576171875,291.13116455078125,1.0,0.1618835180997848,0.9709100127220154,0.9709100127220154,1.0,1.0,-0.6189629435539246,0.2686202824115753,0.3503426611423492,0.0915323197841644,0.0,0.0,0.2274251878261566,24.60196876525879,25.0,-0.8925250768661499,-4714.984375,39.372676849365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,303.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1053817346692085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613406687974929,0.1613449901342392,-4.314522357162787e-06,0.0,0.0001069490681402,0.0,0.0,6.46276330947876,0.0,0.0,0.0,0.2797330915927887,4.0,0.0,1.0
841200,293.0540466308594,297.1499938964844,293.1499938964844,0.0031673866324126,-240.38381958007807,295.45672607421875,0.5498635172843933,0.050000000745058,0.0458130910992622,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5498635172843933,0.050000000745058,0.0482433885335922,293.15692138671875,297.1499938964844,293.1499938964844,0.0038962829858064,-228.7354888916016,296.4305114746094,0.5498635172843933,0.050000000745058,0.0356324054300785,293.08380126953125,297.1499938964844,293.1499938964844,0.1033649370074272,-2477.386474609375,304.14288330078125,0.8272172212600708,0.1657351106405258,0.1572477966547012,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5498635172843933,0.050000000745058,0.2288458794355392,291.1312561035156,291.1499938964844,270.9166564941406,269.63720703125,283.5816650390625,293.27215576171875,291.13116455078125,1.0,0.1618835180997848,0.9709100127220154,0.9709100127220154,1.0,1.0,-0.6189629435539246,0.2686202824115753,0.3503426611423492,0.0915323197841644,0.0,0.0,0.2274251878261566,24.60196876525879,25.0,-0.8925250768661499,-4714.984375,39.372676849365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,303.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.1053817346692085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613406687974929,0.1613449901342392,-4.314522357162787e-06,0.0,0.0001069490681402,0.0,0.0,6.46276330947876,0.0,0.0,0.0,0.2797330915927887,4.0,0.0,1.0
841260,293.0479736328125,297.1499938964844,293.1499938964844,0.0032049168366938,-243.19430541992188,295.5066223144531,0.5500011444091797,0.050000000745058,0.0458121187984943,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5500011444091797,0.050000000745058,0.0482423678040504,293.1503601074219,297.1499938964844,293.1499938964844,0.0039087673649191,-229.441650390625,296.44610595703125,0.5500011444091797,0.050000000745058,0.0356316491961479,293.08251953125,297.1499938964844,293.1499938964844,0.1048637554049491,-2506.29296875,304.14276123046875,0.8303561806678772,0.1676772683858871,0.1590777039527893,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5500011444091797,0.050000000745058,0.22884102165699,291.1307373046875,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.26739501953125,291.1306457519531,1.0,0.1620814055204391,0.9711484909057616,0.9711484909057616,1.0,1.0,-0.6211499571800232,0.2695481479167938,0.3516018092632293,0.0919939801096916,0.0,0.0,0.2300337105989456,24.594560623168945,25.0,-0.7823917269706726,-4748.23779296875,39.59953308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,304.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1060374453663826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629651337862014,0.1629694402217865,-4.317585080571007e-06,0.0,0.0001076145272236,0.0,0.0,6.535427093505859,0.0,0.0,0.0,0.2800172865390777,4.0,0.0,1.0
841320,293.0479736328125,297.1499938964844,293.1499938964844,0.0032049168366938,-243.19430541992188,295.5066223144531,0.5500011444091797,0.050000000745058,0.0458121187984943,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5500011444091797,0.050000000745058,0.0482423678040504,293.1503601074219,297.1499938964844,293.1499938964844,0.0039087673649191,-229.441650390625,296.44610595703125,0.5500011444091797,0.050000000745058,0.0356316491961479,293.08251953125,297.1499938964844,293.1499938964844,0.1048637554049491,-2506.29296875,304.14276123046875,0.8303561806678772,0.1676772683858871,0.1590777039527893,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5500011444091797,0.050000000745058,0.22884102165699,291.1307373046875,291.1499938964844,270.8599853515625,269.60186767578125,283.5551452636719,293.26739501953125,291.1306457519531,1.0,0.1620814055204391,0.9711484909057616,0.9711484909057616,1.0,1.0,-0.6211499571800232,0.2695481479167938,0.3516018092632293,0.0919939801096916,0.0,0.0,0.2300337105989456,24.594560623168945,25.0,-0.7823917269706726,-4748.23779296875,39.59953308105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,304.0147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.1060374453663826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629651337862014,0.1629694402217865,-4.317585080571007e-06,0.0,0.0001076145272236,0.0,0.0,6.535427093505859,0.0,0.0,0.0,0.2800172865390777,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439101487398,-246.10916137695312,295.5585632324219,0.5501372814178467,0.050000000745058,0.0458111613988876,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501372814178467,0.050000000745058,0.0482413582503795,293.143798828125,297.1499938964844,293.1499938964844,0.0039229202084243,-230.2396240234375,296.4639587402344,0.5501372814178467,0.050000000745058,0.0356309041380882,293.081298828125,297.1499938964844,293.1499938964844,0.1063791289925575,-2535.425537109375,304.14263916015625,0.8335025310516357,0.1696360558271408,0.1609236001968383,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501372814178467,0.050000000745058,0.2288362383842468,291.1303405761719,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.2625732421875,291.1302795410156,1.0,0.1622826308012008,0.9713870286941528,0.9713870286941528,1.0,1.0,-0.6233562231063843,0.2704834640026092,0.3528727293014526,0.0924620851874351,0.0,0.0,0.2326836287975311,24.587682723999023,25.0,-0.554801344871521,-4781.89892578125,39.829986572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,304.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1067027822136879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646363288164138,0.1646406501531601,-4.320771950006019e-06,0.0,0.0001082897579181,0.0,0.0,6.610430240631104,0.0,0.0,0.0,0.2803111970424652,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032439101487398,-246.10916137695312,295.5585632324219,0.5501372814178467,0.050000000745058,0.0458111613988876,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501372814178467,0.050000000745058,0.0482413582503795,293.143798828125,297.1499938964844,293.1499938964844,0.0039229202084243,-230.2396240234375,296.4639587402344,0.5501372814178467,0.050000000745058,0.0356309041380882,293.081298828125,297.1499938964844,293.1499938964844,0.1063791289925575,-2535.425537109375,304.14263916015625,0.8335025310516357,0.1696360558271408,0.1609236001968383,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5501372814178467,0.050000000745058,0.2288362383842468,291.1303405761719,291.1499938964844,270.8033447265625,269.5662841796875,283.52862548828125,293.2625732421875,291.1302795410156,1.0,0.1622826308012008,0.9713870286941528,0.9713870286941528,1.0,1.0,-0.6233562231063843,0.2704834640026092,0.3528727293014526,0.0924620851874351,0.0,0.0,0.2326836287975311,24.587682723999023,25.0,-0.554801344871521,-4781.89892578125,39.829986572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815979003906,304.0374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1067027822136879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646363288164138,0.1646406501531601,-4.320771950006019e-06,0.0,0.0001082897579181,0.0,0.0,6.610430240631104,0.0,0.0,0.0,0.2803111970424652,4.0,0.0,1.0
841500,293.0389709472656,297.1499938964844,293.1499938964844,0.0032639638520777,-247.60617065429688,295.5852966308594,0.5502048134803772,0.050000000745058,0.0458106845617294,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5502048134803772,0.050000000745058,0.0482408590614795,293.1405334472656,297.1499938964844,293.1499938964844,0.0039306334219872,-230.67361450195312,296.4737548828125,0.5502048134803772,0.050000000745058,0.0356305316090583,293.0806884765625,297.1499938964844,293.1499938964844,0.107142835855484,-2550.072265625,304.1426086425781,0.8350800275802612,0.1706213951110839,0.1618522852659225,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5502048134803772,0.050000000745058,0.2288338541984558,291.13018798828125,291.1499938964844,270.7749938964844,269.54833984375,283.515380859375,293.2601623535156,291.1301574707031,1.0,0.1623844355344772,0.9715062379837036,0.9715062379837036,1.0,1.0,-0.6244662404060364,0.2709538340568542,0.3535124063491821,0.0926984623074531,0.0,0.0,0.2340181618928909,24.584434509277344,25.0,-0.4433413743972778,-4798.8271484375,39.946533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9814758300781,304.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.1070411279797554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654855012893676,0.165489837527275,-4.322404492995702e-06,0.0,0.0001086331394617,0.0,0.0,6.648638248443604,0.0,0.0,0.0,0.2804611027240753,4.0,0.0,1.0
