time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.003284370759502,-249.1281890869141,295.6125183105469,0.5502721071243286,0.050000000745058,0.0458102114498615,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5502721071243286,0.050000000745058,0.0482403598725795,293.1372985839844,297.1499938964844,293.1499938964844,0.0039387503638863,-231.1298217773437,296.4841003417969,0.5502721071243286,0.050000000745058,0.0356301665306091,293.08013916015625,297.1499938964844,293.1499938964844,0.1079102903604507,-2564.767578125,304.1425476074219,0.8366605639457703,0.1716103255748748,0.1627843827009201,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5502721071243286,0.050000000745058,0.2288314998149871,291.1300964355469,291.1499938964844,270.7466735839844,269.53033447265625,283.50213623046875,293.2577514648437,291.13006591796875,1.0,0.1624869704246521,0.9716218113899232,0.9716218113899232,1.0,1.0,-0.6255804300308228,0.2714257538318634,0.3541546463966369,0.0929362326860427,0.0,0.0,0.2353567332029342,24.581298828125,25.0,-0.3463072180747986,-4815.802734375,40.06389617919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,304.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1073837801814079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663420051336288,0.166346326470375,-4.324058409110876e-06,0.0,0.0001089808865799,0.0,0.0,6.687238693237305,0.0,0.0,0.0,0.2806126773357391,4.0,0.0,1.0
841620,293.03009033203125,297.1499938964844,293.1499938964844,0.0033262870274484,-252.2502899169922,295.6684265136719,0.5504058599472046,0.050000000745058,0.0458092726767063,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504058599472046,0.050000000745058,0.0482393689453601,293.1308288574219,297.1499938964844,293.1499938964844,0.0039562466554343,-232.11167907714844,296.5064697265625,0.5504058599472046,0.050000000745058,0.0356294326484203,293.0790710449219,297.1499938964844,293.1499938964844,0.109456680715084,-2594.30908203125,304.1424560546875,0.8398331999778748,0.1735988557338714,0.1646588146686554,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504058599472046,0.050000000745058,0.2288267910480499,291.12994384765625,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.1299133300781,1.0,0.1626942157745361,0.971852958202362,0.971852958202362,1.0,1.0,-0.6278210878372192,0.2723743617534637,0.3554467260837555,0.093416042625904,0.0,0.0,0.2380433231592178,24.575353622436523,25.0,-0.2073907703161239,-4849.8818359375,40.30107116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,304.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1080841347575187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680749207735061,0.1680792421102523,-4.327426267991541e-06,0.0,0.0001096916530514,0.0,0.0,6.765533924102783,0.0,0.0,0.0,0.2809204757213592,4.0,0.0,1.0
841680,293.03009033203125,297.1499938964844,293.1499938964844,0.0033262870274484,-252.2502899169922,295.6684265136719,0.5504058599472046,0.050000000745058,0.0458092726767063,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504058599472046,0.050000000745058,0.0482393689453601,293.1308288574219,297.1499938964844,293.1499938964844,0.0039562466554343,-232.11167907714844,296.5064697265625,0.5504058599472046,0.050000000745058,0.0356294326484203,293.0790710449219,297.1499938964844,293.1499938964844,0.109456680715084,-2594.30908203125,304.1424560546875,0.8398331999778748,0.1735988557338714,0.1646588146686554,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504058599472046,0.050000000745058,0.2288267910480499,291.12994384765625,291.1499938964844,270.69000244140625,269.4939880371094,283.47564697265625,293.2528991699219,291.1299133300781,1.0,0.1626942157745361,0.971852958202362,0.971852958202362,1.0,1.0,-0.6278210878372192,0.2723743617534637,0.3554467260837555,0.093416042625904,0.0,0.0,0.2380433231592178,24.575353622436523,25.0,-0.2073907703161239,-4849.8818359375,40.30107116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,304.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.1080841347575187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680749207735061,0.1680792421102523,-4.327426267991541e-06,0.0,0.0001096916530514,0.0,0.0,6.765533924102783,0.0,0.0,0.0,0.2809204757213592,4.0,0.0,1.0
841740,293.0242614746094,297.1499938964844,293.1499938964844,0.0033696414902806,-255.4738006591797,295.72625732421875,0.5505387187004089,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5505387187004089,0.050000000745058,0.0482383891940116,293.1243591308594,297.1499938964844,293.1499938964844,0.003975392319262,-233.184326171875,296.531005859375,0.5505387187004089,0.050000000745058,0.0356287099421024,293.0780639648437,297.1499938964844,293.1499938964844,0.1110177710652351,-2624.039306640625,304.1423645019531,0.8430222272872925,0.1756004989147186,0.1665457934141159,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5505387187004089,0.050000000745058,0.2288221418857574,291.1298217773437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1298217773437,1.0,0.1629041135311126,0.972084105014801,0.972084105014801,1.0,1.0,-0.6300769448280334,0.2733288705348968,0.3567480742931366,0.0939012244343757,0.0,0.0,0.2407396733760833,24.569807052612305,25.0,-0.1296163499355316,-4884.14111328125,40.54135513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1088055446743965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698323190212249,0.1698366552591323,-4.330867341195699e-06,0.0,0.0001104237962863,0.0,0.0,6.845199108123779,0.0,0.0,0.0,0.2812340557575226,4.0,0.0,1.0
841800,293.0242614746094,297.1499938964844,293.1499938964844,0.0033696414902806,-255.4738006591797,295.72625732421875,0.5505387187004089,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5505387187004089,0.050000000745058,0.0482383891940116,293.1243591308594,297.1499938964844,293.1499938964844,0.003975392319262,-233.184326171875,296.531005859375,0.5505387187004089,0.050000000745058,0.0356287099421024,293.0780639648437,297.1499938964844,293.1499938964844,0.1110177710652351,-2624.039306640625,304.1423645019531,0.8430222272872925,0.1756004989147186,0.1665457934141159,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5505387187004089,0.050000000745058,0.2288221418857574,291.1298217773437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491882324219,293.248046875,291.1298217773437,1.0,0.1629041135311126,0.972084105014801,0.972084105014801,1.0,1.0,-0.6300769448280334,0.2733288705348968,0.3567480742931366,0.0939012244343757,0.0,0.0,0.2407396733760833,24.569807052612305,25.0,-0.1296163499355316,-4884.14111328125,40.54135513305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,304.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1088055446743965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698323190212249,0.1698366552591323,-4.330867341195699e-06,0.0,0.0001104237962863,0.0,0.0,6.845199108123779,0.0,0.0,0.0,0.2812340557575226,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144390374422,-258.7984619140625,295.7859191894531,0.5506708025932312,0.050000000745058,0.0458074137568473,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506708025932312,0.050000000745058,0.0482374131679534,293.1179504394531,297.1499938964844,293.1499938964844,0.003996196668595,-234.3480834960937,296.55767822265625,0.5506708025932312,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1125931441783905,-2653.94970703125,304.14227294921875,0.8462288975715637,0.1776144653558731,0.1684445440769195,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506708025932312,0.050000000745058,0.2288175225257873,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1297607421875,1.0,0.1631165295839309,0.9723092317581176,0.9723092317581176,1.0,1.0,-0.6323469281196594,0.2742887735366821,0.3580581843852997,0.0943914279341697,0.0,0.0,0.2434437125921249,24.564620971679688,25.0,-0.0851951315999031,-4918.6064453125,40.78463745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,304.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1095486357808113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716130673885345,0.1716174036264419,-4.334379809733946e-06,0.0,0.000111177942017,0.0,0.0,6.926194190979004,0.0,0.0,0.0,0.2815532982349396,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034144390374422,-258.7984619140625,295.7859191894531,0.5506708025932312,0.050000000745058,0.0458074137568473,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506708025932312,0.050000000745058,0.0482374131679534,293.1179504394531,297.1499938964844,293.1499938964844,0.003996196668595,-234.3480834960937,296.55767822265625,0.5506708025932312,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1125931441783905,-2653.94970703125,304.14227294921875,0.8462288975715637,0.1776144653558731,0.1684445440769195,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506708025932312,0.050000000745058,0.2288175225257873,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1297607421875,1.0,0.1631165295839309,0.9723092317581176,0.9723092317581176,1.0,1.0,-0.6323469281196594,0.2742887735366821,0.3580581843852997,0.0943914279341697,0.0,0.0,0.2434437125921249,24.564620971679688,25.0,-0.0851951315999031,-4918.6064453125,40.78463745117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,304.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1095486357808113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716130673885345,0.1716174036264419,-4.334379809733946e-06,0.0,0.000111177942017,0.0,0.0,6.926194190979004,0.0,0.0,0.0,0.2815532982349396,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034606882836669,-262.2240905761719,295.8474426269531,0.5508022904396057,0.050000000745058,0.0458064936101436,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508022904396057,0.050000000745058,0.0482364445924758,293.1116027832031,297.1499938964844,293.1499938964844,0.0040186708793044,-235.60317993164065,296.58648681640625,0.5508022904396057,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.1141823306679725,-2684.030517578125,304.1422119140625,0.8494540452957153,0.1796401441097259,0.1703544557094574,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508022904396057,0.050000000745058,0.2288129180669784,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.12969970703125,1.0,0.1633313149213791,0.9725343585014344,0.9725343585014344,1.0,1.0,-0.6346303820610046,0.2752539217472076,0.3593764901161194,0.0948865190148353,0.0,0.0,0.2461526095867157,24.55976104736328,25.0,-0.049617700278759,-4953.30419921875,41.03082275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1103129759430885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734157800674438,0.1734201163053512,-4.337961854616879e-06,0.0,0.0001119536464102,0.0,0.0,7.00847053527832,0.0,0.0,0.0,0.2818779647350311,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034606882836669,-262.2240905761719,295.8474426269531,0.5508022904396057,0.050000000745058,0.0458064936101436,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508022904396057,0.050000000745058,0.0482364445924758,293.1116027832031,297.1499938964844,293.1499938964844,0.0040186708793044,-235.60317993164065,296.58648681640625,0.5508022904396057,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.1141823306679725,-2684.030517578125,304.1422119140625,0.8494540452957153,0.1796401441097259,0.1703544557094574,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508022904396057,0.050000000745058,0.2288129180669784,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.39630126953125,293.23828125,291.12969970703125,1.0,0.1633313149213791,0.9725343585014344,0.9725343585014344,1.0,1.0,-0.6346303820610046,0.2752539217472076,0.3593764901161194,0.0948865190148353,0.0,0.0,0.2461526095867157,24.55976104736328,25.0,-0.049617700278759,-4953.30419921875,41.03082275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.1387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1103129759430885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734157800674438,0.1734201163053512,-4.337961854616879e-06,0.0,0.0001119536464102,0.0,0.0,7.00847053527832,0.0,0.0,0.0,0.2818779647350311,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034843678586184,-263.9752197265625,295.87890625,0.5508677959442139,0.050000000745058,0.0458060353994369,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508677959442139,0.050000000745058,0.048235960304737,293.1084289550781,297.1499938964844,293.1499938964844,0.0040305471047759,-236.2655487060547,296.6017150878906,0.5508677959442139,0.050000000745058,0.0356269180774688,293.0758056640625,297.1499938964844,293.1499938964844,0.1149820163846015,-2699.1328125,304.1421813964844,0.8510736227035522,0.1806572377681732,0.1713134795427322,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5508677959442139,0.050000000745058,0.2288106381893158,291.12969970703125,291.1499938964844,270.4916687011719,269.3629150390625,283.3830871582031,293.23583984375,291.12969970703125,1.0,0.1634395718574524,0.972646951675415,0.972646951675415,1.0,1.0,-0.6357770562171936,0.2757384181022644,0.3600386381149292,0.0951358452439308,0.0,0.0,0.2475076764822006,24.557449340820312,25.0,-0.0306676384061574,-4970.7451171875,41.15499114990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,304.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.126953125,18000.0,0.0,0.0,0.1107028499245643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743247359991073,0.1743290722370147,-4.33977857028367e-06,0.0,0.0001123493202612,0.0,0.0,7.050065040588379,0.0,0.0,0.0,0.2820422649383545,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035084076225757,-265.7510070800781,295.9107971191406,0.5509331822395325,0.050000000745058,0.0458055771887302,294.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5509331822395325,0.050000000745058,0.0482354797422885,293.1052551269531,297.1499938964844,293.1499938964844,0.0040428391657769,-236.95046997070312,296.6174621582031,0.5509331822395325,0.050000000745058,0.0356265604496002,293.0754089355469,297.1499938964844,293.1499938964844,0.115784928202629,-2714.2734375,304.14215087890625,0.8526977300643921,0.1816770285367965,0.1722750216722488,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5509331822395325,0.050000000745058,0.2288083434104919,291.12969970703125,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333679199219,291.12969970703125,1.0,0.1635483652353286,0.972755253314972,0.972755253314972,1.0,1.0,-0.6369267106056213,0.2762240171432495,0.3607026934623718,0.0953862443566322,0.0,0.0,0.2488623261451721,24.55520439147949,25.0,-0.009604443795979,-4988.2470703125,41.27985000610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,304.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1110973507165908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752382516860962,0.1752426028251648,-4.341612111602444e-06,0.0,0.0001127496943809,0.0,0.0,7.091942310333252,0.0,0.0,0.0,0.2822077870368957,4.0,0.0,1.0
842220,293.00152587890625,297.1499938964844,293.1499938964844,0.0035575402434915,-269.3740234375,295.9759521484375,0.5510638356208801,0.050000000745058,0.0458046682178974,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510638356208801,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040686358697712,-238.3857879638672,296.6505432128906,0.5510638356208801,0.050000000745058,0.0356258526444435,293.0746154785156,297.1499938964844,293.1499938964844,0.117400087416172,-2744.661376953125,304.1420593261719,0.8559588193893433,0.1837241351604461,0.1742053180932998,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510638356208801,0.050000000745058,0.2288037985563278,291.12969970703125,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2284545898437,291.1297302246094,1.0,0.1637674570083618,0.9729717969894408,0.9729717969894408,1.0,1.0,-0.639234721660614,0.2771986126899719,0.3620361089706421,0.0958902835845947,0.0,0.0,0.2515677511692047,24.550901412963867,25.0,0.0380621328949928,-5023.4287109375,41.53155899047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,304.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1118987649679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770773530006408,0.1770816892385482,-4.345323304733029e-06,0.0,0.0001135630154749,0.0,0.0,7.176474571228027,0.0,0.0,0.0,0.2825422286987304,4.0,0.0,1.0
842280,293.00152587890625,297.1499938964844,293.1499938964844,0.0035575402434915,-269.3740234375,295.9759521484375,0.5510638356208801,0.050000000745058,0.0458046682178974,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510638356208801,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040686358697712,-238.3857879638672,296.6505432128906,0.5510638356208801,0.050000000745058,0.0356258526444435,293.0746154785156,297.1499938964844,293.1499938964844,0.117400087416172,-2744.661376953125,304.1420593261719,0.8559588193893433,0.1837241351604461,0.1742053180932998,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510638356208801,0.050000000745058,0.2288037985563278,291.12969970703125,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2284545898437,291.1297302246094,1.0,0.1637674570083618,0.9729717969894408,0.9729717969894408,1.0,1.0,-0.639234721660614,0.2771986126899719,0.3620361089706421,0.0958902835845947,0.0,0.0,0.2515677511692047,24.550901412963867,25.0,0.0380621328949928,-5023.4287109375,41.53155899047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,304.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1118987649679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770773530006408,0.1770816892385482,-4.345323304733029e-06,0.0,0.0001135630154749,0.0,0.0,7.176474571228027,0.0,0.0,0.0,0.2825422286987304,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036081199068576,-273.0944519042969,296.0429077148437,0.5511941313743591,0.050000000745058,0.0458037592470645,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5511941313743591,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.004096102900803,-239.9109039306641,296.68572998046875,0.5511941313743591,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190275624394416,-2775.189453125,304.1419982910156,0.8592365980148315,0.1857811659574508,0.1761450171470642,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5511941313743591,0.050000000745058,0.2287992537021637,291.1297607421875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1297912597656,1.0,0.1639885604381561,0.9731884002685548,0.9731884002685548,1.0,1.0,-0.641554057598114,0.2781776785850525,0.3633763790130615,0.0963985845446586,0.0,0.0,0.2542637586593628,24.546838760375977,25.0,0.0861774235963821,-5058.83642578125,41.78592300415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.112714983522892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789295971393585,0.1789339482784271,-4.349092250777176e-06,0.0,0.0001143913759733,0.0,0.0,7.261922359466553,0.0,0.0,0.0,0.2828807532787323,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036081199068576,-273.0944519042969,296.0429077148437,0.5511941313743591,0.050000000745058,0.0458037592470645,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5511941313743591,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.004096102900803,-239.9109039306641,296.68572998046875,0.5511941313743591,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190275624394416,-2775.189453125,304.1419982910156,0.8592365980148315,0.1857811659574508,0.1761450171470642,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5511941313743591,0.050000000745058,0.2287992537021637,291.1297607421875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1297912597656,1.0,0.1639885604381561,0.9731884002685548,0.9731884002685548,1.0,1.0,-0.641554057598114,0.2781776785850525,0.3633763790130615,0.0963985845446586,0.0,0.0,0.2542637586593628,24.546838760375977,25.0,0.0861774235963821,-5058.83642578125,41.78592300415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.112714983522892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789295971393585,0.1789339482784271,-4.349092250777176e-06,0.0,0.0001143913759733,0.0,0.0,7.261922359466553,0.0,0.0,0.0,0.2828807532787323,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036601247265934,-276.9096069335937,296.11163330078125,0.5513242483139038,0.050000000745058,0.045802854001522,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.004125221632421,-241.5242462158203,296.7229919433594,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206668987870216,-2805.848388671875,304.1419372558594,0.8625292778015137,0.1878474056720733,0.1780935078859329,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1298522949219,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1298522949219,1.0,0.1642115116119384,0.973398983478546,0.973398983478546,1.0,1.0,-0.6438839435577393,0.2791613936424255,0.3647225499153137,0.0969094932079315,0.0,0.0,0.2569465637207031,24.54298591613769,25.0,0.1272463649511337,-5094.4541015625,42.0428466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,304.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.113542802631855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807921230792999,0.1807964742183685,-4.352912583271973e-06,0.0,0.0001152315089711,0.0,0.0,7.3481597900390625,0.0,0.0,0.0,0.2832228243350982,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036601247265934,-276.9096069335937,296.11163330078125,0.5513242483139038,0.050000000745058,0.045802854001522,294.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.004125221632421,-241.5242462158203,296.7229919433594,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206668987870216,-2805.848388671875,304.1419372558594,0.8625292778015137,0.1878474056720733,0.1780935078859329,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5513242483139038,0.050000000745058,0.2287947386503219,291.1298522949219,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21856689453125,291.1298522949219,1.0,0.1642115116119384,0.973398983478546,0.973398983478546,1.0,1.0,-0.6438839435577393,0.2791613936424255,0.3647225499153137,0.0969094932079315,0.0,0.0,0.2569465637207031,24.54298591613769,25.0,0.1272463649511337,-5094.4541015625,42.0428466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,304.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.77734375,18000.0,0.0,0.0,0.113542802631855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807921230792999,0.1807964742183685,-4.352912583271973e-06,0.0,0.0001152315089711,0.0,0.0,7.3481597900390625,0.0,0.0,0.0,0.2832228243350982,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.003713569138199,-280.8193359375,296.1820678710937,0.5514540076255798,0.050000000745058,0.0458019487559795,294.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514540076255798,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041560186073184,-243.226791381836,296.7623596191406,0.5514540076255798,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1223177537322044,-2836.63134765625,304.1418762207031,0.8658347129821777,0.1899223625659942,0.1800502240657806,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.12994384765625,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.1299743652344,1.0,0.1644362509250641,0.9736095666885376,0.9736095666885376,1.0,1.0,-0.646223783493042,0.2801502346992492,0.3660735189914703,0.0974214673042297,0.0,0.0,0.2596136927604675,24.539331436157227,25.0,0.155391663312912,-5130.27001953125,42.30226516723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,304.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1143792793154716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826627999544143,0.1826671510934829,-4.356779754743911e-06,0.0,0.0001160804313258,0.0,0.0,7.435095310211182,0.0,0.0,0.0,0.2835680842399597,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.003713569138199,-280.8193359375,296.1820678710937,0.5514540076255798,0.050000000745058,0.0458019487559795,294.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514540076255798,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041560186073184,-243.226791381836,296.7623596191406,0.5514540076255798,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1223177537322044,-2836.63134765625,304.1418762207031,0.8658347129821777,0.1899223625659942,0.1800502240657806,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.12994384765625,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2135925292969,291.1299743652344,1.0,0.1644362509250641,0.9736095666885376,0.9736095666885376,1.0,1.0,-0.646223783493042,0.2801502346992492,0.3660735189914703,0.0974214673042297,0.0,0.0,0.2596136927604675,24.539331436157227,25.0,0.155391663312912,-5130.27001953125,42.30226516723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,304.2327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1143792793154716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826627999544143,0.1826671510934829,-4.356779754743911e-06,0.0,0.0001160804313258,0.0,0.0,7.435095310211182,0.0,0.0,0.0,0.2835680842399597,4.0,0.0,1.0
842700,292.9824523925781,297.1499938964844,293.1499938964844,0.0037408412899821,-282.8100280761719,296.2179260253906,0.5515187978744507,0.050000000745058,0.0458015017211437,294.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5515187978744507,0.050000000745058,0.0482311844825744,293.0771484375,297.1499938964844,293.1499938964844,0.0041720601730048,-244.112060546875,296.7828369140625,0.5515187978744507,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.123147539794445,-2852.070068359375,304.141845703125,0.8674919009208679,0.1909631341695785,0.1810316741466522,293.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5515187978744507,0.050000000745058,0.2287879735231399,291.1300048828125,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2110900878906,291.1300354003906,1.0,0.1645492613315582,0.9737148880958556,0.9737148880958556,1.0,1.0,-0.6473973989486694,0.2806465923786163,0.3667507767677307,0.0976778417825698,0.0,0.0,0.2609409391880035,24.53757095336914,25.0,0.1641677320003509,-5148.25,42.43290710449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1147999092936515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836007386445999,0.1836051046848297,-4.358730166131863e-06,0.0,0.000116507311759,0.0,0.0,7.478806018829346,0.0,0.0,0.0,0.28374183177948,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037684845738112,-284.8246765136719,296.2542419433594,0.5515835285186768,0.050000000745058,0.0458010509610176,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5515835285186768,0.050000000745058,0.0482307113707065,293.0740661621094,297.1499938964844,293.1499938964844,0.0041885352693498,-245.02017211914065,296.8038330078125,0.5515835285186768,0.050000000745058,0.0356230400502681,293.0719909667969,297.1499938964844,293.1499938964844,0.1239802464842796,-2867.54052734375,304.1418151855469,0.8691517114639282,0.1920061707496643,0.1820151805877685,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5515835285186768,0.050000000745058,0.2287857383489608,291.13006591796875,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2085876464844,291.1300964355469,1.0,0.164662703871727,0.9738161563873292,0.9738161563873292,1.0,1.0,-0.6485734581947327,0.2811441719532013,0.3674292862415313,0.0979344099760055,0.0,0.0,0.2622639238834381,24.53584861755371,25.0,0.1698121130466461,-5166.27587890625,42.56417083740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,304.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1152216494083404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845403313636779,0.1845446974039077,-4.360691491456237e-06,0.0,0.0001169353199657,0.0,0.0,7.522674560546875,0.0,0.0,0.0,0.2839163243770599,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.0038248787168413,-288.92486572265625,296.328125,0.5517131686210632,0.050000000745058,0.0458001531660556,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5517131686210632,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042227762751281,-246.90399169921875,296.8474426269531,0.5517131686210632,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256546080112457,-2898.579833984375,304.1417541503906,0.872479259967804,0.1940989792346954,0.1839885115623474,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5517131686210632,0.050000000745058,0.2287812381982803,291.13018798828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1302185058594,1.0,0.1648907959461212,0.9740187525749208,0.9740187525749208,1.0,1.0,-0.6509332656860352,0.2821432650089264,0.3687900006771087,0.0984484031796455,0.0,0.0,0.2648973762989044,24.532489776611328,25.0,0.1721610724925995,-5202.4658203125,42.82854843139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,304.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1160672158002853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186424434185028,0.1864288002252578,-4.3646455196721945e-06,0.0,0.0001177934682345,0.0,0.0,7.610888004302978,0.0,0.0,0.0,0.2842674851417541,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038248787168413,-288.92486572265625,296.328125,0.5517131686210632,0.050000000745058,0.0458001531660556,294.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5517131686210632,0.050000000745058,0.0482297651469707,293.0679016113281,297.1499938964844,293.1499938964844,0.0042227762751281,-246.90399169921875,296.8474426269531,0.5517131686210632,0.050000000745058,0.035622339695692,293.0714111328125,297.1499938964844,293.1499938964844,0.1256546080112457,-2898.579833984375,304.1417541503906,0.872479259967804,0.1940989792346954,0.1839885115623474,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5517131686210632,0.050000000745058,0.2287812381982803,291.13018798828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2035827636719,291.1302185058594,1.0,0.1648907959461212,0.9740187525749208,0.9740187525749208,1.0,1.0,-0.6509332656860352,0.2821432650089264,0.3687900006771087,0.0984484031796455,0.0,0.0,0.2648973762989044,24.532489776611328,25.0,0.1721610724925995,-5202.4658203125,42.82854843139648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,304.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1160672158002853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186424434185028,0.1864288002252578,-4.3646455196721945e-06,0.0,0.0001177934682345,0.0,0.0,7.610888004302978,0.0,0.0,0.0,0.2842674851417541,4.0,0.0,1.0
842940,292.9692687988281,297.1499938964844,293.1499938964844,0.0038827306125313,-293.11688232421875,296.4036865234375,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5518430471420288,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042587108910083,-248.8758544921875,296.89306640625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273408830165863,-2929.749755859375,304.1416931152344,0.875815749168396,0.196200743317604,0.1859701573848724,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5518430471420288,0.050000000745058,0.228776752948761,291.1303100585937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.1303405761719,1.0,0.165120467543602,0.9742213487625122,0.9742213487625122,1.0,1.0,-0.6533030271530151,0.2831474542617798,0.3701555728912353,0.0989635661244392,0.0,0.0,0.267515480518341,24.52921867370605,25.0,0.1641500443220138,-5238.83544921875,43.09537506103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1169139221310615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883157640695572,0.1883201450109481,-4.368643658381188e-06,0.0,0.0001186527733807,0.0,0.0,7.699771881103516,0.0,0.0,0.0,0.2846217155456543,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038827306125313,-293.11688232421875,296.4036865234375,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5518430471420288,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.0042587108910083,-248.8758544921875,296.89306640625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273408830165863,-2929.749755859375,304.1416931152344,0.875815749168396,0.196200743317604,0.1859701573848724,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5518430471420288,0.050000000745058,0.228776752948761,291.1303100585937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.19854736328125,291.1303405761719,1.0,0.165120467543602,0.9742213487625122,0.9742213487625122,1.0,1.0,-0.6533030271530151,0.2831474542617798,0.3701555728912353,0.0989635661244392,0.0,0.0,0.267515480518341,24.52921867370605,25.0,0.1641500443220138,-5238.83544921875,43.09537506103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,304.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.1169139221310615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883157640695572,0.1883201450109481,-4.368643658381188e-06,0.0,0.0001186527733807,0.0,0.0,7.699771881103516,0.0,0.0,0.0,0.2846217155456543,4.0,0.0,1.0
843060,292.9640808105469,297.1499938964844,293.1499938964844,0.0039420714601874,-297.4013977050781,296.4809265136719,0.5519733428955078,0.050000000745058,0.0457983501255512,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519733428955078,0.050000000745058,0.0482278689742088,293.0556640625,297.1499938964844,293.1499938964844,0.0042963740415871,-250.9368438720703,296.94073486328125,0.5519733428955078,0.050000000745058,0.0356209389865398,293.0703430175781,297.1499938964844,293.1499938964844,0.1290394365787506,-2961.056640625,304.1416320800781,0.8791600465774536,0.1983118057250976,0.1879604458808899,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519733428955078,0.050000000745058,0.2287722527980804,291.1304016113281,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1934814453125,291.13043212890625,1.0,0.1653517037630081,0.9744185209274292,0.9744185209274292,1.0,1.0,-0.655683159828186,0.2841568291187286,0.371526300907135,0.099480003118515,0.0,0.0,0.270119845867157,24.52601432800293,25.0,0.1476005762815475,-5275.38037109375,43.364688873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1177602782845497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902151703834533,0.1902195364236831,-4.372687726572622e-06,0.0,0.000119511714729,0.0,0.0,7.78937292098999,0.0,0.0,0.0,0.2849791646003723,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039420714601874,-297.4013977050781,296.4809265136719,0.5519733428955078,0.050000000745058,0.0457983501255512,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519733428955078,0.050000000745058,0.0482278689742088,293.0556640625,297.1499938964844,293.1499938964844,0.0042963740415871,-250.9368438720703,296.94073486328125,0.5519733428955078,0.050000000745058,0.0356209389865398,293.0703430175781,297.1499938964844,293.1499938964844,0.1290394365787506,-2961.056640625,304.1416320800781,0.8791600465774536,0.1983118057250976,0.1879604458808899,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5519733428955078,0.050000000745058,0.2287722527980804,291.1304016113281,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1934814453125,291.13043212890625,1.0,0.1653517037630081,0.9744185209274292,0.9744185209274292,1.0,1.0,-0.655683159828186,0.2841568291187286,0.371526300907135,0.099480003118515,0.0,0.0,0.270119845867157,24.52601432800293,25.0,0.1476005762815475,-5275.38037109375,43.364688873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.1177602782845497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902151703834533,0.1902195364236831,-4.372687726572622e-06,0.0,0.000119511714729,0.0,0.0,7.78937292098999,0.0,0.0,0.0,0.2849791646003723,4.0,0.0,1.0
843180,292.9589538574219,297.1499938964844,293.1499938964844,0.0040029310621321,-301.77880859375,296.559814453125,0.5521042346954346,0.050000000745058,0.0457974486052989,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5521042346954346,0.050000000745058,0.0482269190251827,293.049560546875,297.1499938964844,293.1499938964844,0.0043357950635254,-253.0877227783203,296.9905090332031,0.5521042346954346,0.050000000745058,0.0356202386319637,293.06982421875,297.1499938964844,293.1499938964844,0.1307505965232849,-2992.506103515625,304.1415710449219,0.8825107216835022,0.2004324644804,0.1899596452713012,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5521042346954346,0.050000000745058,0.2287677377462387,291.1304931640625,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.1883850097656,291.1305236816406,1.0,0.1655844897031784,0.9746156930923462,0.9746156930923462,1.0,1.0,-0.658073902130127,0.2851715683937073,0.372902363538742,0.0999979898333549,0.0,0.0,0.2727126479148865,24.522857666015625,25.0,0.1240438520908355,-5312.0986328125,43.63652038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1186052560806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921240389347076,0.1921284198760986,-4.376782271720003e-06,0.0,0.0001203692590934,0.0,0.0,7.879763603210449,0.0,0.0,0.0,0.2853401303291321,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040029310621321,-301.77880859375,296.559814453125,0.5521042346954346,0.050000000745058,0.0457974486052989,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5521042346954346,0.050000000745058,0.0482269190251827,293.049560546875,297.1499938964844,293.1499938964844,0.0043357950635254,-253.0877227783203,296.9905090332031,0.5521042346954346,0.050000000745058,0.0356202386319637,293.06982421875,297.1499938964844,293.1499938964844,0.1307505965232849,-2992.506103515625,304.1415710449219,0.8825107216835022,0.2004324644804,0.1899596452713012,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5521042346954346,0.050000000745058,0.2287677377462387,291.1304931640625,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.1883850097656,291.1305236816406,1.0,0.1655844897031784,0.9746156930923462,0.9746156930923462,1.0,1.0,-0.658073902130127,0.2851715683937073,0.372902363538742,0.0999979898333549,0.0,0.0,0.2727126479148865,24.522857666015625,25.0,0.1240438520908355,-5312.0986328125,43.63652038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.32421875,18000.0,0.0,0.0,0.1186052560806274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921240389347076,0.1921284198760986,-4.376782271720003e-06,0.0,0.0001203692590934,0.0,0.0,7.879763603210449,0.0,0.0,0.0,0.2853401303291321,4.0,0.0,1.0
843300,292.9564208984375,297.1499938964844,293.1499938964844,0.004033928271383,-304.00164794921875,296.599853515625,0.552169919013977,0.050000000745058,0.0457969941198825,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.552169919013977,0.050000000745058,0.0482264421880245,293.0465393066406,297.1499938964844,293.1499938964844,0.0043561612255871,-254.1963653564453,297.0161437988281,0.552169919013977,0.050000000745058,0.0356198847293853,293.069580078125,297.1499938964844,293.1499938964844,0.1316109448671341,-3008.284912109375,304.1415405273437,0.8841879963874817,0.2014964073896408,0.1909626126289367,293.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.552169919013977,0.050000000745058,0.2287654727697372,291.13055419921875,291.1499938964844,269.9281311035156,268.964599609375,283.1191711425781,293.1858215332031,291.13055419921875,1.0,0.1657014489173889,0.9747142791748048,0.9747142791748048,1.0,1.0,-0.6592733263969421,0.2856809198856354,0.3735924363136291,0.1002576127648353,0.0,0.0,0.2740056812763214,24.521289825439453,25.0,0.1103469207882881,-5330.5224609375,43.77338790893555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,304.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.119027055799961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193082645535469,0.19308702647686,-4.378848643682432e-06,0.0,0.0001207973327836,0.0,0.0,7.925286293029785,0.0,0.0,0.0,0.2855220735073089,4.0,0.0,1.0
