time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.9538879394531,297.1499938964844,293.1499938964844,0.0040653171017766,-306.24786376953125,296.6403503417969,0.5522357821464539,0.050000000745058,0.0457965396344661,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5522357821464539,0.050000000745058,0.048225961625576,293.0434875488281,297.1499938964844,293.1499938964844,0.0043769795447587,-255.3278045654297,297.0423278808594,0.5522357821464539,0.050000000745058,0.035619530826807,293.0693359375,297.1499938964844,293.1499938964844,0.1324745416641235,-3024.10107421875,304.1415100097656,0.8858662843704224,0.2025628536939621,0.1919678896665573,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5522357821464539,0.050000000745058,0.2287632077932357,291.1305847167969,291.1499938964844,269.9002990722656,268.94464111328125,283.10601806640625,293.18328857421875,291.1305847167969,1.0,0.1658188104629516,0.9748079180717468,0.9748079180717468,1.0,1.0,-0.6604755520820618,0.2861915528774261,0.3742839992046356,0.1005176082253456,0.0,0.0,0.2752968966960907,24.519725799560547,25.0,0.0963264182209968,-5348.98974609375,43.91089630126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,304.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1194483637809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940443962812423,0.1940487772226333,-4.380929567560088e-06,0.0,0.0001212249044328,0.0,0.0,7.971046447753906,0.0,0.0,0.0,0.285705029964447,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041292170062661,-310.8055725097656,296.7224426269531,0.5523681640625,0.050000000745058,0.0457956306636333,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5523681640625,0.050000000745058,0.0482250042259693,293.0374450683594,297.1499938964844,293.1499938964844,0.0044198995456099,-257.65447998046875,297.0961303710937,0.5523681640625,0.050000000745058,0.0356188230216503,293.0688781738281,297.1499938964844,293.1499938964844,0.1342112869024276,-3055.841064453125,304.1414489746094,0.8892247676849365,0.2047030478715896,0.193985179066658,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5523681640625,0.050000000745058,0.2287586480379104,291.1306457519531,291.1499938964844,269.84478759765625,268.9048156738281,283.079833984375,293.17828369140625,291.1306457519531,1.0,0.1660546511411667,0.974995255470276,0.974995255470276,1.0,1.0,-0.6628879308700562,0.2872167527675628,0.3756712079048157,0.1010389924049377,0.0,0.0,0.2778750360012054,24.516605377197266,25.0,0.0808609500527381,-5386.05322265625,44.18780899047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,304.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.120289608836174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959782987833023,0.1959826797246933,-4.385135525808437e-06,0.0,0.0001220786652993,0.0,0.0,8.063328742980957,0.0,0.0,0.0,0.2860742807388305,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041292170062661,-310.8055725097656,296.7224426269531,0.5523681640625,0.050000000745058,0.0457956306636333,294.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5523681640625,0.050000000745058,0.0482250042259693,293.0374450683594,297.1499938964844,293.1499938964844,0.0044198995456099,-257.65447998046875,297.0961303710937,0.5523681640625,0.050000000745058,0.0356188230216503,293.0688781738281,297.1499938964844,293.1499938964844,0.1342112869024276,-3055.841064453125,304.1414489746094,0.8892247676849365,0.2047030478715896,0.193985179066658,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5523681640625,0.050000000745058,0.2287586480379104,291.1306457519531,291.1499938964844,269.84478759765625,268.9048156738281,283.079833984375,293.17828369140625,291.1306457519531,1.0,0.1660546511411667,0.974995255470276,0.974995255470276,1.0,1.0,-0.6628879308700562,0.2872167527675628,0.3756712079048157,0.1010389924049377,0.0,0.0,0.2778750360012054,24.516605377197266,25.0,0.0808609500527381,-5386.05322265625,44.18780899047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,304.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.120289608836174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959782987833023,0.1959826797246933,-4.385135525808437e-06,0.0,0.0001220786652993,0.0,0.0,8.063328742980957,0.0,0.0,0.0,0.2860742807388305,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.004195193760097,-315.4857177734375,296.806884765625,0.5525035262107849,0.050000000745058,0.0457946993410587,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5525035262107849,0.050000000745058,0.0482240244746208,293.03131103515625,297.1499938964844,293.1499938964844,0.0044649713672697,-260.0857849121094,297.15252685546875,0.5525035262107849,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359622925519943,-3087.746337890625,304.1413879394531,0.8925973176956177,0.2068648636341095,0.1960180252790451,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5525035262107849,0.050000000745058,0.2287540137767791,291.1309509277344,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1311340332031,1.0,0.166292130947113,0.9751825928688048,0.9751825928688048,1.0,1.0,-0.6653188467025757,0.2882504761219024,0.3770683705806732,0.1015639454126358,0.0,0.0,0.2804041504859924,24.51317024230957,25.0,0.9512981176376344,-5422.06689453125,44.46781921386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1211279556155204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979126334190368,0.197917029261589,-4.389399691717699e-06,0.0,0.0001229294721269,0.0,0.0,8.156041145324707,0.0,0.0,0.0,0.2864456176757812,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.004195193760097,-315.4857177734375,296.806884765625,0.5525035262107849,0.050000000745058,0.0457946993410587,294.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5525035262107849,0.050000000745058,0.0482240244746208,293.03131103515625,297.1499938964844,293.1499938964844,0.0044649713672697,-260.0857849121094,297.15252685546875,0.5525035262107849,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359622925519943,-3087.746337890625,304.1413879394531,0.8925973176956177,0.2068648636341095,0.1960180252790451,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5525035262107849,0.050000000745058,0.2287540137767791,291.1309509277344,291.1499938964844,269.7895202636719,268.864990234375,283.05865478515625,293.1815795898437,291.1311340332031,1.0,0.166292130947113,0.9751825928688048,0.9751825928688048,1.0,1.0,-0.6653188467025757,0.2882504761219024,0.3770683705806732,0.1015639454126358,0.0,0.0,0.2804041504859924,24.51317024230957,25.0,0.9512981176376344,-5422.06689453125,44.46781921386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1211279556155204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979126334190368,0.197917029261589,-4.389399691717699e-06,0.0,0.0001229294721269,0.0,0.0,8.156041145324707,0.0,0.0,0.0,0.2864456176757812,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042633898556232,-320.2878112792969,296.8945007324219,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526458024978638,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045122122392058,-262.6148986816406,297.2121887207031,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677490234375,297.1499938964844,293.1499938964844,0.1377312391996383,-3119.87353515625,304.14129638671875,0.8960083723068237,0.2090564966201782,0.1980799287557602,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.1877136230469,291.13250732421875,1.0,0.1665317118167877,0.975363552570343,0.975363552570343,1.0,1.0,-0.6677842140197754,0.289299339056015,0.3784849047660827,0.1020960286259651,0.0,0.0,0.2826850414276123,24.50884437561035,25.0,1.6551882028579712,-5456.46826171875,44.75218200683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,304.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.1219572499394416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997099071741104,0.1997143030166626,-4.393532435642555e-06,0.0,0.0001237710966961,0.0,0.0,8.24277114868164,0.0,0.0,0.0,0.2867947518825531,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042633898556232,-320.2878112792969,296.8945007324219,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526458024978638,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045122122392058,-262.6148986816406,297.2121887207031,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677490234375,297.1499938964844,293.1499938964844,0.1377312391996383,-3119.87353515625,304.14129638671875,0.8960083723068237,0.2090564966201782,0.1980799287557602,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1322631835937,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.1877136230469,291.13250732421875,1.0,0.1665317118167877,0.975363552570343,0.975363552570343,1.0,1.0,-0.6677842140197754,0.289299339056015,0.3784849047660827,0.1020960286259651,0.0,0.0,0.2826850414276123,24.50884437561035,25.0,1.6551882028579712,-5456.46826171875,44.75218200683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,304.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.74609375,18000.0,0.0,0.0,0.1219572499394416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997099071741104,0.1997143030166626,-4.393532435642555e-06,0.0,0.0001237710966961,0.0,0.0,8.24277114868164,0.0,0.0,0.0,0.2867947518825531,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043336534872651,-325.2137756347656,296.9842224121094,0.5527911186218262,0.050000000745058,0.0457927286624908,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5527911186218262,0.050000000745058,0.0482219457626342,293.0184326171875,297.1499938964844,293.1499938964844,0.0045616244897246,-265.2533264160156,297.274169921875,0.5527911186218262,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395263522863388,-3152.394775390625,304.1412048339844,0.8994355201721191,0.2112672328948974,0.2001616358757019,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5527911186218262,0.050000000745058,0.2287441492080688,291.1332702636719,291.1499938964844,269.6795959472656,268.785400390625,283.0193176269531,293.19384765625,291.1333923339844,1.0,0.1667735576629638,0.9755444526672364,0.9755444526672364,1.0,1.0,-0.6702731847763062,0.290358692407608,0.3799144625663757,0.1026331707835197,0.0,0.0,0.284841775894165,24.50425338745117,25.0,1.2239480018615725,-5489.6708984375,45.04037094116211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1227693557739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013881057500839,0.2013925015926361,-4.397380962473108e-06,0.0,0.0001245952880708,0.0,0.0,8.323986053466797,0.0,0.0,0.0,0.2871222794055938,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043336534872651,-325.2137756347656,296.9842224121094,0.5527911186218262,0.050000000745058,0.0457927286624908,294.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5527911186218262,0.050000000745058,0.0482219457626342,293.0184326171875,297.1499938964844,293.1499938964844,0.0045616244897246,-265.2533264160156,297.274169921875,0.5527911186218262,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395263522863388,-3152.394775390625,304.1412048339844,0.8994355201721191,0.2112672328948974,0.2001616358757019,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5527911186218262,0.050000000745058,0.2287441492080688,291.1332702636719,291.1499938964844,269.6795959472656,268.785400390625,283.0193176269531,293.19384765625,291.1333923339844,1.0,0.1667735576629638,0.9755444526672364,0.9755444526672364,1.0,1.0,-0.6702731847763062,0.290358692407608,0.3799144625663757,0.1026331707835197,0.0,0.0,0.284841775894165,24.50425338745117,25.0,1.2239480018615725,-5489.6708984375,45.04037094116211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1227693557739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013881057500839,0.2013925015926361,-4.397380962473108e-06,0.0,0.0001245952880708,0.0,0.0,8.323986053466797,0.0,0.0,0.0,0.2871222794055938,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043696779757738,-327.7312927246094,297.0297546386719,0.5528644323348999,0.050000000745058,0.0457922257483005,294.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5528644323348999,0.050000000745058,0.0482214204967021,293.0151672363281,297.1499938964844,293.1499938964844,0.0045872465707361,-266.6191101074219,297.30596923828125,0.5528644323348999,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404336094856262,-3168.800537109375,304.14117431640625,0.901151716709137,0.212378978729248,0.2012086361646652,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5528644323348999,0.050000000745058,0.2287416458129882,291.133544921875,291.1499938964844,269.6522827148437,268.7655029296875,283.0096435546875,293.1971130371094,291.1336364746094,1.0,0.1668953448534011,0.9756349325180054,0.9756349325180054,1.0,1.0,-0.6715250015258789,0.2908917069435119,0.3806332945823669,0.1029033660888671,0.0,0.0,0.2859081625938415,24.501941680908203,25.0,0.9310952425003052,-5506.21826171875,45.18583297729492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94439697265625,304.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2265625,18000.0,0.0,0.0,0.1231672167778015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022169381380081,0.2022213339805603,-4.399255885800812e-06,0.0,0.0001249990600626,0.0,0.0,8.364137649536133,0.0,0.0,0.0,0.2872838377952575,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044061909429728,-330.2763366699219,297.0757751464844,0.5529380440711975,0.050000000745058,0.0457917228341102,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5529380440711975,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046134004369378,-268.0108642578125,297.3383483886719,0.5529380440711975,0.050000000745058,0.0356157831847667,293.0664978027344,297.1499938964844,293.1499938964844,0.1413463503122329,-3185.2841796875,304.14111328125,0.9028687477111816,0.2134947776794433,0.2022594362497329,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5529380440711975,0.050000000745058,0.2287391424179077,291.1337585449219,291.1499938964844,269.6250305175781,268.7456359863281,283.0001220703125,293.2005310058594,291.1338195800781,1.0,0.167017713189125,0.97572124004364,0.97572124004364,1.0,1.0,-0.6727813482284546,0.2914266586303711,0.3813546895980835,0.1031745374202728,0.0,0.0,0.2869699597358703,24.499631881713867,25.0,0.6867471933364868,-5522.78466796875,45.33218383789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,304.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1235596090555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030450254678726,0.2030494213104248,-4.401125352160307e-06,0.0,0.0001253973023267,0.0,0.0,8.404305458068848,0.0,0.0,0.0,0.2874453961849212,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044807894155383,-335.4539489746094,297.16925048828125,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046673449687659,-270.8725280761719,297.4047241210937,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431868225336074,-3218.453369140625,304.1409912109375,0.9063842296600342,0.2157377898693084,0.2043718546628952,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530861020088196,0.050000000745058,0.228734090924263,291.1340026855469,291.1499938964844,269.5707092285156,268.70587158203125,282.9814453125,293.2079467773437,291.134033203125,1.0,0.1672640740871429,0.9758939146995544,0.9758939146995544,1.0,1.0,-0.6753069758415222,0.2925023734569549,0.3828046023845672,0.1037199050188064,0.0,0.0,0.2890833020210266,24.49503898620605,25.0,0.3472078442573547,-5555.95947265625,45.62751388549805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,304.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.1243292018771171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204701691865921,0.2047061026096344,-4.404873379826313e-06,0.0,0.0001261783327208,0.0,0.0,8.48485279083252,0.0,0.0,0.0,0.2877693772315979,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044807894155383,-335.4539489746094,297.16925048828125,0.5530861020088196,0.050000000745058,0.0457907132804393,294.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530861020088196,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046673449687659,-270.8725280761719,297.4047241210937,0.5530861020088196,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431868225336074,-3218.453369140625,304.1409912109375,0.9063842296600342,0.2157377898693084,0.2043718546628952,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5530861020088196,0.050000000745058,0.228734090924263,291.1340026855469,291.1499938964844,269.5707092285156,268.70587158203125,282.9814453125,293.2079467773437,291.134033203125,1.0,0.1672640740871429,0.9758939146995544,0.9758939146995544,1.0,1.0,-0.6753069758415222,0.2925023734569549,0.3828046023845672,0.1037199050188064,0.0,0.0,0.2890833020210266,24.49503898620605,25.0,0.3472078442573547,-5555.95947265625,45.62751388549805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,304.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.1243292018771171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204701691865921,0.2047061026096344,-4.404873379826313e-06,0.0,0.0001261783327208,0.0,0.0,8.48485279083252,0.0,0.0,0.0,0.2877693772315979,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045575350522994,-340.74761962890625,297.26470947265625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047235190868377,-273.83856201171875,297.47344970703125,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450461745262146,-3251.8701171875,304.1408996582031,0.9100313782691956,0.2179957777261734,0.2064984291791916,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1341552734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9632568359375,293.216064453125,291.1341857910156,1.0,0.1675126254558563,0.976066529750824,0.976066529750824,1.0,1.0,-0.6778495907783508,0.2935856580734253,0.3842639327049255,0.1042694002389907,0.0,0.0,0.2911868095397949,24.49050521850586,25.0,0.1775238960981369,-5589.1728515625,45.926368713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,304.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1250800341367721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063626050949096,0.206367015838623,-4.408649147080723e-06,0.0,0.0001269403437618,0.0,0.0,8.565877914428711,0.0,0.0,0.0,0.2880954444408417,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045575350522994,-340.74761962890625,297.26470947265625,0.5532351136207581,0.050000000745058,0.0457896962761879,294.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532351136207581,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047235190868377,-273.83856201171875,297.47344970703125,0.5532351136207581,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450461745262146,-3251.8701171875,304.1408996582031,0.9100313782691956,0.2179957777261734,0.2064984291791916,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532351136207581,0.050000000745058,0.2287290096282959,291.1341552734375,291.1499938964844,269.51666259765625,268.6661376953125,282.9632568359375,293.216064453125,291.1341857910156,1.0,0.1675126254558563,0.976066529750824,0.976066529750824,1.0,1.0,-0.6778495907783508,0.2935856580734253,0.3842639327049255,0.1042694002389907,0.0,0.0,0.2911868095397949,24.49050521850586,25.0,0.1775238960981369,-5589.1728515625,45.926368713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540405273437,304.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1250800341367721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063626050949096,0.206367015838623,-4.408649147080723e-06,0.0,0.0001269403437618,0.0,0.0,8.565877914428711,0.0,0.0,0.0,0.2880954444408417,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046364767476916,-346.1561279296875,297.3621826171875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.00478196144104,-276.90826416015625,297.54449462890625,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469232738018036,-3285.510986328125,304.14080810546875,0.91377991437912,0.2202682793140411,0.2086387276649475,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1342468261719,291.1499938964844,269.4629211425781,268.6264343261719,282.94561767578125,293.2248840332031,291.13427734375,1.0,0.167763352394104,0.9762319922447203,0.9762319922447203,1.0,1.0,-0.6804086565971375,0.2946760654449463,0.3857325613498688,0.104823000729084,0.0,0.0,0.2932800650596618,24.48604393005371,25.0,0.1229987889528274,-5622.36572265625,46.22874450683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,304.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.1258147805929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080286294221878,0.2080330401659011,-4.412460384628503e-06,0.0,0.0001276860130019,0.0,0.0,8.647435188293457,0.0,0.0,0.0,0.2884239256381988,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046364767476916,-346.1561279296875,297.3621826171875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.00478196144104,-276.90826416015625,297.54449462890625,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469232738018036,-3285.510986328125,304.14080810546875,0.91377991437912,0.2202682793140411,0.2086387276649475,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1342468261719,291.1499938964844,269.4629211425781,268.6264343261719,282.94561767578125,293.2248840332031,291.13427734375,1.0,0.167763352394104,0.9762319922447203,0.9762319922447203,1.0,1.0,-0.6804086565971375,0.2946760654449463,0.3857325613498688,0.104823000729084,0.0,0.0,0.2932800650596618,24.48604393005371,25.0,0.1229987889528274,-5622.36572265625,46.22874450683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,304.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.1258147805929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080286294221878,0.2080330401659011,-4.412460384628503e-06,0.0,0.0001276860130019,0.0,0.0,8.647435188293457,0.0,0.0,0.0,0.2884239256381988,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047176689840853,-351.6785888671875,297.46173095703125,0.5535359382629395,0.050000000745058,0.045787651091814,294.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048427111469209,-280.0810546875,297.61798095703125,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488172262907028,-3319.35791015625,304.1407165527344,0.9176021814346312,0.2225546091794967,0.2107921540737152,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5535359382629395,0.050000000745058,0.2287187874317169,291.13433837890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9284973144531,293.234375,291.1343688964844,1.0,0.1680162101984024,0.9763973951339722,0.9763973951339722,1.0,1.0,-0.6829833984375,0.2957733869552612,0.3872100114822387,0.1053808331489563,0.0,0.0,0.2953605353832245,24.481670379638672,25.0,0.1208390742540359,-5655.46142578125,46.53459930419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1265366375446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096977829933166,0.20970219373703,-4.4163061829749495e-06,0.0,0.0001284186000702,0.0,0.0,8.729440689086914,0.0,0.0,0.0,0.2887544929981231,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047176689840853,-351.6785888671875,297.46173095703125,0.5535359382629395,0.050000000745058,0.045787651091814,294.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048427111469209,-280.0810546875,297.61798095703125,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488172262907028,-3319.35791015625,304.1407165527344,0.9176021814346312,0.2225546091794967,0.2107921540737152,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5535359382629395,0.050000000745058,0.2287187874317169,291.13433837890625,291.1499938964844,269.4095153808594,268.58673095703125,282.9284973144531,293.234375,291.1343688964844,1.0,0.1680162101984024,0.9763973951339722,0.9763973951339722,1.0,1.0,-0.6829833984375,0.2957733869552612,0.3872100114822387,0.1053808331489563,0.0,0.0,0.2953605353832245,24.481670379638672,25.0,0.1208390742540359,-5655.46142578125,46.53459930419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.5149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05859375,18000.0,0.0,0.0,0.1265366375446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096977829933166,0.20970219373703,-4.4163061829749495e-06,0.0,0.0001284186000702,0.0,0.0,8.729440689086914,0.0,0.0,0.0,0.2887544929981231,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047591286711394,-354.4825439453125,297.5122985839844,0.5536115765571594,0.050000000745058,0.0457871370017528,294.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5536115765571594,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.0048739649355411,-281.7060852050781,297.6556091308594,0.5536115765571594,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497703194618225,-3336.35498046875,304.14068603515625,0.9195331335067748,0.2237026989459991,0.2118735760450363,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5536115765571594,0.050000000745058,0.2287162244319915,291.1343994140625,291.1499938964844,269.3829040527344,268.56689453125,282.92010498046875,293.2393798828125,291.1344299316406,1.0,0.1681434214115142,0.9764801263809204,0.9764801263809204,1.0,1.0,-0.6842764019966125,0.2963244915008545,0.387951910495758,0.1056613475084304,0.0,0.0,0.2963955402374267,24.47952079772949,25.0,0.1250762194395065,-5671.95458984375,46.68881607055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,304.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.1268937438726425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105330377817154,0.2105374634265899,-4.418241132952971e-06,0.0,0.000128781015519,0.0,0.0,8.770586967468262,0.0,0.0,0.0,0.2889204919338226,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048011760227382,-357.31500244140625,297.5633544921875,0.5536874532699585,0.050000000745058,0.0457866229116916,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5536874532699585,0.050000000745058,0.0482155159115791,292.97857666015625,297.1499938964844,293.1499938964844,0.0049058152362704,-283.35699462890625,297.69384765625,0.5536874532699585,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507273614406585,-3353.3984375,304.140625,0.9214733839035034,0.2248539626598358,0.212957963347435,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5536874532699585,0.050000000745058,0.2287136614322662,291.13446044921875,291.1499938964844,269.3564147949219,268.54705810546875,282.9118957519531,293.2445678710937,291.1344909667969,1.0,0.1682711392641067,0.9765591621398926,0.9765591621398926,1.0,1.0,-0.6855729222297668,0.2968770563602447,0.3886958956718445,0.105942852795124,0.0,0.0,0.2974271178245544,24.47740173339844,25.0,0.1292091310024261,-5688.40576171875,46.84387969970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,304.5320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.015625,18000.0,0.0,0.0,0.1272488236427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113686800003051,0.2113731056451797,-4.420182904141257e-06,0.0,0.0001291413791477,0.0,0.0,8.811826705932617,0.0,0.0,0.0,0.2890869081020355,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048870677128434,-363.06536865234375,297.6670227050781,0.5538395643234253,0.050000000745058,0.0457855910062789,294.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5538395643234253,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.004971323069185,-286.7361145019531,297.7720947265625,0.5538395643234253,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.152653083205223,-3387.62060546875,304.1405334472656,0.92537122964859,0.227165475487709,0.21513532102108,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5538395643234253,0.050000000745058,0.2287085056304931,291.1345520019531,291.1499938964844,269.3036499023437,268.50738525390625,282.89581298828125,293.25543212890625,291.13458251953125,1.0,0.1685280948877334,0.9767173528671264,0.9767173528671264,1.0,1.0,-0.6881763935089111,0.297986626625061,0.3901897370815277,0.1065090298652648,0.0,0.0,0.299480140209198,24.47325325012207,25.0,0.1333922296762466,-5721.1728515625,47.156524658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,304.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.1279543191194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130411863327026,0.2130456119775772,-4.424089183885371e-06,0.0,0.0001298573770327,0.0,0.0,8.894587516784668,0.0,0.0,0.0,0.2894210815429687,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048870677128434,-363.06536865234375,297.6670227050781,0.5538395643234253,0.050000000745058,0.0457855910062789,294.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5538395643234253,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.004971323069185,-286.7361145019531,297.7720947265625,0.5538395643234253,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.152653083205223,-3387.62060546875,304.1405334472656,0.92537122964859,0.227165475487709,0.21513532102108,293.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5538395643234253,0.050000000745058,0.2287085056304931,291.1345520019531,291.1499938964844,269.3036499023437,268.50738525390625,282.89581298828125,293.25543212890625,291.13458251953125,1.0,0.1685280948877334,0.9767173528671264,0.9767173528671264,1.0,1.0,-0.6881763935089111,0.297986626625061,0.3901897370815277,0.1065090298652648,0.0,0.0,0.299480140209198,24.47325325012207,25.0,0.1333922296762466,-5721.1728515625,47.156524658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,304.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.1279543191194534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130411863327026,0.2130456119775772,-4.424089183885371e-06,0.0,0.0001298573770327,0.0,0.0,8.894587516784668,0.0,0.0,0.0,0.2894210815429687,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049754218198359,-368.9300231933594,297.77276611328125,0.5539922118186951,0.050000000745058,0.0457845591008663,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5539922118186951,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050392933189868,-290.2186584472656,297.8527526855469,0.5539922118186951,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545937061309814,-3422.010986328125,304.1404724121094,0.9292758703231812,0.2294882088899612,0.2173233926296234,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5539922118186951,0.050000000745058,0.2287033498287201,291.1346435546875,291.1499938964844,269.251220703125,268.4677124023437,282.8802795410156,293.2669677734375,291.1346740722656,1.0,0.1687870174646377,0.9768754839897156,0.9768754839897156,1.0,1.0,-0.6907926201820374,0.2991016507148742,0.3916909694671631,0.1070793941617012,0.0,0.0,0.3015202283859253,24.46924018859864,25.0,0.132938951253891,-5753.7548828125,47.47245407104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,304.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.927734375,18000.0,0.0,0.0,0.1286557465791702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147155702114105,0.2147199958562851,-4.4280254769546445e-06,0.0,0.0001305692276218,0.0,0.0,8.977741241455078,0.0,0.0,0.0,0.2897571325302124,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049754218198359,-368.9300231933594,297.77276611328125,0.5539922118186951,0.050000000745058,0.0457845591008663,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5539922118186951,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050392933189868,-290.2186584472656,297.8527526855469,0.5539922118186951,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545937061309814,-3422.010986328125,304.1404724121094,0.9292758703231812,0.2294882088899612,0.2173233926296234,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5539922118186951,0.050000000745058,0.2287033498287201,291.1346435546875,291.1499938964844,269.251220703125,268.4677124023437,282.8802795410156,293.2669677734375,291.1346740722656,1.0,0.1687870174646377,0.9768754839897156,0.9768754839897156,1.0,1.0,-0.6907926201820374,0.2991016507148742,0.3916909694671631,0.1070793941617012,0.0,0.0,0.3015202283859253,24.46924018859864,25.0,0.132938951253891,-5753.7548828125,47.47245407104492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,304.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.927734375,18000.0,0.0,0.0,0.1286557465791702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147155702114105,0.2147199958562851,-4.4280254769546445e-06,0.0,0.0001305692276218,0.0,0.0,8.977741241455078,0.0,0.0,0.0,0.2897571325302124,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.005066321697086,-374.9090270996094,297.8805847167969,0.5541451573371887,0.050000000745058,0.0457835234701633,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5541451573371887,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051097846589982,-293.8046875,297.9358215332031,0.5541451573371887,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565483957529068,-3456.5546875,304.140380859375,0.9331696629524232,0.23182113468647,0.2195212244987487,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5541451573371887,0.050000000745058,0.228698194026947,291.1347351074219,291.1499938964844,269.1991882324219,268.4280700683594,282.8652648925781,293.2791442871094,291.134765625,1.0,0.1690478175878524,0.9770250916481018,0.9770250916481018,1.0,1.0,-0.6934205889701843,0.3002214133739471,0.3931991755962372,0.107653759419918,0.0,0.0,0.3035475015640259,24.465381622314453,25.0,0.1350978165864944,-5786.14990234375,47.79158020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,304.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.129355251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163919806480407,0.2163964211940765,-4.431993147591129e-06,0.0,0.0001312791428063,0.0,0.0,9.061298370361328,0.0,0.0,0.0,0.2900950908660888,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.005066321697086,-374.9090270996094,297.8805847167969,0.5541451573371887,0.050000000745058,0.0457835234701633,294.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5541451573371887,0.050000000745058,0.0482122562825679,292.9582824707031,297.1499938964844,293.1499938964844,0.0051097846589982,-293.8046875,297.9358215332031,0.5541451573371887,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565483957529068,-3456.5546875,304.140380859375,0.9331696629524232,0.23182113468647,0.2195212244987487,293.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5541451573371887,0.050000000745058,0.228698194026947,291.1347351074219,291.1499938964844,269.1991882324219,268.4280700683594,282.8652648925781,293.2791442871094,291.134765625,1.0,0.1690478175878524,0.9770250916481018,0.9770250916481018,1.0,1.0,-0.6934205889701843,0.3002214133739471,0.3931991755962372,0.107653759419918,0.0,0.0,0.3035475015640259,24.465381622314453,25.0,0.1350978165864944,-5786.14990234375,47.79158020019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,304.5799865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.880859375,18000.0,0.0,0.0,0.129355251789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163919806480407,0.2163964211940765,-4.431993147591129e-06,0.0,0.0001312791428063,0.0,0.0,9.061298370361328,0.0,0.0,0.0,0.2900950908660888,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051598534919321,-381.0024108886719,297.9904479980469,0.5542984008789062,0.050000000745058,0.0457824915647506,294.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5542984008789062,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051828613504767,-297.49420166015625,298.02130126953125,0.5542984008789062,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585162132978439,-3491.234130859375,304.14031982421875,0.9370368123054504,0.2341631650924682,0.2217277735471725,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5542984008789062,0.050000000745058,0.2286930233240127,291.1348571777344,291.1499938964844,269.1475524902344,268.388427734375,282.8507995605469,293.2919616699219,291.1348876953125,1.0,0.1693104207515716,0.977174699306488,0.977174699306488,1.0,1.0,-0.6960590481758118,0.3013454973697662,0.3947135508060455,0.1082322001457214,0.0,0.0,0.3055609166622162,24.461694717407227,25.0,0.1444033086299896,-5818.353515625,48.113807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1300545185804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180696576833725,0.2180740982294082,-4.435990831552772e-06,0.0,0.0001319887960562,0.0,0.0,9.145225524902344,0.0,0.0,0.0,0.2904348075389862,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051598534919321,-381.0024108886719,297.9904479980469,0.5542984008789062,0.050000000745058,0.0457824915647506,294.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5542984008789062,0.050000000745058,0.0482111684978008,292.95147705078125,297.1499938964844,293.1499938964844,0.0051828613504767,-297.49420166015625,298.02130126953125,0.5542984008789062,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585162132978439,-3491.234130859375,304.14031982421875,0.9370368123054504,0.2341631650924682,0.2217277735471725,293.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5542984008789062,0.050000000745058,0.2286930233240127,291.1348571777344,291.1499938964844,269.1475524902344,268.388427734375,282.8507995605469,293.2919616699219,291.1348876953125,1.0,0.1693104207515716,0.977174699306488,0.977174699306488,1.0,1.0,-0.6960590481758118,0.3013454973697662,0.3947135508060455,0.1082322001457214,0.0,0.0,0.3055609166622162,24.461694717407227,25.0,0.1444033086299896,-5818.353515625,48.113807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,304.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.1300545185804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180696576833725,0.2180740982294082,-4.435990831552772e-06,0.0,0.0001319887960562,0.0,0.0,9.145225524902344,0.0,0.0,0.0,0.2904348075389862,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.005207635462284,-384.0919494628906,298.0461730957031,0.5543750524520874,0.050000000745058,0.0457819774746894,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5543750524520874,0.050000000745058,0.0482106246054172,292.94805908203125,297.1499938964844,293.1499938964844,0.0052203889936208,-299.377685546875,298.06494140625,0.5543750524520874,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1595047265291214,-3508.61865234375,304.1402587890625,0.938956081867218,0.2353371977806091,0.2228339910507202,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5543750524520874,0.050000000745058,0.2286904454231262,291.1349182128906,291.1499938964844,269.12188720703125,268.3686218261719,282.8437805175781,293.298583984375,291.1349182128906,1.0,0.1694423556327819,0.9772495031356812,0.9772495031356812,1.0,1.0,-0.6973817944526672,0.301908940076828,0.3954728543758392,0.1085229218006134,0.0,0.0,0.3065618574619293,24.45992088317871,25.0,0.1522606015205383,-5834.3818359375,48.27605056762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,304.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.822265625,18000.0,0.0,0.0,0.1304044127464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189085036516189,0.2189129441976547,-4.438000360096339e-06,0.0,0.0001323439064435,0.0,0.0,9.18730640411377,0.0,0.0,0.0,0.2906052470207214,4.0,0.0,1.0
