time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052561112679541,-387.2100830078125,298.1024169921875,0.5544516444206238,0.050000000745058,0.045781459659338,294.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5544516444206238,0.050000000745058,0.0482100807130336,292.9446716308594,297.1499938964844,293.1499938964844,0.0052585904486477,-301.2871398925781,298.10919189453125,0.5544516444206238,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604960858821869,-3526.029296875,304.1402282714844,0.94086354970932,0.2365130484104156,0.2239419370889663,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5544516444206238,0.050000000745058,0.2286878675222396,291.13494873046875,291.1499938964844,269.0963134765625,268.34881591796875,282.8368835449219,293.3053894042969,291.1349792480469,1.0,0.1695747226476669,0.97732013463974,0.97732013463974,1.0,1.0,-0.6987066268920898,0.3024731278419494,0.3962334990501404,0.1088145524263382,0.0,0.0,0.307558536529541,24.45819854736328,25.0,0.1626708060503006,-5850.3583984375,48.43902206420898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.6094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.1307546198368072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197470068931579,0.2197514474391937,-4.440016255102819e-06,0.0,0.0001326993224211,0.0,0.0,9.229448318481444,0.0,0.0,0.0,0.2907759845256805,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053551942110061,-393.5319519042969,298.2164611816406,0.5546048283576965,0.050000000745058,0.0457804314792156,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5546048283576965,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053370431996881,-305.183349609375,298.19952392578125,0.5546048283576965,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624868214130401,-3560.91943359375,304.1401672363281,0.9446375966072084,0.2388694584369659,0.2261624783277511,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5546048283576965,0.050000000745058,0.2286827266216278,291.1351013183594,291.1499938964844,269.04547119140625,268.3092041015625,282.8234558105469,293.31939697265625,291.1351318359375,1.0,0.1698406189680099,0.9774613976478576,0.9774613976478576,1.0,1.0,-0.701361894607544,0.3036036491394043,0.3977582156658172,0.1094007045030593,0.0,0.0,0.3095373809337616,24.45491600036621,25.0,0.1899708956480026,-5882.14990234375,48.76708221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,304.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.1314560920000076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214215546846389,0.2214260101318359,-4.44406441602041e-06,0.0,0.0001334112312179,0.0,0.0,9.31384563446045,0.0,0.0,0.0,0.291118174791336,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053551942110061,-393.5319519042969,298.2164611816406,0.5546048283576965,0.050000000745058,0.0457804314792156,294.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5546048283576965,0.050000000745058,0.0482089966535568,292.93780517578125,297.1499938964844,293.1499938964844,0.0053370431996881,-305.183349609375,298.19952392578125,0.5546048283576965,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624868214130401,-3560.91943359375,304.1401672363281,0.9446375966072084,0.2388694584369659,0.2261624783277511,293.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5546048283576965,0.050000000745058,0.2286827266216278,291.1351013183594,291.1499938964844,269.04547119140625,268.3092041015625,282.8234558105469,293.31939697265625,291.1351318359375,1.0,0.1698406189680099,0.9774613976478576,0.9774613976478576,1.0,1.0,-0.701361894607544,0.3036036491394043,0.3977582156658172,0.1094007045030593,0.0,0.0,0.3095373809337616,24.45491600036621,25.0,0.1899708956480026,-5882.14990234375,48.76708221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97393798828125,304.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.1314560920000076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214215546846389,0.2214260101318359,-4.44406441602041e-06,0.0,0.0001334112312179,0.0,0.0,9.31384563446045,0.0,0.0,0.0,0.291118174791336,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054572098888456,-399.9679870605469,298.33258056640625,0.5547577142715454,0.050000000745058,0.0457794032990932,294.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547577142715454,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054182983003556,-309.1828308105469,298.292236328125,0.5547577142715454,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644871681928634,-3595.881591796875,304.1401062011719,0.9483481645584106,0.2412309348583221,0.228388026356697,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547577142715454,0.050000000745058,0.2286776006221771,291.13525390625,291.1499938964844,268.9950561523437,268.2696228027344,282.8105773925781,293.3340148925781,291.1352844238281,1.0,0.1701080203056335,0.97760272026062,0.97760272026062,1.0,1.0,-0.7040231823921204,0.304736316204071,0.3992868661880493,0.109990619122982,0.0,0.0,0.3114940524101257,24.45186996459961,25.0,0.2224222272634506,-5913.71240234375,49.097843170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.779296875,18000.0,0.0,0.0,0.1321589052677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230902314186096,0.2230946868658065,-4.4481284930952825e-06,0.0,0.0001341244933428,0.0,0.0,9.398265838623049,0.0,0.0,0.0,0.2914607524871826,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054572098888456,-399.9679870605469,298.33258056640625,0.5547577142715454,0.050000000745058,0.0457794032990932,294.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547577142715454,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054182983003556,-309.1828308105469,298.292236328125,0.5547577142715454,0.050000000745058,0.0356062017381191,293.059814453125,297.1499938964844,293.1499938964844,0.1644871681928634,-3595.881591796875,304.1401062011719,0.9483481645584106,0.2412309348583221,0.228388026356697,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5547577142715454,0.050000000745058,0.2286776006221771,291.13525390625,291.1499938964844,268.9950561523437,268.2696228027344,282.8105773925781,293.3340148925781,291.1352844238281,1.0,0.1701080203056335,0.97760272026062,0.97760272026062,1.0,1.0,-0.7040231823921204,0.304736316204071,0.3992868661880493,0.109990619122982,0.0,0.0,0.3114940524101257,24.45186996459961,25.0,0.2224222272634506,-5913.71240234375,49.097843170166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.779296875,18000.0,0.0,0.0,0.1321589052677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230902314186096,0.2230946868658065,-4.4481284930952825e-06,0.0,0.0001341244933428,0.0,0.0,9.398265838623049,0.0,0.0,0.0,0.2914607524871826,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.005562275648117,-406.5182495117188,298.4508056640625,0.5549101233482361,0.050000000745058,0.0457783825695514,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5549101233482361,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055024409666657,-313.2855834960937,298.3874206542969,0.5549101233482361,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664957702159881,-3630.892333984375,304.1400756835937,0.9519860148429872,0.2435958683490753,0.2306171208620071,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5549101233482361,0.050000000745058,0.2286725044250488,291.13543701171875,291.1499938964844,268.9450988769531,268.2300720214844,282.7982482910156,293.3491516113281,291.1354675292969,1.0,0.1703767776489257,0.977735996246338,0.977735996246338,1.0,1.0,-0.7066888213157654,0.3058701753616333,0.4008186161518097,0.1105840355157852,0.0,0.0,0.3134251534938812,24.449085235595703,25.0,0.2581400871276855,-5945.025390625,49.431129455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1328625231981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247497737407684,0.2247542291879654,-4.452200755622471e-06,0.0,0.0001348385703749,0.0,0.0,9.482542037963867,0.0,0.0,0.0,0.2918030023574829,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.005562275648117,-406.5182495117188,298.4508056640625,0.5549101233482361,0.050000000745058,0.0457783825695514,294.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5549101233482361,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055024409666657,-313.2855834960937,298.3874206542969,0.5549101233482361,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664957702159881,-3630.892333984375,304.1400756835937,0.9519860148429872,0.2435958683490753,0.2306171208620071,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5549101233482361,0.050000000745058,0.2286725044250488,291.13543701171875,291.1499938964844,268.9450988769531,268.2300720214844,282.7982482910156,293.3491516113281,291.1354675292969,1.0,0.1703767776489257,0.977735996246338,0.977735996246338,1.0,1.0,-0.7066888213157654,0.3058701753616333,0.4008186161518097,0.1105840355157852,0.0,0.0,0.3134251534938812,24.449085235595703,25.0,0.2581400871276855,-5945.025390625,49.431129455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740600585937,304.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1328625231981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247497737407684,0.2247542291879654,-4.452200755622471e-06,0.0,0.0001348385703749,0.0,0.0,9.482542037963867,0.0,0.0,0.0,0.2918030023574829,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056705167517066,-413.1829528808594,298.5711364746094,0.5550617575645447,0.050000000745058,0.0457773692905902,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5550617575645447,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055895633995532,-317.4917297363281,298.4849853515625,0.5550617575645447,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685111820697784,-3665.92626953125,304.1400146484375,0.955543041229248,0.2459625601768493,0.2328481674194336,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5550617575645447,0.050000000745058,0.2286674380302429,291.1356201171875,291.1499938964844,268.8955993652344,268.1905212402344,282.7864074707031,293.3648376464844,291.1356811523437,1.0,0.1706467419862747,0.9778692722320556,0.9778692722320556,1.0,1.0,-0.7093568444252014,0.3070044219493866,0.4023524224758148,0.1111809611320495,0.0,0.0,0.3153270483016968,24.446590423583984,25.0,0.2938169240951538,-5976.0693359375,49.76675796508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1335659921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263967245817184,0.2264011800289154,-4.456272563402308e-06,0.0,0.000135552501888,0.0,0.0,9.566494941711426,0.0,0.0,0.0,0.292144238948822,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056705167517066,-413.1829528808594,298.5711364746094,0.5550617575645447,0.050000000745058,0.0457773692905902,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5550617575645447,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055895633995532,-317.4917297363281,298.4849853515625,0.5550617575645447,0.050000000745058,0.0356046184897422,293.0590515136719,297.1499938964844,293.1499938964844,0.1685111820697784,-3665.92626953125,304.1400146484375,0.955543041229248,0.2459625601768493,0.2328481674194336,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5550617575645447,0.050000000745058,0.2286674380302429,291.1356201171875,291.1499938964844,268.8955993652344,268.1905212402344,282.7864074707031,293.3648376464844,291.1356811523437,1.0,0.1706467419862747,0.9778692722320556,0.9778692722320556,1.0,1.0,-0.7093568444252014,0.3070044219493866,0.4023524224758148,0.1111809611320495,0.0,0.0,0.3153270483016968,24.446590423583984,25.0,0.2938169240951538,-5976.0693359375,49.76675796508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1335659921169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263967245817184,0.2264011800289154,-4.456272563402308e-06,0.0,0.000135552501888,0.0,0.0,9.566494941711426,0.0,0.0,0.0,0.292144238948822,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057258708402514,-416.5582580566406,298.632080078125,0.5551372170448303,0.050000000745058,0.0457768626511096,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5551372170448303,0.050000000745058,0.0482052415609359,292.91375732421875,297.1499938964844,293.1499938964844,0.0056342715397477,-319.633544921875,298.5346984863281,0.5551372170448303,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695209592580795,-3683.44384765625,304.1399841308594,0.9572890400886536,0.2471459656953811,0.2339639067649841,293.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5551372170448303,0.050000000745058,0.2286649048328399,291.1357421875,291.1499938964844,268.8710327148437,268.1707458496094,282.7806701660156,293.3728942871094,291.13580322265625,1.0,0.170782133936882,0.9779359102249146,0.9779359102249146,1.0,1.0,-0.7106910943984985,0.3075713515281677,0.4031197428703308,0.111480712890625,0.0,0.0,0.3162660598754883,24.445459365844727,25.0,0.3108358681201935,-5991.4833984375,49.93538284301758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,304.6708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.133917286992073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227214440703392,0.227218896150589,-4.4583057388081215e-06,0.0,0.0001359090238111,0.0,0.0,9.608296394348145,0.0,0.0,0.0,0.2923142611980438,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057820710353553,-419.9623107910156,298.6935729980469,0.5552124381065369,0.050000000745058,0.0457763597369194,294.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5552124381065369,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056797657161951,-321.8013916015625,298.58502197265625,0.5552124381065369,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705318242311477,-3700.956787109375,304.1399841308594,0.9590122699737548,0.2483291178941726,0.2350794672966003,293.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5552124381065369,0.050000000745058,0.2286624014377594,291.1358642578125,291.1499938964844,268.8465576171875,268.1509704589844,282.77508544921875,293.38104248046875,291.13592529296875,1.0,0.1709177792072296,0.9779989719390868,0.9779989719390868,1.0,1.0,-0.7120252251625061,0.3081379532814026,0.4038872420787811,0.1117812395095825,0.0,0.0,0.317196637392044,24.444414138793945,25.0,0.32741180062294,-6006.82177734375,50.10451126098633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,304.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.134268045425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228027805685997,0.2280322760343551,-4.460335276235128e-06,0.0,0.0001362649927614,0.0,0.0,9.649953842163086,0.0,0.0,0.0,0.2924837470054626,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058737997896969,-425.468505859375,298.79302978515625,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057565807364881,-325.4350280761719,298.6684265136719,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721251755952835,-3728.500732421875,304.1399841308594,0.9616620540618896,0.250144898891449,0.2368334531784057,293.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5553210377693176,0.050000000745058,0.2286587804555893,291.1360778808594,291.1499938964844,268.8077087402344,268.1193542480469,282.7665405273437,293.3945617675781,291.1361389160156,1.0,0.1711347103118896,0.9780998826026917,0.9780998826026917,1.0,1.0,-0.7141234874725342,0.3090284466743469,0.4050950109958648,0.1122562289237976,0.0,0.0,0.3186659812927246,24.44454765319824,25.0,0.4040177464485168,-6031.02734375,50.37353897094727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,304.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91015625,18000.0,0.0,0.0,0.134827584028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293188869953155,0.2293233424425125,-4.46357307737344e-06,0.0,0.0001368328667012,0.0,0.0,9.716238975524902,0.0,0.0,0.0,0.2927535474300384,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.005897082388401,-426.8560180664063,298.818115234375,0.5553380846977234,0.050000000745058,0.0457755215466022,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5553380846977234,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057769767008721,-326.39404296875,298.6904296875,0.5553380846977234,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724995076656341,-3734.9521484375,304.1400451660156,0.9622617363929749,0.2505585849285126,0.2372439205646515,293.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5553380846977234,0.050000000745058,0.2286581993103027,291.1361389160156,291.1499938964844,268.79803466796875,268.1114807128906,282.7645568847656,293.39813232421875,291.13623046875,1.0,0.1711884438991546,0.9781250953674316,0.9781250953674316,1.0,1.0,-0.7146150469779968,0.3092369139194488,0.4053781032562256,0.1123680770397186,0.0,0.0,0.3190273344516754,24.44607162475586,25.0,0.4826233088970184,-6036.89990234375,50.43852996826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.931640625,18000.0,0.0,0.0,0.13496695458889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296388298273086,0.2296433001756668,-4.464379799173912e-06,0.0,0.0001369743113173,0.0,0.0,9.732699394226074,0.0,0.0,0.0,0.2928205728530884,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449768066406,0.5553621649742126,0.0,0.0457753539085388,294.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.5553621649742126,0.0,0.0482036508619785,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8063659667969,0.5553621649742126,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648642539978028,0.0,0.2391044050455093,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.5553621649742126,0.0,0.2286573648452758,291.13690185546875,294.1499938964844,268.75,268.0719909667969,282.7550964355469,293.4169006347656,291.1371459960937,0.0,0.0,0.9782512784004213,0.9782512784004213,1.0,1.0,-0.7168463468551636,0.3101826608181,0.4066636860370636,0.1128784045577049,0.0,0.0,0.0,24.46243095397949,60.0,1.3580856323242188,-6064.734375,50.7458381652832,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,304.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311799824237823,0.2311844527721405,-4.468346560315695e-06,0.0,0.0,0.0,0.0,9.812294006347656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9449768066406,0.5553621649742126,0.0,0.0457753539085388,294.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.5553621649742126,0.0,0.0482036508619785,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8063659667969,0.5553621649742126,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648642539978028,0.0,0.2391044050455093,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.5553621649742126,0.0,0.2286573648452758,291.13690185546875,294.1499938964844,268.75,268.0719909667969,282.7550964355469,293.4169006347656,291.1371459960937,0.0,0.0,0.9782512784004213,0.9782512784004213,1.0,1.0,-0.7168463468551636,0.3101826608181,0.4066636860370636,0.1128784045577049,0.0,0.0,0.0,24.46243095397949,60.0,1.3580856323242188,-6064.734375,50.7458381652832,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,304.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311799824237823,0.2311844527721405,-4.468346560315695e-06,0.0,0.0,0.0,0.0,9.812294006347656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.61822509765625,0.0,0.0,0.00025754692615,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0002712093119043,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5389709472656,0.0,0.0,0.0002003142726607,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,0.0009716126951389,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.001286500133574,291.1495056152344,294.1499938964844,268.7041931152344,268.0342102050781,281.11651611328125,289.9202880859375,291.14111328125,0.0,0.0,0.5869507789611816,0.5869507789611816,1.0,1.0,-0.0034697772935032,0.0054510119371116,-0.0019812344107776,-0.0103851333260536,0.0,0.0,0.0,-0.0190343484282493,60.0,-75.2159652709961,-0.0,-8.761491017139633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.18075320916807e-18,-4.184211651309154e-18,3.4584352748388904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.61822509765625,0.0,0.0,0.00025754692615,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0002712093119043,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5389709472656,0.0,0.0,0.0002003142726607,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,0.0009716126951389,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.001286500133574,291.1495056152344,294.1499938964844,268.7041931152344,268.0342102050781,281.11651611328125,289.9202880859375,291.14111328125,0.0,0.0,0.5869507789611816,0.5869507789611816,1.0,1.0,-0.0034697772935032,0.0054510119371116,-0.0019812344107776,-0.0103851333260536,0.0,0.0,0.0,-0.0190343484282493,60.0,-75.2159652709961,-0.0,-8.761491017139633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.18075320916807e-18,-4.184211651309154e-18,3.4584352748388904e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5769348144531,0.0,0.0,9.89508698694408e-05,293.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001042000367306,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4983825683594,0.0,0.0,7.696179090999067e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6546630859375,0.0,0.0,0.0001250698405783,293.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.000494280073326,291.14959716796875,294.1499938964844,268.6827087402344,268.0166015625,280.927001953125,287.4830017089844,291.1398010253906,0.0,0.0,0.3913004994392395,0.3913004994392395,1.0,1.0,-0.0010793861001729,0.0024647526443004,-0.0013853665441274,-0.0126794120296835,0.0,0.0,0.0,-0.0074128676205873,60.0,-46.12306594848633,-0.0,-7.943653912434456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.480594073663711e-21,1.1164347675496675e-20,-1.6837533998845725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5489196777344,0.0,0.0,9.409502672497184e-05,293.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.908659558277576e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4708557128906,0.0,0.0,7.31850232114084e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6312255859375,0.0,0.0,9.93133580777794e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.00047002415522,291.149658203125,294.1499938964844,268.6621398925781,267.9997863769531,280.8154602050781,285.2621765136719,291.13897705078125,0.0,0.0,0.1956502497196197,0.1956502497196197,1.0,1.0,-0.0010030018165707,0.0006190740969032,0.0003839277487713,-0.0144106885418295,0.0,0.0,0.0,-0.0076282890513539,60.0,-26.83963203430176,-0.0,-6.857392520487339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.008019615860256e-21,-7.607993683956472e-21,2.599973866147825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5214538574219,0.0,0.0,9.401080751558766e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.899790893541648e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.44390869140625,0.0,0.0,7.311951776500791e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6094970703125,0.0,0.0,9.900235454551876e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004696034593507,291.14971923828125,294.1499938964844,268.6424865722656,267.9837341308594,280.70703125,283.3114013671875,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018579196184,2.7826613901993372e-08,0.0010018300963565,-0.0149368084967136,0.0,0.0,0.0,-0.0078193880617618,60.0,-19.547393798828125,-0.0,-6.84147849483452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938633379633835e-21,7.542233633052073e-21,-2.603599849521455e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.49420166015625,0.0,0.0,9.398070687893778e-05,293.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.896621486404912e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4171142578125,0.0,0.0,7.309610373340547e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58795166015625,0.0,0.0,9.896650590235367e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004694531089626,291.1497497558594,294.1499938964844,268.6236877441406,267.96844482421875,280.59942626953125,281.5981750488281,291.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027546017861596e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.913114547729492,-0.0,-6.837026944594983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383348999108475e-21,7.542526862116875e-21,-2.604191558309243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.440185546875,0.0,0.0,9.391719504492356e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.889933426165952e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36407470703125,0.0,0.0,7.304670725716278e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54522705078125,0.0,0.0,9.889953071251512e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004691358481068,291.1498718261719,294.1499938964844,268.58856201171875,267.9400939941406,280.3867492675781,278.7693176269531,291.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619362831115724,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383280336655285e-21,7.542531708878275e-21,-2.604203473264356e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.440185546875,0.0,0.0,9.391719504492356e-05,293.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.889933426165952e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36407470703125,0.0,0.0,7.304670725716278e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54522705078125,0.0,0.0,9.889953071251512e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004691358481068,291.1498718261719,294.1499938964844,268.58856201171875,267.9400939941406,280.3867492675781,278.7693176269531,291.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619362831115724,-0.0,-6.827781362517271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383280336655285e-21,7.542531708878275e-21,-2.604203473264356e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38690185546875,0.0,0.0,9.384760778630152e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.882605081656948e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3117370605469,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5030517578125,0.0,0.0,9.882624726742506e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004687882319558,291.14996337890625,294.1499938964844,268.5566101074219,267.9144897460937,280.1773986816406,276.5799560546875,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458818435668944,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.38690185546875,0.0,0.0,9.384760778630152e-05,293.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.882605081656948e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3117370605469,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5030517578125,0.0,0.0,9.882624726742506e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004687882319558,291.14996337890625,294.1499938964844,268.5566101074219,267.9144897460937,280.1773986816406,276.5799560546875,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458818435668944,-0.0,-6.817660391789104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33428955078125,0.0,0.0,9.377289825351907e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.874737588688733e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26007080078125,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46142578125,0.0,0.0,9.87475723377429e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004684150626417,291.1500549316406,294.1499938964844,268.5275573730469,267.8914794921875,279.97137451171875,274.8806457519531,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444053649902344,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33428955078125,0.0,0.0,9.377289825351907e-05,293.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.874737588688733e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26007080078125,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46142578125,0.0,0.0,9.87475723377429e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004684150626417,291.1500549316406,294.1499938964844,268.5275573730469,267.8914794921875,279.97137451171875,274.8806457519531,291.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444053649902344,-0.0,-6.806804009329427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.28240966796875,0.0,0.0,9.369401959702373e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.86643135547638e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2090759277344,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,9.866451000561938e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004680210258811,291.1501159667969,294.1499938964844,268.5011901855469,267.870849609375,279.7686767578125,273.5572204589844,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445425033569336,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.28240966796875,0.0,0.0,9.369401959702373e-05,293.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.86643135547638e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2090759277344,0.0,0.0,7.28731247363612e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.0,0.0,9.866451000561938e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004680210258811,291.1501159667969,294.1499938964844,268.5011901855469,267.870849609375,279.7686767578125,273.5572204589844,291.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445425033569336,-0.0,-6.79535077097171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2567138671875,0.0,0.0,9.365330333821476e-05,293.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.86214363365434e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.183837890625,0.0,0.0,7.284145976882428e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4000549316406,0.0,0.0,9.862162551144138e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004678176192101,291.150146484375,294.1499938964844,268.4889831542969,267.8613586425781,279.6685791015625,273.008544921875,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446179389953612,-0.0,-6.789443318666599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2311706542969,0.0,0.0,9.36118813115172e-05,293.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.857781697064638e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1587829589844,0.0,0.0,7.280924182850868e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798522949219,0.0,0.0,9.857800614554436e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004676107200793,291.1501770019531,294.1499938964844,268.47735595703125,267.8524169921875,279.5692749023437,272.5228881835937,291.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446438789367676,-0.0,-6.78343567983575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1806335449219,0.0,0.0,9.352734923595564e-05,293.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.848880290519446e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.109130859375,0.0,0.0,7.274349627550691e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3398742675781,0.0,0.0,9.848899208009244e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004671884817071,291.1502380371094,294.1499938964844,268.4557800292969,267.8360290527344,279.3731994628906,271.7102355957031,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445271492004396,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1806335449219,0.0,0.0,9.352734923595564e-05,293.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.848880290519446e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.109130859375,0.0,0.0,7.274349627550691e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3398742675781,0.0,0.0,9.848899208009244e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004671884817071,291.1502380371094,294.1499938964844,268.4557800292969,267.8360290527344,279.3731994628906,271.7102355957031,291.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445271492004396,-0.0,-6.771184501985772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307678222656,0.0,0.0,9.34412601054646e-05,293.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.839814447332174e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0601501464844,0.0,0.0,7.267653563758358e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003845214844,0.0,0.0,9.839832637226208e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667584144044,291.1502990722656,294.1499938964844,268.436279296875,267.82147216796875,279.1803894042969,271.0692749023437,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441961288452148,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307678222656,0.0,0.0,9.34412601054646e-05,293.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.839814447332174e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0601501464844,0.0,0.0,7.267653563758358e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003845214844,0.0,0.0,9.839832637226208e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667584144044,291.1502990722656,294.1499938964844,268.436279296875,267.82147216796875,279.1803894042969,271.0692749023437,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.441961288452148,-0.0,-6.758718740229598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
