time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.08154296875,0.0,0.0,9.335437061963604e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.830664203036577e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01177978515625,0.0,0.0,7.260894926730543e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2614440917969,0.0,0.0,9.830683120526372e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004663243889808,291.1503295898437,294.1499938964844,268.41864013671875,267.8085632324219,278.9908142089844,270.5612487792969,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436779022216797,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.08154296875,0.0,0.0,9.335437061963604e-05,293.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.830664203036577e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.01177978515625,0.0,0.0,7.260894926730543e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2614440917969,0.0,0.0,9.830683120526372e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004663243889808,291.1503295898437,294.1499938964844,268.41864013671875,267.8085632324219,278.9908142089844,270.5612487792969,291.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436779022216797,-0.0,-6.746149239234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.032958984375,0.0,0.0,9.326739382231608e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.821505955187604e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9640808105469,0.0,0.0,7.254131196532398e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2229919433594,0.0,0.0,9.82152414508164e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004658899561036,291.1503601074219,294.1499938964844,268.4026184082031,267.797119140625,278.804443359375,270.15643310546875,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430015563964844,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.032958984375,0.0,0.0,9.326739382231608e-05,293.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.821505955187604e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9640808105469,0.0,0.0,7.254131196532398e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2229919433594,0.0,0.0,9.82152414508164e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004658899561036,291.1503601074219,294.1499938964844,268.4026184082031,267.797119140625,278.804443359375,270.15643310546875,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937871946021,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430015563964844,-0.0,-6.733579738238404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0089111328125,0.0,0.0,9.322408732259646e-05,293.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.816945384955034e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9404296875,0.0,0.0,7.250762428157032e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039794921875,0.0,0.0,9.816963574849068e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004656736273318,291.1503601074219,294.1499938964844,268.3951721191406,267.7918701171875,278.71246337890625,269.9854736328125,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426130294799805,-0.0,-6.727324830535508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9850158691406,0.0,0.0,9.318100637756288e-05,293.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.81240882538259e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9169616699219,0.0,0.0,7.2474118496757e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18505859375,0.0,0.0,9.812426287680864e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004654584045056,291.150390625,294.1499938964844,268.3880310058594,267.78692626953125,278.62127685546875,269.8322448730469,291.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.421955108642578,-0.0,-6.7211054499694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,9.309579763794318e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.803435386857018e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8704833984375,0.0,0.0,7.24078417988494e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,9.803453576751052e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000465032790089,291.150390625,294.1499938964844,268.3746643066406,267.7778625488281,278.4412536621094,269.5710754394531,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41287326812744,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.93768310546875,0.0,0.0,9.309579763794318e-05,293.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.803435386857018e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8704833984375,0.0,0.0,7.24078417988494e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1476135253906,0.0,0.0,9.803453576751052e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000465032790089,291.150390625,294.1499938964844,268.3746643066406,267.7778625488281,278.4412536621094,269.5710754394531,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41287326812744,-0.0,-6.708813771183486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8909912109375,0.0,0.0,9.301231330027804e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.79464457486756e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8246154785156,0.0,0.0,7.234291115310043e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11065673828125,0.0,0.0,9.794662037165835e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004646157904062,291.1503601074219,294.1499938964844,268.3622741699219,267.7696533203125,278.2643127441406,269.35943603515625,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403032302856444,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8909912109375,0.0,0.0,9.301231330027804e-05,293.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.79464457486756e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8246154785156,0.0,0.0,7.234291115310043e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11065673828125,0.0,0.0,9.794662037165835e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004646157904062,291.1503601074219,294.1499938964844,268.3622741699219,267.7696533203125,278.2643127441406,269.35943603515625,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403032302856444,-0.0,-6.696781440496127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8448791503906,0.0,0.0,9.293105540564284e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.786088048713282e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7793273925781,0.0,0.0,7.227971218526363e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0741577148437,0.0,0.0,9.786105511011556e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004642098792828,291.1503295898437,294.1499938964844,268.3506774902344,267.7621765136719,278.0904541015625,269.1868896484375,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39268398284912,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8448791503906,0.0,0.0,9.293105540564284e-05,293.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.786088048713282e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7793273925781,0.0,0.0,7.227971218526363e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0741577148437,0.0,0.0,9.786105511011556e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004642098792828,291.1503295898437,294.1499938964844,268.3506774902344,267.7621765136719,278.0904541015625,269.1868896484375,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39268398284912,-0.0,-6.685080933266363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.79937744140625,0.0,0.0,9.285246778745204e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.777811646927148e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7346496582031,0.0,0.0,7.221858686534688e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03814697265625,0.0,0.0,9.777829109225422e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004638172977138,291.1502685546875,294.1499938964844,268.3396301269531,267.7552185058594,277.9195556640625,269.0453186035156,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38206958770752,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.79937744140625,0.0,0.0,9.285246778745204e-05,293.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.777811646927148e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7346496582031,0.0,0.0,7.221858686534688e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03814697265625,0.0,0.0,9.777829109225422e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004638172977138,291.1502685546875,294.1499938964844,268.3396301269531,267.7552185058594,277.9195556640625,269.0453186035156,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38206958770752,-0.0,-6.673773356169478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77685546875,0.0,0.0,9.281429811380804e-05,293.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.773792407941072e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7124938964844,0.0,0.0,7.21888936823234e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,9.773809142643586e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004636266385205,291.1502380371094,294.1499938964844,268.3342590332031,267.7518615722656,277.8352355957031,268.9841613769531,291.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.376734733581545,-0.0,-6.66828441353573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75445556640625,0.0,0.0,9.27769360714592e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.769858297659084e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6905212402344,0.0,0.0,7.215984078356996e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025939941406,0.0,0.0,9.769875032361595e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004634399956557,291.15020751953125,294.1499938964844,268.3289489746094,267.7485656738281,277.7516174316406,268.928466796875,291.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371419906616213,-0.0,-6.662914842081591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7101135253906,0.0,0.0,9.27048095036298e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.762262925505638e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6469421386719,0.0,0.0,7.210374315036461e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,9.762279660208152e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004630797484423,291.1501159667969,294.1499938964844,268.3183898925781,267.7420959472656,277.5865783691406,268.8312072753906,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360960006713867,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7101135253906,0.0,0.0,9.27048095036298e-05,293.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.762262925505638e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6469421386719,0.0,0.0,7.210374315036461e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96746826171875,0.0,0.0,9.762279660208152e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004630797484423,291.1501159667969,294.1499938964844,268.3183898925781,267.7420959472656,277.5865783691406,268.8312072753906,291.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.360960006713867,-0.0,-6.652554418451474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66632080078125,0.0,0.0,9.263640822609888e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.755060455063358e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039428710937,0.0,0.0,7.20505413482897e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,9.755076462170108e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000462738040369,291.1499938964844,294.1499938964844,268.3077697753906,267.73553466796875,277.4243469238281,268.74969482421875,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35089874267578,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66632080078125,0.0,0.0,9.263640822609888e-05,293.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.755060455063358e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039428710937,0.0,0.0,7.20505413482897e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93280029296875,0.0,0.0,9.755076462170108e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000462738040369,291.1499938964844,294.1499938964844,268.3077697753906,267.73553466796875,277.4243469238281,268.74969482421875,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35089874267578,-0.0,-6.64273613892874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6230773925781,0.0,0.0,9.257200144929811e-05,293.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.748277807375416e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5614624023437,0.0,0.0,7.200044638011605e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985595703125,0.0,0.0,9.748293814482167e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004624163266271,291.1498413085937,294.1499938964844,268.2968444824219,267.728759765625,277.264892578125,268.6807556152344,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341445922851562,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6230773925781,0.0,0.0,9.257200144929811e-05,293.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.748277807375416e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5614624023437,0.0,0.0,7.200044638011605e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985595703125,0.0,0.0,9.748293814482167e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004624163266271,291.1498413085937,294.1499938964844,268.2968444824219,267.728759765625,277.264892578125,268.6807556152344,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341445922851562,-0.0,-6.633497662278387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58038330078125,0.0,0.0,9.251183655578644e-05,293.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.741941903484984e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195007324219,0.0,0.0,7.195365469669923e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86474609375,0.0,0.0,9.741957910591736e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004621158004738,291.1496887207031,294.1499938964844,268.285400390625,267.7215576171875,277.1081237792969,268.6219482421875,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332799911499023,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.58038330078125,0.0,0.0,9.251183655578644e-05,293.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.741941903484984e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195007324219,0.0,0.0,7.195365469669923e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86474609375,0.0,0.0,9.741957910591736e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004621158004738,291.1496887207031,294.1499938964844,268.285400390625,267.7215576171875,277.1081237792969,268.6219482421875,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332799911499023,-0.0,-6.624873094551731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5592346191406,0.0,0.0,9.248341666534544e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.738949302118272e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4987487792969,0.0,0.0,7.193154306150973e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8479919433594,0.0,0.0,9.73896458162926e-05,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004619738319888,291.14959716796875,294.1499938964844,268.2794494628906,267.7177429199219,277.0307312011719,268.5956726074219,291.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.328840255737305,-0.0,-6.620800263590354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5382080078125,0.0,0.0,9.245613182429224e-05,293.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.73607602645643e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.47808837890625,0.0,0.0,7.191032636910677e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8313293457031,0.0,0.0,9.736092033563182e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004618375387508,291.14947509765625,294.1499938964844,268.27325439453125,267.7137145996094,276.9540100097656,268.5712280273437,291.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325154304504396,-0.0,-6.616892278543673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4965515136719,0.0,0.0,9.240509098162876e-05,293.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.730701276566832e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371643066406,0.0,0.0,7.187062874436378e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79833984375,0.0,0.0,9.730716556077824e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004615825600922,291.1492614746094,294.1499938964844,268.2601623535156,267.705078125,276.80242919921875,268.5269470214844,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318695068359377,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4965515136719,0.0,0.0,9.240509098162876e-05,293.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.730701276566832e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4371643066406,0.0,0.0,7.187062874436378e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.79833984375,0.0,0.0,9.730716556077824e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004615825600922,291.1492614746094,294.1499938964844,268.2601623535156,267.705078125,276.80242919921875,268.5269470214844,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318695068359377,-0.0,-6.609583635963645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4554138183594,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.72583657130599e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3967590332031,0.0,0.0,7.183470006566495e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657470703125,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004613518249243,291.1490173339844,294.1499938964844,268.2459411621094,267.6954345703125,276.65338134765625,268.48779296875,290.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313608169555664,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4554138183594,0.0,0.0,9.23588959267363e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.72583657130599e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3967590332031,0.0,0.0,7.183470006566495e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657470703125,0.0,0.0,9.72585185081698e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004613518249243,291.1490173339844,294.1499938964844,268.2459411621094,267.6954345703125,276.65338134765625,268.48779296875,290.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313608169555664,-0.0,-6.602972035807397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147644042969,0.0,0.0,9.231772855855525e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3568420410156,0.0,0.0,7.180267857620493e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.0,0.0,9.721516107674688e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004611461481545,291.14874267578125,294.1499938964844,268.2303466796875,267.6846008300781,276.5066833496094,268.45263671875,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31007480621338,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4147644042969,0.0,0.0,9.231772855855525e-05,293.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.721500828163698e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3568420410156,0.0,0.0,7.180267857620493e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.0,0.0,9.721516107674688e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004611461481545,291.14874267578125,294.1499938964844,268.2303466796875,267.6846008300781,276.5066833496094,268.45263671875,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31007480621338,-0.0,-6.597082347070683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3746337890625,0.0,0.0,9.228175622411072e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.717713692225516e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3173828125,0.0,0.0,7.177470251917839e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70172119140625,0.0,0.0,9.717728244140744e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004609664902091,291.1484375,294.1499938964844,268.2131652832031,267.6723937988281,276.36236572265625,268.4205627441406,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.30827808380127,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3746337890625,0.0,0.0,9.228175622411072e-05,293.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.717713692225516e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3173828125,0.0,0.0,7.177470251917839e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70172119140625,0.0,0.0,9.717728244140744e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004609664902091,291.1484375,294.1499938964844,268.2131652832031,267.6723937988281,276.36236572265625,268.4205627441406,290.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.30827808380127,-0.0,-6.59193801766378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.354736328125,0.0,0.0,9.226577822118998e-05,293.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.716030763229357e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978515625,0.0,0.0,7.176226790761575e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6859436035156,0.0,0.0,9.716045315144584e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004608866584021,291.14825439453125,294.1499938964844,268.20391845703125,267.66571044921875,276.2910461425781,268.40545654296875,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30808925628662,-0.0,-6.589652912225574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3349609375,0.0,0.0,9.22511680983007e-05,293.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.714491898193955e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2784118652344,0.0,0.0,7.17509028618224e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,9.714506450109184e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004608136659953,291.1481018066406,294.1499938964844,268.1941833496094,267.6585998535156,276.22027587890625,268.39080810546875,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308398246765137,-0.0,-6.587563206039705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2957458496094,0.0,0.0,9.22261388041079e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.711856546346098e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398986816406,0.0,0.0,7.173143967520446e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391906738281,0.0,0.0,9.711871098261328e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004606886650435,291.147705078125,294.1499938964844,268.1732177734375,267.6430358886719,276.0803527832031,268.3626708984375,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310592651367188,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2957458496094,0.0,0.0,9.22261388041079e-05,293.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.711856546346098e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2398986816406,0.0,0.0,7.173143967520446e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391906738281,0.0,0.0,9.711871098261328e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004606886650435,291.147705078125,294.1499938964844,268.1732177734375,267.6430358886719,276.0803527832031,268.3626708984375,290.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310592651367188,-0.0,-6.583984912822416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569885253906,0.0,0.0,9.220687206834556e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.709828009363264e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20184326171875,0.0,0.0,7.171645847847685e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,9.709842561278492e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004605924186762,291.1473083496094,294.1499938964844,268.1499938964844,267.6255187988281,275.9425048828125,268.3355712890625,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31507396697998,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
