time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569885253906,0.0,0.0,9.220687206834556e-05,293.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.709828009363264e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.20184326171875,0.0,0.0,7.171645847847685e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.60845947265625,0.0,0.0,9.709842561278492e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004605924186762,291.1473083496094,294.1499938964844,268.1499938964844,267.6255187988281,275.9425048828125,268.3355712890625,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31507396697998,-0.0,-6.58123084917861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186889648437,0.0,0.0,9.219352068612352e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.708421566756442e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1642150878906,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,9.708435391075908e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004605257126968,291.1468505859375,294.1499938964844,268.124267578125,267.6058654785156,275.8066711425781,268.3089904785156,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826142542566e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32204246520996,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186889648437,0.0,0.0,9.219352068612352e-05,293.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.708421566756442e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1642150878906,0.0,0.0,7.17060684110038e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,9.708435391075908e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004605257126968,291.1468505859375,294.1499938964844,268.124267578125,267.6058654785156,275.8066711425781,268.3089904785156,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826142542566e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32204246520996,-0.0,-6.579320199762152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1808166503906,0.0,0.0,9.218585910275578e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.707614663057028e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.12701416015625,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004604874411597,291.1463623046875,294.1499938964844,268.0959777832031,267.58416748046875,275.6727600097656,268.2824401855469,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331624031066896,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1808166503906,0.0,0.0,9.218585910275578e-05,293.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.707614663057028e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.12701416015625,0.0,0.0,7.170010940171778e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54803466796875,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004604874411597,291.1463623046875,294.1499938964844,268.0959777832031,267.58416748046875,275.6727600097656,268.2824401855469,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.331624031066896,-0.0,-6.578222411235404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1620788574219,0.0,0.0,9.218407649314032e-05,293.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.707427670946343e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.10858154296875,0.0,0.0,7.169872696977109e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331420898437,0.0,0.0,9.707441495265812e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004604785644914,291.1460876464844,294.1499938964844,268.0809631347656,267.5726013183594,275.60650634765625,268.2690734863281,290.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.337395668029783,-0.0,-6.577966615850529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434020996094,0.0,0.0,9.218362538376824e-05,293.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.707379649626092e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902709960937,0.0,0.0,7.16983777238056e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5183410644531,0.0,0.0,9.707393473945558e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004604762943927,291.1458435058594,294.1499938964844,268.0653381347656,267.560546875,275.54071044921875,268.25555419921875,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.343748092651367,-0.0,-6.577899824833366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064147949219,0.0,0.0,9.218660852639005e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05389404296875,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,9.70770706771873e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004604911955539,291.145263671875,294.1499938964844,268.03253173828125,267.53515625,275.4103698730469,268.2279968261719,290.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358182907104492,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064147949219,0.0,0.0,9.218660852639005e-05,293.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.707693243399262e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.05389404296875,0.0,0.0,7.170069147832692e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,9.70770706771873e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004604911955539,291.145263671875,294.1499938964844,268.03253173828125,267.53515625,275.4103698730469,268.2279968261719,290.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358182907104492,-0.0,-6.578321176675672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06982421875,0.0,0.0,9.21946411835961e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.708539437269792e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179443359375,0.0,0.0,7.17069415259175e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599304199219,0.0,0.0,9.70855326158926e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004605313297361,291.1446533203125,294.1499938964844,267.99774169921875,267.50811767578125,275.2817077636719,268.1995544433594,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37484645843506,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06982421875,0.0,0.0,9.21946411835961e-05,293.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.708539437269792e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179443359375,0.0,0.0,7.17069415259175e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599304199219,0.0,0.0,9.70855326158926e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004605313297361,291.1446533203125,294.1499938964844,267.99774169921875,267.50811767578125,275.2817077636719,268.1995544433594,290.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37484645843506,-0.0,-6.579463729394774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0336303710937,0.0,0.0,9.220760694006458e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.709905134513974e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.982421875,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004605960857588,291.1440124511719,294.1499938964844,267.9611511230469,267.4795837402344,275.1546325683594,268.1700134277344,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393573760986328,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0336303710937,0.0,0.0,9.220760694006458e-05,293.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.709905134513974e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.982421875,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004605960857588,291.1440124511719,294.1499938964844,267.9611511230469,267.4795837402344,275.1546325683594,268.1700134277344,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.393573760986328,-0.0,-6.581311140507752e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.99786376953125,0.0,0.0,9.222544031217694e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.947265625,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,9.7117961558979e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.00046068514348,291.143310546875,294.1499938964844,267.9230041503906,267.4496765136719,275.02911376953125,268.13922119140625,290.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414222717285156,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.99786376953125,0.0,0.0,9.222544031217694e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.711782331578434e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.947265625,0.0,0.0,7.173089397838339e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,9.7117961558979e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.00046068514348,291.143310546875,294.1499938964844,267.9230041503906,267.4496765136719,275.02911376953125,268.13922119140625,290.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414222717285156,-0.0,-6.58385204133083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801330566406,0.0,0.0,9.223615779774264e-05,293.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.712911560200156e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9298095703125,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,9.71292465692386e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004607387236319,291.1429443359375,294.1499938964844,267.90338134765625,267.43426513671875,274.9669494628906,268.1233215332031,290.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.42524242401123,-0.0,-6.585381129298187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.96246337890625,0.0,0.0,9.224808309227228e-05,293.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.714167390484364e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9124755859375,0.0,0.0,7.174850907176733e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,9.714180487208068e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004607982991728,291.1425476074219,294.1499938964844,267.8834228515625,267.4185791015625,274.9051208496094,268.1070556640625,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43668270111084,-0.0,-6.587082168607594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9274597167969,0.0,0.0,9.22755425563082e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.717059583636e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780822753906,0.0,0.0,7.176987128332257e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,9.717071952763944e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004609354655258,291.14178466796875,294.1499938964844,267.8426513671875,267.3863830566406,274.7825012207031,268.07354736328125,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460756301879885,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9274597167969,0.0,0.0,9.22755425563082e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.717059583636e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8780822753906,0.0,0.0,7.176987128332257e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468322753906,0.0,0.0,9.717071952763944e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004609354655258,291.14178466796875,294.1499938964844,267.8426513671875,267.3863830566406,274.7825012207031,268.07354736328125,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.460756301879885,-0.0,-6.591000811795311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.892822265625,0.0,0.0,9.230784053215756e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.72046036622487e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84405517578125,0.0,0.0,7.179498788900673e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,9.720472735352814e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000461096788058,291.14093017578125,294.1499938964844,267.8008728027344,267.353271484375,274.6612854003906,268.0385437011719,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.4863862991333,-0.0,-6.595610813064924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.892822265625,0.0,0.0,9.230784053215756e-05,293.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.72046036622487e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.84405517578125,0.0,0.0,7.179498788900673e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,9.720472735352814e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000461096788058,291.14093017578125,294.1499938964844,267.8008728027344,267.353271484375,274.6612854003906,268.0385437011719,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.4863862991333,-0.0,-6.595610813064924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85858154296875,0.0,0.0,9.234502067556603e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.7243748314213e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103942871094,0.0,0.0,7.18239025445655e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.724387928145006e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004612824996002,291.1400451660156,294.1499938964844,267.7582702636719,267.3193359375,274.5414733886719,268.0020446777344,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513474464416504,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85858154296875,0.0,0.0,9.234502067556603e-05,293.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.7243748314213e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8103942871094,0.0,0.0,7.18239025445655e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29205322265625,0.0,0.0,9.724387928145006e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004612824996002,291.1400451660156,294.1499938964844,267.7582702636719,267.3193359375,274.5414733886719,268.0020446777344,290.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.513474464416504,-0.0,-6.600921409471995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82470703125,0.0,0.0,9.238714847015216e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.777099609375,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004614929202944,291.1390991210937,294.1499938964844,267.7150573730469,267.2847900390625,274.4229431152344,267.964111328125,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541831970214844,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82470703125,0.0,0.0,9.238714847015216e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.728810982778668e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.777099609375,0.0,0.0,7.185666618170217e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0004614929202944,291.1390991210937,294.1499938964844,267.7150573730469,267.2847900390625,274.4229431152344,267.964111328125,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.541831970214844,-0.0,-6.606941127529353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078918457031,0.0,0.0,9.241022053174676e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.731241152621806e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7605895996094,0.0,0.0,7.187461596913636e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,9.73125352174975e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.000461608171463,291.1386108398437,294.1499938964844,267.6932678222656,267.267333984375,274.3641967773437,267.944580078125,290.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068414494184935e-09,0.000984638929367,-0.0097108418121933,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55648708343506,-0.0,-6.610240177451487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911682128906,0.0,0.0,9.243432577932252e-05,293.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.733779006637631e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.0,0.0,7.18933588359505e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,9.733791375765576e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004617285740096,291.1381225585937,294.1499938964844,267.67138671875,267.2497253417969,274.3056945800781,267.9247436523437,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430039789491e-09,0.0009848955087363,-0.0097894854843616,0.0,0.0,0.0,-0.0068445801734924,60.0,-15.57139015197754,-0.0,-6.61368702026266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579650878906,0.0,0.0,9.248662536265329e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.739287634147332e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115478515625,0.0,0.0,7.193404599092901e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004619898681994,291.1370849609375,294.1499938964844,267.62750244140625,267.2143249511719,274.1895751953125,267.8841552734375,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.601971626281738,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7579650878906,0.0,0.0,9.248662536265329e-05,293.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.739287634147332e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7115478515625,0.0,0.0,7.193404599092901e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004619898681994,291.1370849609375,294.1499938964844,267.62750244140625,267.2143249511719,274.1895751953125,267.8841552734375,290.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.601971626281738,-0.0,-6.621170456355685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,9.254421456716956e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.745351417222992e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004622775013558,291.1360168457031,294.1499938964844,267.58355712890625,267.1787109375,274.0746765136719,267.8423156738281,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63357639312744,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.72509765625,0.0,0.0,9.254421456716956e-05,293.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.745351417222992e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.0,0.0,7.19788295100443e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004622775013558,291.1360168457031,294.1499938964844,267.58355712890625,267.1787109375,274.0746765136719,267.8423156738281,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63357639312744,-0.0,-6.629414173175975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,9.260719525627792e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6472473144531,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,9.751995821716264e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.000462592113763,291.1348571777344,294.1499938964844,267.5397644042969,267.1430358886719,273.9609069824219,267.79931640625,290.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666061401367188,-0.0,-6.638437355377391e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69256591796875,0.0,0.0,9.260719525627792e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.75198345258832e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6472473144531,0.0,0.0,7.20278185326606e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,9.751995821716264e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.000462592113763,291.1348571777344,294.1499938964844,267.5397644042969,267.1430358886719,273.9609069824219,267.79931640625,290.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666061401367188,-0.0,-6.638437355377391e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603698730469,0.0,0.0,9.26757202250883e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.759199747350068e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,7.20811149221845e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.75921138888225e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.000462934403913,291.1336669921875,294.1499938964844,267.4963073730469,267.1074523925781,273.8482971191406,267.7553405761719,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69931983947754,-0.0,-6.64826131924201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6603698730469,0.0,0.0,9.26757202250883e-05,293.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.759199747350068e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156005859375,0.0,0.0,7.20811149221845e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.75921138888225e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.000462934403913,291.1336669921875,294.1499938964844,267.4963073730469,267.1074523925781,273.8482971191406,267.7553405761719,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69931983947754,-0.0,-6.64826131924201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6443786621094,0.0,0.0,9.271213639294729e-05,293.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.763034177012742e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59991455078125,0.0,0.0,7.210944022517651e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.763045818544924e-05,292.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0004631163319572,291.133056640625,294.1499938964844,267.4747619628906,267.0897521972656,273.7924499511719,267.7330017089844,290.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444415058202367e-09,0.0009878540877252,-0.010695987381041,0.0,0.0,0.0,-0.0070161004550755,60.0,-15.716217041015623,-0.0,-6.653485939978054e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62847900390625,0.0,0.0,9.275007323594764e-05,293.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.76702940533869e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58428955078125,0.0,0.0,7.213894423330203e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.767040319275112e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004633057978935,291.1324157714844,294.1499938964844,267.453369140625,267.0721130371094,273.7369079589844,267.71044921875,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491660821059895e-09,0.000988258048892,-0.0108197722584009,0.0,0.0,0.0,-0.0070395218208432,60.0,-15.733278274536133,-0.0,-6.658929407876715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968933105469,0.0,0.0,9.282994869863614e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5532531738281,0.0,0.0,7.220107363536954e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,9.775452053872868e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004637048114091,291.131103515625,294.1499938964844,267.4111633300781,267.0371398925781,273.6265563964844,267.6649169921875,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767752647399902,-0.0,-6.670401120345559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968933105469,0.0,0.0,9.282994869863614e-05,293.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.775440412340686e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5532531738281,0.0,0.0,7.220107363536954e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835876464844,0.0,0.0,9.775452053872868e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004637048114091,291.131103515625,294.1499938964844,267.4111633300781,267.0371398925781,273.6265563964844,267.6649169921875,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.767752647399902,-0.0,-6.670401120345559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
