time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56561279296875,0.0,0.0,9.291594324167818e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.784496069187298e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.226795423775911e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004641343548428,291.1297607421875,294.1499938964844,267.369873046875,267.0027160644531,273.5172424316406,267.6189270019531,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802703857421877,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.56561279296875,0.0,0.0,9.291594324167818e-05,293.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.784496069187298e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224914550781,0.0,0.0,7.226795423775911e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004641343548428,291.1297607421875,294.1499938964844,267.369873046875,267.0027160644531,273.5172424316406,267.6189270019531,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802703857421877,-0.0,-6.682761011234106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346374511719,0.0,0.0,9.30080350372009e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.794193465495482e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,7.233957876451313e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000464594369987,291.1283264160156,294.1499938964844,267.3297119140625,266.968994140625,273.4090270996094,267.5726623535156,290.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838029861450195,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346374511719,0.0,0.0,9.30080350372009e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.794193465495482e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920349121094,0.0,0.0,7.233957876451313e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338439941406,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000464594369987,291.1283264160156,294.1499938964844,267.3297119140625,266.968994140625,273.4090270996094,267.5726623535156,290.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838029861450195,-0.0,-6.69601121217056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039367675781,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.804546425584704e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,7.24160490790382e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004650854971259,291.1268615722656,294.1499938964844,267.29083251953125,266.93609619140625,273.3019104003906,267.5263366699219,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873615264892578,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039367675781,0.0,0.0,9.310634777648374e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.804546425584704e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.0,0.0,7.24160490790382e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004650854971259,291.1268615722656,294.1499938964844,267.29083251953125,266.93609619140625,273.3019104003906,267.5263366699219,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.873615264892578,-0.0,-6.710171618351525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887084960937,0.0,0.0,9.31578761083074e-05,293.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.809973562369124e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,7.245612505357713e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,9.809984476305544e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004653428914025,291.1260986328125,294.1499938964844,267.2719421386719,266.91998291015625,273.248779296875,267.5032653808594,290.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612723821656e-09,0.0009926016209647,-0.0121505828574299,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.891472816467283,-0.0,-6.71759963211116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735412597656,0.0,0.0,9.321105608250946e-05,293.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.815573139349e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319763183594,0.0,0.0,7.249748887261376e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98504638671875,0.0,0.0,9.81558405328542e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004656085511669,291.12530517578125,294.1499938964844,267.25347900390625,266.9041748046875,273.1959533691406,267.4802551269531,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.0658552908089405e-09,0.0009931680979207,-0.0123241301625967,0.0,0.0,0.0,-0.0073241749778389,60.0,-15.90934944152832,-0.0,-6.72526994094369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,9.33220871957019e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40240478515625,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,9.827275789575653e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004661631246563,291.12371826171875,294.1499938964844,267.2178039550781,266.8734130859375,273.09112548828125,267.4346923828125,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945110321044922,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,9.33220871957019e-05,293.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.82726487563923e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40240478515625,0.0,0.0,7.258383993757889e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609680175781,0.0,0.0,9.827275789575653e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0004661631246563,291.12371826171875,294.1499938964844,267.2178039550781,266.8734130859375,273.09112548828125,267.4346923828125,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945110321044922,-0.0,-6.741296942891496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.343967394670472e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.839647827902807e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.373046875,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004667505272664,291.1220703125,294.1499938964844,267.1839904785156,266.84393310546875,272.98736572265625,267.38983154296875,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980794906616213,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41357421875,0.0,0.0,9.343967394670472e-05,293.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.839647827902807e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.373046875,0.0,0.0,7.267529872478917e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004667505272664,291.1220703125,294.1499938964844,267.1839904785156,266.84393310546875,272.98736572265625,267.38983154296875,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980794906616213,-0.0,-6.758293125130876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,9.356382361147551e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.852721268543974e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,7.277186523424461e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004673706716857,291.1203308105469,294.1499938964844,267.1522827148437,266.81591796875,272.8847045898437,267.3460693359375,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016277313232422,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,9.356382361147551e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.852721268543974e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,7.277186523424461e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004673706716857,291.1203308105469,294.1499938964844,267.1522827148437,266.81591796875,272.8847045898437,267.3460693359375,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016277313232422,-0.0,-6.776260619290042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,9.369455801788718e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.86648810794577e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.287354674190283e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004680237034335,291.1185607910156,294.1499938964844,267.122802734375,266.7894897460937,272.783203125,267.3036499023437,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051429748535156,-0.0,-6.79520653079635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,9.369455801788718e-05,293.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.86648810794577e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,7.287354674190283e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004680237034335,291.1185607910156,294.1499938964844,267.122802734375,266.7894897460937,272.783203125,267.3036499023437,290.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051429748535156,-0.0,-6.79520653079635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,9.376242815051228e-05,293.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.873635281110182e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.292633381439373e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782653808594,0.0,0.0,9.873645467450842e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004683627339545,291.1176452636719,294.1499938964844,267.1090087890625,266.77691650390625,272.73291015625,267.2831115722656,290.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526796659601595e-09,0.0009990410180762,-0.0141234649345278,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.06883430480957,-0.0,-6.80505394257125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.383188444189729e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.88094907370396e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,7.298035779967904e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,9.88095998764038e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0004687097098212,291.11669921875,294.1499938964844,267.0958251953125,266.7648010253906,272.6828918457031,267.26300048828125,290.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202454893666e-09,0.0009997809538617,-0.01435012742877,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.08611297607422,-0.0,-6.815137965077156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.397573012392968e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.896096889860928e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004694282251875,291.1147766113281,294.1499938964844,267.0715026855469,266.7420349121094,272.5837097167969,267.2242736816406,290.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12021255493164,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.397573012392968e-05,293.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.896096889860928e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.309223292395473e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0004694282251875,291.1147766113281,294.1499938964844,267.0715026855469,266.7420349121094,272.5837097167969,267.2242736816406,290.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12021255493164,-0.0,-6.836045685076897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,9.412606596015394e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004701791913248,291.1128234863281,294.1499938964844,267.04998779296875,266.7213134765625,272.4857177734375,267.1878662109375,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205665759040357e-09,0.0010029145050793,-0.0153101198375225,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15355682373047,-0.0,-6.85793182242378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,9.412606596015394e-05,293.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.911927918437868e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004701791913248,291.1128234863281,294.1499938964844,267.04998779296875,266.7213134765625,272.4857177734375,267.1878662109375,290.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205665759040357e-09,0.0010029145050793,-0.0153101198375225,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15355682373047,-0.0,-6.85793182242378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.429942292626949e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.930183296091856e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004710451466962,291.1107788085937,294.1499938964844,267.0375061035156,266.70904541015625,272.3890075683594,267.1546630859375,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18550682067871,-0.0,-6.883212932962125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.429942292626949e-05,293.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.930183296091856e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.33439956093207e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978820800781,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004710451466962,291.1107788085937,294.1499938964844,267.0375061035156,266.70904541015625,272.3890075683594,267.1546630859375,290.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18550682067871,-0.0,-6.883212932962125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.451415826333688e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.952795517165214e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753295898437,0.0,0.0,9.952805703505874e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004721177683677,291.108642578125,294.1499938964844,267.039306640625,266.7108154296875,272.293701171875,267.12701416015625,290.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214902877807617,-0.0,-6.914593342344233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.451415826333688e-05,293.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.952795517165214e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747436523437,0.0,0.0,7.351100794039667e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753295898437,0.0,0.0,9.952805703505874e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004721177683677,291.108642578125,294.1499938964844,267.039306640625,266.7108154296875,272.293701171875,267.12701416015625,290.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214902877807617,-0.0,-6.914593342344233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,9.463793685426936e-05,293.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.965830395231023e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610107421875,0.0,0.0,7.360728341154754e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,9.965840581571685e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004727360792458,291.1075744628906,294.1499938964844,267.0452575683594,266.7166748046875,272.2467041015625,267.1161193847656,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843344557694308e-09,0.0010083670495077,-0.0169804915785789,0.0,0.0,0.0,-0.0082053514197468,60.0,-16.22871208190918,-0.0,-6.93271502427706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839599609375,0.0,0.0,9.477302228333429e-05,293.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.980055619962512e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.371234823949635e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528991699219,0.0,0.0,9.980065806303172e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004734108806587,291.1064758300781,294.1499938964844,267.0544128417969,266.72564697265625,272.2001037597656,267.1074523925781,290.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.242128372192383,-0.0,-6.952519271408164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.507926733931528e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.000100123041193,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.395054126391187e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001001231430564,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004749406070914,291.1042175292969,294.1499938964844,267.0817565917969,266.75250244140625,272.10821533203125,267.0975341796875,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.2683048248291,-0.0,-6.997520074492058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.507926733931528e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.000100123041193,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,7.395054126391187e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306213378906,0.0,0.0,0.0001001231430564,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004749406070914,291.1042175292969,294.1499938964844,267.0817565917969,266.75250244140625,272.10821533203125,267.0975341796875,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.2683048248291,-0.0,-6.997520074492058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,9.543649503029884e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001004992227535,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,7.422838098136708e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,0.000100499317341,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004767250502482,291.1018981933594,294.1499938964844,267.120361328125,266.7904052734375,272.0183410644531,267.099365234375,290.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838212745525652e-09,0.0010168737499043,-0.0195862203836441,0.0,0.0,0.0,-0.0086985481902956,60.0,-16.294536590576172,-0.0,-7.050197581293105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,9.543649503029884e-05,293.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001004992227535,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.0,0.0,7.422838098136708e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70849609375,0.0,0.0,0.000100499317341,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004767250502482,291.1018981933594,294.1499938964844,267.120361328125,266.7904052734375,272.0183410644531,267.099365234375,290.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838212745525652e-09,0.0010168737499043,-0.0195862203836441,0.0,0.0,0.0,-0.0086985481902956,60.0,-16.294536590576172,-0.0,-7.050197581293105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001009328989312,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.454869773937389e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001009329935186,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004787822254002,291.0994873046875,294.1499938964844,267.169189453125,266.8383483886719,271.930419921875,267.113037109375,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.321977615356445,-0.0,-7.111172095619622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.584832150721924e-05,293.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0001009328989312,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,7.454869773937389e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0001009329935186,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004787822254002,291.0994873046875,294.1499938964844,267.169189453125,266.8383483886719,271.930419921875,267.113037109375,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.321977615356445,-0.0,-7.111172095619622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,9.63185229920782e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001014280423987,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,7.491440192097798e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,0.0001014281369862,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004811309627257,291.0970153808594,294.1499938964844,267.22723388671875,266.89532470703125,271.8446350097656,267.13995361328125,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937105278050694e-09,0.0010262698633596,-0.0224639493972063,0.0,0.0,0.0,-0.0092433141544461,60.0,-16.351913452148438,-0.0,-7.181110106557753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,9.63185229920782e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001014280423987,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03936767578125,0.0,0.0,7.491440192097798e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,0.0001014281369862,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004811309627257,291.0970153808594,294.1499938964844,267.22723388671875,266.89532470703125,271.8446350097656,267.13995361328125,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937105278050694e-09,0.0010262698633596,-0.0224639493972063,0.0,0.0,0.0,-0.0092433141544461,60.0,-16.351913452148438,-0.0,-7.181110106557753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.657649206928907e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001016996975522,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,7.511505100410432e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6535949707031,0.0,0.0,0.0001016997921396,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000482419563923,291.0957336425781,294.1499938964844,267.2593688964844,266.9268798828125,271.8026123046875,267.1585998535156,290.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.2585068500739e-09,0.0010290180798619,-0.0233055166900157,0.0,0.0,0.0,-0.0094026457518339,60.0,-16.368175506591797,-0.0,-7.219625786092365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.68502281466499e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000101987949165,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,7.532795279985294e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426696777344,0.0,0.0,0.0001019880437524,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004837869200855,291.0944519042969,294.1499938964844,267.2934265136719,266.9603271484375,271.7611694335937,267.1806030273437,290.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599550487848774e-09,0.0010319341672584,-0.0241984669119119,0.0,0.0,0.0,-0.0095717152580618,60.0,-16.385465621948242,-0.0,-7.260608470005536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,9.744589624460788e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001026152240228,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0004867624375037,291.091796875,294.1499938964844,267.3667907714844,267.0323486328125,271.6800231933594,267.234130859375,290.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414144188165,0.0,0.0,0.0,-0.0099396277219057,60.0,-16.42354393005371,-0.0,-7.350191566501962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
