time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201416015625,0.0,0.0,9.744589624460788e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001026152240228,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,7.579124940093607e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001026153113343,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0004867624375037,291.091796875,294.1499938964844,267.3667907714844,267.0323486328125,271.6800231933594,267.234130859375,290.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341696388138644e-08,0.0010382798500359,-0.0261414144188165,0.0,0.0,0.0,-0.0099396277219057,60.0,-16.42354393005371,-0.0,-7.350191566501962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,9.810648043639958e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004900621715933,291.0890808105469,294.1499938964844,267.4462890625,267.1103820800781,271.6012878417969,267.3000183105469,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164725144396924e-08,0.0010453171562403,-0.0282957721501588,0.0,0.0,0.0,-0.0103476364165544,60.0,-16.46709632873535,-0.0,-7.450179140278125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,9.810648043639958e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,7.630504114786163e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59918212890625,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004900621715933,291.0890808105469,294.1499938964844,267.4462890625,267.1103820800781,271.6012878417969,267.3000183105469,290.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164725144396924e-08,0.0010453171562403,-0.0282957721501588,0.0,0.0,0.0,-0.0103476364165544,60.0,-16.46709632873535,-0.0,-7.450179140278125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.8830736533273e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0001040735296555,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.686835306230932e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,0.000104073616967,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936800105497,291.08624267578125,294.1499938964844,267.5309143066406,267.1934509277344,271.52496337890625,267.3768310546875,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067101096135955e-08,0.001053032814525,-0.0306573845446109,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.516542434692383,-0.0,-7.560582560017792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.8830736533273e-05,293.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0001040735296555,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,7.686835306230932e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775146484375,0.0,0.0,0.000104073616967,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004936800105497,291.08624267578125,294.1499938964844,267.5309143066406,267.1934509277344,271.52496337890625,267.3768310546875,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067101096135955e-08,0.001053032814525,-0.0306573845446109,0.0,0.0,0.0,-0.0107949804514646,60.0,-16.516542434692383,-0.0,-7.560582560017792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,9.961434261640534e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001048986960086,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,7.74778236518614e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,0.000104898790596,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975942429155,291.0833435058594,294.1499938964844,267.6195983886719,267.280517578125,271.451171875,267.4631042480469,290.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043423230385542e-08,0.0010613807244226,-0.033211950212717,0.0,0.0,0.0,-0.0112789822742342,60.0,-16.572071075439453,-0.0,-7.68094565728461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,9.961434261640534e-05,293.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001048986960086,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,7.74778236518614e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,0.000104898790596,292.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004975942429155,291.0833435058594,294.1499938964844,267.6195983886719,267.280517578125,271.451171875,267.4631042480469,290.4961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043423230385542e-08,0.0010613807244226,-0.033211950212717,0.0,0.0,0.0,-0.0112789822742342,60.0,-16.572071075439453,-0.0,-7.68094565728461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,0.0001000265692709,293.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001053327941917,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939208984375,0.0,0.0,7.7798446000088e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450744628906,0.0,0.0,0.0001053328887792,292.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004996533971279,291.08184814453125,294.1499938964844,267.6651611328125,267.3252258300781,271.4152526855469,267.5093078613281,290.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657859966158,1.355703993510815e-08,0.0010657723760232,-0.0345555804669857,0.0,0.0,0.0,-0.0115336030721664,60.0,-16.602066040039062,-0.0,-7.74464652408824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,0.0001004490914056,293.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001057777335518,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,7.812707190169021e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342712402344,0.0,0.0,0.0001057778281392,292.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005017640069127,291.080322265625,294.1499938964844,267.7113647460937,267.3705749511719,271.37994384765625,267.556884765625,290.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083488153460166e-08,0.0010702736908569,-0.0359325930476188,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.633159637451172,-0.0,-7.810211855030502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001013220244203,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001066969707608,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,7.880602061050013e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0001066970580723,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.000506124459207,291.07720947265625,294.1499938964844,267.80517578125,267.462646484375,271.3111877441406,267.6557312011719,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171130129942867e-08,0.0010795732960104,-0.0387768484652042,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.698482513427734,-0.0,-7.946543689740795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.0001013220244203,293.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001066969707608,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,7.880602061050013e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5126647949219,0.0,0.0,0.0001066970580723,292.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.000506124459207,291.07720947265625,294.1499938964844,267.80517578125,267.462646484375,271.3111877441406,267.6557312011719,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795884300023,1.5171130129942867e-08,0.0010795732960104,-0.0387768484652042,0.0,0.0,0.0,-0.0123337712138891,60.0,-16.698482513427734,-0.0,-7.946543689740795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597106933594,0.0,0.0,0.0001022157593979,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001076381158782,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,7.950114377308637e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001076382031897,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0005105888703837,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.2449645996094,267.7579040527344,290.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470691628081e-08,0.001089094672352,-0.0416879691183567,0.0,0.0,0.0,-0.0128858154639601,60.0,-16.766372680664062,-0.0,-8.087346969887221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8597106933594,0.0,0.0,0.0001022157593979,293.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001076381158782,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,7.950114377308637e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001076382031897,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0005105888703837,291.073974609375,294.1499938964844,267.8999938964844,267.55572509765625,271.2449645996094,267.7579040527344,290.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470691628081e-08,0.001089094672352,-0.0416879691183567,0.0,0.0,0.0,-0.0128858154639601,60.0,-16.766372680664062,-0.0,-8.087346969887221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001031085703289,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,8.019555389182642e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,0.0001085783806047,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0005150486831553,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.1812744140625,267.8614501953125,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950962603092,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.83428955078125,-0.0,-8.229240222590306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,0.0001031085703289,293.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001085782932932,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,8.019555389182642e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,0.0001085783806047,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0005150486831553,291.0706481933594,294.1499938964844,267.9948425292969,267.6487731933594,271.1812744140625,267.8614501953125,290.4500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.7397153939668897e-08,0.0010986063862219,-0.0445950962603092,0.0,0.0,0.0,-0.0134372999891638,60.0,-16.83428955078125,-0.0,-8.229240222590306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001039824783219,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001094985564122,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,8.087525930022821e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001094986437237,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005194140248931,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1202087402344,267.964599609375,290.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079349787905,1.8486044695009696e-08,0.0011079165851697,-0.0474395900964736,0.0,0.0,0.0,-0.0139771057292819,60.0,-16.899492263793945,-0.0,-8.369322301859938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001039824783219,293.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001094985564122,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,8.087525930022821e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0001094986437237,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0005194140248931,291.0672302246094,294.1499938964844,268.088623046875,267.7408447265625,271.1202087402344,267.964599609375,290.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079349787905,1.8486044695009696e-08,0.0011079165851697,-0.0474395900964736,0.0,0.0,0.0,-0.0139771057292819,60.0,-16.899492263793945,-0.0,-8.369322301859938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79327392578125,0.0,0.0,0.0001044266682583,293.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001099663058994,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76300048828125,0.0,0.0,8.122074359562248e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001099664004868,292.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0005216328427195,291.0654602050781,294.1499938964844,268.13482666015625,267.7861633300781,271.0906066894531,268.0156555175781,290.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126676108688,1.9039513077245832e-08,0.0011126486351713,-0.0488849803805351,0.0,0.0,0.0,-0.0142514808103442,60.0,-16.93158531188965,-0.0,-8.44097627350493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.780029296875,0.0,0.0,0.0001048703998094,293.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001104335751733,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,8.156586409313604e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0001104336697608,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0005238493322394,291.0636901855469,294.1499938964844,268.1803894042969,267.83087158203125,271.0616455078125,268.0661315917969,290.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173955863341,1.959241302529336e-08,0.0011173760285601,-0.0503285825252532,0.0,0.0,0.0,-0.014525574631989,60.0,-16.964372634887695,-0.0,-8.512861882081779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001056509499903,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.000111255532829,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,8.21729627205059e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,0.0001112556274165,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277483724057,291.0600280761719,294.1499938964844,268.26910400390625,267.9179077148437,271.00543212890625,268.1646423339844,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056500569835861e-08,0.0011256921570748,-0.0528672337532043,0.0,0.0,0.0,-0.0150077287107706,60.0,-17.02328872680664,-0.0,-8.64005187395378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001056509499903,293.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.000111255532829,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,8.21729627205059e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40478515625,0.0,0.0,0.0001112556274165,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005277483724057,291.0600280761719,294.1499938964844,268.26910400390625,267.9179077148437,271.00543212890625,268.1646423339844,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257127625867,2.056500569835861e-08,0.0011256921570748,-0.0528672337532043,0.0,0.0,0.0,-0.0150077287107706,60.0,-17.02328872680664,-0.0,-8.64005187395378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,0.0001062322771758,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001118677100748,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,8.262510527856648e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001118677973863,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005306522361934,291.0562744140625,294.1499938964844,268.35369873046875,268.0009155273437,270.9518737792969,268.2582397460937,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319071054458,2.128936316125873e-08,0.0011318858014419,-0.0547572933137416,0.0,0.0,0.0,-0.0153668224811553,60.0,-17.057565689086914,-0.0,-8.7353910771526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7271728515625,0.0,0.0,0.0001062322771758,293.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001118677100748,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,8.262510527856648e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001118677973863,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005306522361934,291.0562744140625,294.1499938964844,268.35369873046875,268.0009155273437,270.9518737792969,268.2582397460937,290.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319071054458,2.128936316125873e-08,0.0011318858014419,-0.0547572933137416,0.0,0.0,0.0,-0.0153668224811553,60.0,-17.057565689086914,-0.0,-8.7353910771526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001066342156263,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,8.293772407341748e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0005326599930413,291.0523986816406,294.1499938964844,268.4331970214844,268.07891845703125,270.9006652832031,268.3464050292969,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.06671905517578,-0.0,-8.801612949582704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.700927734375,0.0,0.0,0.0001066342156263,293.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001122909598052,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,8.293772407341748e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619079589844,0.0,0.0,0.0001122910471167,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0005326599930413,291.0523986816406,294.1499938964844,268.4331970214844,268.07891845703125,270.9006652832031,268.3464050292969,290.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790176774061365e-08,0.0011361682554706,-0.0560637302696704,0.0,0.0,0.0,-0.0156150981783866,60.0,-17.06671905517578,-0.0,-8.801612949582704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001068517012754,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.000112519985123,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464538574219,0.0,0.0,8.310687553603202e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001125200724345,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0005337463808245,291.0484619140625,294.1499938964844,268.5065612792969,268.1509094238281,270.8519287109375,268.4277648925781,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.20611564571982e-08,0.0011384855024516,-0.0567704960703849,0.0,0.0,0.0,-0.0157494358718395,60.0,-17.048824310302734,-0.0,-8.837547937901037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001068517012754,293.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.000112519985123,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6464538574219,0.0,0.0,8.310687553603202e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001125200724345,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0005337463808245,291.0484619140625,294.1499938964844,268.5065612792969,268.1509094238281,270.8519287109375,268.4277648925781,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.20611564571982e-08,0.0011384855024516,-0.0567704960703849,0.0,0.0,0.0,-0.0157494358718395,60.0,-17.048824310302734,-0.0,-8.837547937901037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6619567871094,0.0,0.0,0.0001069161953637,293.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001125879061874,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337280273437,0.0,0.0,8.315704326378182e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300476074219,0.0,0.0,0.0001125879862229,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005340685602277,291.04644775390625,294.1499938964844,268.5406188964844,268.184326171875,270.8283996582031,268.4658508300781,290.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391948210075,2.2141506406114786e-08,0.0011391727020964,-0.0569800473749637,0.0,0.0,0.0,-0.0157892685383558,60.0,-17.032249450683594,-0.0,-8.848218158163945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001069725985871,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001126472998294,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,8.320091001223773e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0001126473798649,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0005343502853065,291.04443359375,294.1499938964844,268.5727844238281,268.2158508300781,270.80548095703125,268.5018310546875,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397956404834,2.221177375361094e-08,0.001139773405157,-0.0571632981300354,0.0,0.0,0.0,-0.0158241018652915,60.0,-17.013099670410156,-0.0,-8.857553979169097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,0.0001070700091077,293.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001127498690038,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,8.327667455887422e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0001127499563153,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0005348368431441,291.0403137207031,294.1499938964844,268.6307983398437,268.2727966308594,270.7611389160156,268.5684814453125,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.973995208740234,-0.0,-8.873688273070004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,0.0001070700091077,293.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001127498690038,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,8.327667455887422e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0001127499563153,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0005348368431441,291.0403137207031,294.1499938964844,268.6307983398437,268.2727966308594,270.7611389160156,268.5684814453125,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312201838089e-08,0.0011408110149204,-0.0574797503650188,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.973995208740234,-0.0,-8.873688273070004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980834960937,0.0,0.0,0.0001071139267878,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001127961222664,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,8.33108279039152e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005350562278181,291.0361022949219,294.1499938964844,268.6796264648437,268.3207092285156,270.7187805175781,268.6261291503906,290.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934350967407227,-0.0,-8.880964941226922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5980834960937,0.0,0.0,0.0001071139267878,293.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001127961222664,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,8.33108279039152e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2778015136719,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005350562278181,291.0361022949219,294.1499938964844,268.6796264648437,268.3207092285156,270.7187805175781,268.6261291503906,290.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934350967407227,-0.0,-8.880964941226922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0001071188235073,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,8.331464050570503e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0005350806750357,291.0318298339844,294.1499938964844,268.7182312011719,268.35858154296875,270.6781005859375,268.6746826171875,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89486312866211,-0.0,-8.88177282831748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57293701171875,0.0,0.0,0.0001071188235073,293.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,8.331464050570503e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,0.0001128013609559,292.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0005350806750357,291.0318298339844,294.1499938964844,268.7182312011719,268.35858154296875,270.6781005859375,268.6746826171875,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.89486312866211,-0.0,-8.88177282831748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,0.0001071055812644,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005350145511329,291.0274353027344,294.1499938964844,268.74560546875,268.3854064941406,270.6389465332031,268.7124328613281,290.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859254837036133,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,0.0001071055812644,293.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001127873329096,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005350145511329,291.0274353027344,294.1499938964844,268.74560546875,268.3854064941406,270.6389465332031,268.7124328613281,290.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859254837036133,-0.0,-8.879573698550305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53570556640625,0.0,0.0,0.000107097926957,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001127792711486,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,8.329838601639494e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,0.0001127793511841,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0005349763086996,291.0252380371094,294.1499938964844,268.7547302246094,268.3943786621094,270.61981201171875,268.72723388671875,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84393882751465,-0.0,-8.878301827053293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,0.0001070935904863,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001127747091231,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,8.329501724801958e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0005349546554498,291.02301025390625,294.1499938964844,268.7606811523437,268.40020751953125,270.6009826660156,268.7388000488281,290.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.831298828125,-0.0,-8.877582047261967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
