time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001071000879164,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005349871353246,291.0184631347656,294.1499938964844,268.76251220703125,268.4020080566406,270.5639038085937,268.7538146972656,290.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813831329345703,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989624023437,0.0,0.0,0.0001071000879164,293.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127815485233,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005349871353246,291.0184631347656,294.1499938964844,268.76251220703125,268.4020080566406,270.5639038085937,268.7538146972656,290.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813831329345703,-0.0,-8.87865425625023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747619628906,0.0,0.0,0.0001071413207682,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001128249641624,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,8.333213918376714e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0005351930740289,291.01385498046875,294.1499938964844,268.75,268.3897399902344,270.5274658203125,268.75469970703125,290.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812007904052734,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747619628906,0.0,0.0,0.0001071413207682,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001128249641624,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,8.333213918376714e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0005351930740289,291.01385498046875,294.1499938964844,268.75,268.3897399902344,270.5274658203125,268.75469970703125,290.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812007904052734,-0.0,-8.88548825628277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001129123338614,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0005356075125746,291.0091857910156,294.1499938964844,268.7300109863281,268.3701171875,270.4913635253906,268.7440795898437,290.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824445724487305,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,0.0001072242812369,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001129123338614,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42578125,0.0,0.0,8.339666237588972e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0005356075125746,291.0091857910156,294.1499938964844,268.7300109863281,268.3701171875,270.4913635253906,268.7440795898437,290.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824445724487305,-0.0,-8.899250047988971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001130423115682,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000536224048119,291.00439453125,294.1499938964844,268.7099914550781,268.3504943847656,270.45556640625,268.7274780273437,290.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846240997314453,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,0.0001073477105819,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001130423115682,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.000536224048119,291.00439453125,294.1499938964844,268.7099914550781,268.3504943847656,270.45556640625,268.7274780273437,290.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846240997314453,-0.0,-8.919747074287444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,0.0001074241954484,293.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001131228491431,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,8.355214959010482e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,0.0001131229219026,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0005366060649976,291.0019836425781,294.1499938964844,268.70001220703125,268.3406677246094,270.4377746582031,268.71826171875,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299039423465,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.859560012817383,-0.0,-8.932459394372928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033508300781,0.0,0.0,0.000107510088128,293.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001132133038481,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790588378906,0.0,0.0,8.361895743291825e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.0001132133766077,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0005370351718738,290.9995422363281,294.1499938964844,268.69000244140625,268.33087158203125,270.4200439453125,268.70867919921875,290.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124356653044e-08,0.0011454968480393,-0.0589089281857013,0.0,0.0,0.0,-0.0161559823900461,60.0,-16.87453842163086,-0.0,-8.94674769824633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0001077060296665,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001134196354541,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.0001134197082137,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005380139336921,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.384765625,268.6890563964844,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908376693725586,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,0.0001077060296665,293.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001134196354541,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,0.0001134197082137,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005380139336921,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.384765625,268.6890563964844,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.908376693725586,-0.0,-8.979385057727995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,0.0001079313951777,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,8.394664473598823e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0005391396698541,290.98956298828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3497314453125,268.6690368652344,290.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947484970092773,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35662841796875,0.0,0.0,0.0001079313951777,293.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0001136569553636,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,8.394664473598823e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0005391396698541,290.98956298828125,294.1499938964844,268.6499938964844,268.2916259765625,270.3497314453125,268.6690368652344,290.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947484970092773,-0.0,-9.016998347988192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001139174419222,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001139175146818,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.00054037530208,290.98443603515625,294.1499938964844,268.6300048828125,268.2720031738281,270.3149108886719,268.6488647460937,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990684509277344,-0.0,-9.058373251491505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001081787559087,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001139174419222,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,8.413903560722247e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001139175146818,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.00054037530208,290.98443603515625,294.1499938964844,268.6300048828125,268.2720031738281,270.3149108886719,268.6488647460937,290.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990684509277344,-0.0,-9.058373251491505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0001084400500985,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,8.434226037934422e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005416804924607,290.979248046875,294.1499938964844,268.6099853515625,268.2523803710937,270.28033447265625,268.6286315917969,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036792755126953,-0.0,-9.10218034277932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3104858398437,0.0,0.0,0.0001084400500985,293.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001141925895353,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,8.434226037934422e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0407409667969,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0005416804924607,290.979248046875,294.1499938964844,268.6099853515625,268.2523803710937,270.28033447265625,268.6286315917969,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036792755126953,-0.0,-9.10218034277932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,0.0001085731491912,293.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001143327535828,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,8.444578270427883e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03125,0.0,0.0,0.0001143328263424,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005423453403636,290.9765930175781,294.1499938964844,268.6000061035156,268.2425842285156,270.2631225585937,268.6184997558594,290.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.060546875,-0.0,-9.124536859417277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001087062992155,293.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.000114472961286,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,8.45493414090015e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001144730340456,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0005430104793049,290.97393798828125,294.1499938964844,268.5899963378906,268.2327575683594,270.2459411621094,268.6083984375,290.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.084497451782227,-0.0,-9.146928192649285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26495361328125,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001147486836998,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000544317997992,290.9685363769531,294.1499938964844,268.57000732421875,268.213134765625,270.2117919921875,268.588134765625,290.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13231086730957,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26495361328125,0.0,0.0,0.0001089680590666,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0001147486109402,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001147486836998,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000544317997992,290.9685363769531,294.1499938964844,268.57000732421875,268.213134765625,270.2117919921875,268.588134765625,290.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13231086730957,-0.0,-9.19102873808697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,0.0001091189042199,293.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001149074596469,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,8.487025479553267e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,0.0001149075251305,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0005450714961625,290.9652709960937,294.1499938964844,268.5580139160156,268.2013854980469,270.19140625,268.57598876953125,290.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.160425186157227,-0.0,-9.2164903264802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001092155944206,293.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0001150092793977,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0001150093448814,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0005455545033328,290.96307373046875,294.1499938964844,268.54998779296875,268.1935119628906,270.1778259277344,268.5679016113281,290.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.178756713867188,-0.0,-9.232829256689001e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200012207031,0.0,0.0,0.0001094469844247,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001152529439423,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0001152530094259,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005467103328555,290.9574890136719,294.1499938964844,268.5299987792969,268.17388916015625,270.14410400390625,268.54766845703125,290.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22270965576172,-0.0,-9.271989398484949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200012207031,0.0,0.0,0.0001094469844247,293.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001152529439423,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654846191406,0.0,0.0,0.0001152530094259,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005467103328555,290.9574890136719,294.1499938964844,268.5299987792969,268.17388916015625,270.14410400390625,268.54766845703125,290.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22270965576172,-0.0,-9.271989398484949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001096784399123,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,8.530545164830983e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0001154967394541,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005478665116243,290.95184326171875,294.1499938964844,268.510009765625,268.1542663574219,270.1105651855469,268.5274658203125,290.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583030804909868e-08,0.0011685957433655,-0.0659482702612876,0.0,0.0,0.0,-0.0174953546375036,60.0,-17.265727996826172,-0.0,-9.311243331922014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001096784399123,293.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001154966739704,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,8.530545164830983e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0001154967394541,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005478665116243,290.95184326171875,294.1499938964844,268.510009765625,268.1542663574219,270.1105651855469,268.5274658203125,290.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583030804909868e-08,0.0011685957433655,-0.0659482702612876,0.0,0.0,0.0,-0.0174953546375036,60.0,-17.265727996826172,-0.0,-9.311243331922014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.000109783031803,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001156068174168,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,8.538680413039401e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0001156068829004,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0005483889835886,290.948974609375,294.1499938964844,268.5,268.1444702148437,270.0939025878906,268.5173645019531,290.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697356821969,2.5713358553502985e-08,0.0011697099544107,-0.0662875995039939,0.0,0.0,0.0,-0.0175599623471498,60.0,-17.2864933013916,-0.0,-9.32900974248696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17559814453125,0.0,0.0,0.0001098727661883,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0001157013102783,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,8.545659511582926e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,0.000115701375762,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0005488371825776,290.9460754394531,294.1499938964844,268.489990234375,268.1346435546875,270.0772705078125,268.5072631835937,290.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170691801235,2.5825162452974844e-08,0.0011706659570336,-0.0665786787867546,0.0,0.0,0.0,-0.0176153890788555,60.0,-17.305755615234375,-0.0,-9.34426367393826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001099919245461,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001158267914433,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,8.554927626391873e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,0.000115826856927,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0005494324141182,290.94024658203125,294.1499938964844,268.4700012207031,268.1150207519531,270.044189453125,268.48712158203125,290.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.337472915649414,-0.0,-9.36453972144591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001099919245461,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001158267914433,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,8.554927626391873e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100341796875,0.0,0.0,0.000115826856927,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0005494324141182,290.94024658203125,294.1499938964844,268.4700012207031,268.1150207519531,270.044189453125,268.48712158203125,290.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.337472915649414,-0.0,-9.36453972144591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001100129738915,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001158489612862,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,0.0001158490267698,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005495375953614,290.9343566894531,294.1499938964844,268.45001220703125,268.09539794921875,270.0113525390625,268.467041015625,290.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35537338256836,-0.0,-9.368121567376877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,0.0001100129738915,293.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0001158489612862,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,8.556564716855064e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89178466796875,0.0,0.0,0.0001158490267698,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005495375953614,290.9343566894531,294.1499938964844,268.45001220703125,268.09539794921875,270.0113525390625,268.467041015625,290.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.599983872642042e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35537338256836,-0.0,-9.368121567376877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0001099460132536,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0005492030759342,290.9283752441406,294.1499938964844,268.42999267578125,268.0757751464844,269.9787902832031,268.447021484375,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.358699798583984,-0.0,-9.35671664592519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102294921875,0.0,0.0,0.0001099460132536,293.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,8.551356586394832e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0005492030759342,290.9283752441406,294.1499938964844,268.42999267578125,268.0757751464844,269.9787902832031,268.447021484375,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.358699798583984,-0.0,-9.35671664592519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001156182261183,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0005484430585056,290.9223022460937,294.1499938964844,268.4100036621094,268.05615234375,269.946533203125,268.4270935058594,290.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348573684692383,-0.0,-9.330833705689656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.000109793858428,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001156182261183,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,0.0005484430585056,290.9223022460937,294.1499938964844,268.4100036621094,268.05615234375,269.946533203125,268.4270935058594,290.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348573684692383,-0.0,-9.330833705689656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001096831183531,293.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001155016070697,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584716796875,0.0,0.0,8.530908962711692e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0001155016652774,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0005478899111039,290.91925048828125,294.1499938964844,268.3999938964844,268.0463562011719,269.9305114746094,268.4171447753906,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588722252223306e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.338031768798828,-0.0,-9.312018534046729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
