time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,0.0001095524057745,293.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001153639532276,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,8.520742267137393e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8378295898437,0.0,0.0,0.0001153640187112,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0005472369375638,290.91619873046875,294.1499938964844,268.3900146484375,268.0365295410156,269.9145812988281,268.4072265625,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425819671909277e-08,0.0011672531254589,-0.0655389204621315,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.324121475219727,-0.0,-9.289834679293565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0001092487073037,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,8.497121598338708e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.0001150442039943,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005457199295051,290.9100341796875,294.1499938964844,268.3699951171875,268.01690673828125,269.8829650878906,268.387451171875,290.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28792381286621,-0.0,-9.238397069566416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.0001092487073037,293.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001150441457866,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.02734375,0.0,0.0,8.497121598338708e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.0001150442039943,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005457199295051,290.9100341796875,294.1499938964844,268.3699951171875,268.01690673828125,269.8829650878906,268.387451171875,290.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28792381286621,-0.0,-9.238397069566416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,0.000108926789835,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,0.0001147052098531,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005441118846647,290.90380859375,294.1499938964844,268.3500061035156,267.9972839355469,269.8516540527344,268.3677062988281,290.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646171326025985e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309282839298,60.0,-17.244932174682617,-0.0,-9.184029892139733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258483886719,0.0,0.0,0.000108926789835,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001147051516454,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026733398437,0.0,0.0,0.0001147052098531,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005441118846647,290.90380859375,294.1499938964844,268.3500061035156,267.9972839355469,269.8516540527344,268.3677062988281,290.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646171326025985e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309282839298,60.0,-17.244932174682617,-0.0,-9.184029892139733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001143868284998,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005426018615253,290.89752197265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8206787109375,268.3479919433594,290.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20180320739746,-0.0,-9.133123057836201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,0.000108624495624,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001143868284998,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0005426018615253,290.89752197265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8206787109375,268.3479919433594,290.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20180320739746,-0.0,-9.133123057836201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001140753447543,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,8.425566193182021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681579589844,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0005411243182606,290.8912048339844,294.1499938964844,268.3099975585937,267.9580383300781,269.7900085449219,268.3282470703125,290.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.160625457763672,-0.0,-9.083446883551005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001140753447543,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665222167969,0.0,0.0,8.425566193182021e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681579589844,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0005411243182606,290.8912048339844,294.1499938964844,268.3099975585937,267.9580383300781,269.7900085449219,268.3282470703125,290.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.160625457763672,-0.0,-9.083446883551005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.974853515625,0.0,0.0,0.0001081838927348,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0001139228479587,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,8.414303010795265e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596130371094,0.0,0.0,0.0001139229061664,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0005404009716585,290.8880310058594,294.1499938964844,268.29998779296875,267.9482421875,269.7748107910156,268.3183898925781,290.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720380326608392e-08,0.0011526726884767,-0.0610962137579917,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.140409469604492,-0.0,-9.059176875325649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0001080428264685,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400939941406,0.0,0.0,0.000113774302008,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511291503906,0.0,0.0,0.0001137743602157,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.0005396963097155,290.88482666015625,294.1499938964844,268.2900085449219,267.9384155273437,269.7596435546875,268.3085327148437,290.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12057876586914,-0.0,-9.03556554021634e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0001077774577424,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000113494854304,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,8.382691157748923e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0005383706884458,290.8783874511719,294.1499938964844,268.2699890136719,267.9187927246094,269.72955322265625,268.288818359375,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.082853317260742,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0001077774577424,293.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.000113494854304,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,8.382691157748923e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342529296875,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0005383706884458,290.8783874511719,294.1499938964844,268.2699890136719,267.9187927246094,269.72955322265625,268.288818359375,289.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.082853317260742,-0.0,-8.991231226218589e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001132475808844,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,8.364427776541561e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0005371977458707,290.8719177246094,294.1499938964844,268.25,267.899169921875,269.69976806640625,268.26910400390625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049053192138672,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001132475808844,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,8.364427776541561e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0005371977458707,290.8719177246094,294.1499938964844,268.25,267.899169921875,269.69976806640625,268.26910400390625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049053192138672,-0.0,-8.952092400704714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0005362250376492,290.8653564453125,294.1499938964844,268.2300109863281,267.8795471191406,269.6701965332031,268.24932861328125,289.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020732879638672,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056091308594,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.000113042515295,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88818359375,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7008972167969,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,0.0005362250376492,290.8653564453125,294.1499938964844,268.2300109863281,267.8795471191406,269.6701965332031,268.24932861328125,289.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020732879638672,-0.0,-8.919698757381411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,8.337950566783547e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0005354972672648,290.8587646484375,294.1499938964844,268.2099914550781,267.85992431640625,269.6408996582031,268.2295227050781,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99936866760254,-0.0,-8.895501935057838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690490722656,0.0,0.0,8.337950566783547e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0001128891526605,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0005354972672648,290.8587646484375,294.1499938964844,268.2099914550781,267.85992431640625,269.6408996582031,268.2295227050781,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99936866760254,-0.0,-8.895501935057838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,0.0001071504811989,293.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0001128346193581,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,8.333926234627143e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,0.0001128346702898,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0005352388252504,290.85546875,294.1499938964844,268.20001220703125,267.8501281738281,269.6263122558594,268.2196044921875,289.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432534052541093e-08,0.0011416614288464,-0.0577389858663082,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.991825103759766,-0.0,-8.88691644718165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.0001071140213753,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0001127962241298,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500671386719,0.0,0.0,8.331090793944895e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0005350566934794,290.85211181640625,294.1499938964844,268.19000244140625,267.8403015136719,269.6117858886719,268.2096862792969,289.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98645782470703,-0.0,-8.88086830741486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,0.0001070913494913,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001127723517129,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005349434795789,290.84539794921875,294.1499938964844,268.1700134277344,267.8206787109375,269.5828857421875,268.1897888183594,289.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983013153076172,-0.0,-8.87710740471448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8478698730469,0.0,0.0,0.0001070913494913,293.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001127723517129,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517639160156,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0005349434795789,290.84539794921875,294.1499938964844,268.1700134277344,267.8206787109375,269.5828857421875,268.1897888183594,289.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983013153076172,-0.0,-8.87710740471448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001071419173968,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128255971707,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,8.333260484505445e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001128256481024,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005351961008273,290.838623046875,294.1499938964844,268.1499938964844,267.8010559082031,269.5541687011719,268.1697998046875,289.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421817291728985e-08,0.0011415692279115,-0.0577110387384891,0.0,0.0,0.0,-0.015928229317069,60.0,-16.990793228149414,-0.0,-8.885490387910978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001071419173968,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0001128255971707,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124694824219,0.0,0.0,8.333260484505445e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001128256481024,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0005351961008273,290.838623046875,294.1499938964844,268.1499938964844,267.8010559082031,269.5541687011719,268.1697998046875,289.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421817291728985e-08,0.0011415692279115,-0.0577110387384891,0.0,0.0,0.0,-0.015928229317069,60.0,-16.990793228149414,-0.0,-8.885490387910978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001129229785874,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.000535657745786,290.831787109375,294.1499938964844,268.1300048828125,267.781982421875,269.5256042480469,268.1497497558594,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00783348083496,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001072343438863,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0001129229276557,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,8.340449130628258e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001129229785874,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.000535657745786,290.831787109375,294.1499938964844,268.1300048828125,267.781982421875,269.5256042480469,268.1497497558594,289.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00783348083496,-0.0,-8.90082390014868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,0.0001073320963769,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005361460498534,290.8248596191406,294.1499938964844,268.1099853515625,267.7640380859375,269.4971923828125,268.1296691894531,289.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02853012084961,-0.0,-8.91705624894712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913513183594,0.0,0.0,0.0001073320963769,293.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0005361460498534,290.8248596191406,294.1499938964844,268.1099853515625,267.7640380859375,269.4971923828125,268.1296691894531,289.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02853012084961,-0.0,-8.91705624894712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,0.0001073828025255,293.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,8.351996075361967e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0001130793098127,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.000536399311386,290.8213806152344,294.1499938964844,268.1000061035156,267.75543212890625,269.4830322265625,268.1195983886719,289.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.039331436157227,-0.0,-8.925482575250498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,0.0001074346509994,293.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569580078125,0.0,0.0,8.356028411071748e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,0.0001131339085986,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0005366583354771,290.81787109375,294.1499938964844,268.0899963378906,267.7470703125,269.4689025878906,268.10955810546875,289.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05035400390625,-0.0,-8.93410287972074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,0.0001075415566447,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0005371923325583,290.8108215332031,294.1499938964844,268.07000732421875,267.73101806640625,269.4407958984375,268.0894470214844,289.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.072961807250977,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,0.0001075415566447,293.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386474609375,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0005371923325583,290.8108215332031,294.1499938964844,268.07000732421875,267.73101806640625,269.4407958984375,268.0894470214844,289.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.072961807250977,-0.0,-8.951889185482288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001076524276868,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.000113363188575,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005377461784519,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.41278076171875,268.0693359375,289.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096275329589844,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,0.0001076524276868,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.000113363188575,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.720458984375,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005377461784519,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.41278076171875,268.0693359375,289.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096275329589844,-0.0,-8.970354059556487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.0001077668202924,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001134837002609,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0005383176030591,290.7965087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3849182128906,268.0492248535156,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120208740234375,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,0.0001077668202924,293.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001134836493292,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,8.38186388136819e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001134837002609,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0005383176030591,290.7965087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3849182128906,268.0492248535156,289.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120208740234375,-0.0,-8.989426447669757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001078843342838,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001136073988163,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0005389045691117,290.78924560546875,294.1499938964844,268.010009765625,267.6876525878906,269.357177734375,268.0290832519531,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14469337463379,-0.0,-9.009038848262209e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001078843342838,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001136073988163,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.0005389045691117,290.78924560546875,294.1499938964844,268.010009765625,267.6876525878906,269.357177734375,268.0290832519531,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14469337463379,-0.0,-9.009038848262209e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
