time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900939941406,0.0,0.0,0.0001079441353795,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001136703722295,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001136704158852,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0005392032908275,290.7856140136719,294.1499938964844,268.0,267.6809997558594,269.3433532714844,268.01904296875,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.157127380371094,-0.0,-9.019028368584261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.0001080045549315,293.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001137340004788,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663818359375,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001137340441346,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0005395050975494,290.78192138671875,294.1499938964844,267.989990234375,267.67449951171875,269.3295593261719,268.00897216796875,289.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.16967010498047,-0.0,-9.029127312487617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001081270820577,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001138630250352,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0005401171511039,290.7745361328125,294.1499938964844,267.9700012207031,267.661865234375,269.3020935058594,267.98883056640625,289.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195053100585938,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001081270820577,293.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001138630250352,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,8.409884321736172e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0005401171511039,290.7745361328125,294.1499938964844,267.9700012207031,267.661865234375,269.3020935058594,267.98883056640625,289.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195053100585938,-0.0,-9.049622917700617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001082515300367,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0005407388089224,290.7670593261719,294.1499938964844,267.95001220703125,267.6496887207031,269.27471923828125,267.9687194824219,289.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22079849243164,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001082515300367,292.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,8.41956352815032e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775390625,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0005407388089224,290.7670593261719,294.1499938964844,267.95001220703125,267.6496887207031,269.27471923828125,267.9687194824219,289.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22079849243164,-0.0,-9.070463136140461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,8.429362060269341e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0005413680919446,290.759521484375,294.1499938964844,267.92999267578125,267.63787841796875,269.2474670410156,267.9485778808594,289.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.246835708618164,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,0.0001083775059669,292.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,0.000114126734843,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,8.429362060269341e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0005413680919446,290.759521484375,294.1499938964844,267.92999267578125,267.63787841796875,269.2474670410156,267.9485778808594,289.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.246835708618164,-0.0,-9.091585440046401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,8.439250086667016e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0005420031375251,290.7519226074219,294.1499938964844,267.9100036621094,267.6263427734375,269.2203369140625,267.928466796875,289.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27310562133789,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,8.439250086667016e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0005420031375251,290.7519226074219,294.1499938964844,267.9100036621094,267.6263427734375,269.2203369140625,267.928466796875,289.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27310562133789,-0.0,-9.112925170029484e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0001085685289581,292.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,8.444218838121742e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0005423222901299,290.74810791015625,294.1499938964844,267.8999938964844,267.62066650390625,269.2068176269531,267.9183959960937,289.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28630828857422,-0.0,-9.123658628595877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,0.000108632564661,292.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780639648437,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,0.0001143953631981,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0005426421412266,290.7442626953125,294.1499938964844,267.8900146484375,267.61505126953125,269.1933288574219,267.9083251953125,289.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.29954719543457,-0.0,-9.134423351042645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0001087609125534,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001145305213867,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0005432832986116,290.73651123046875,294.1499938964844,267.8699951171875,267.6038513183594,269.1664428710937,267.8882141113281,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32609748840332,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0001087609125534,292.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.000114530477731,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606384277344,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001145305213867,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0005432832986116,290.73651123046875,294.1499938964844,267.8699951171875,267.6038513183594,269.1664428710937,267.8882141113281,289.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32609748840332,-0.0,-9.156018165867864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001146657159551,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0005439248052425,290.7287292480469,294.1499938964844,267.8500061035156,267.5927429199219,269.1396484375,267.8681030273437,289.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352703094482422,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565490722656,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0001146657159551,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0005439248052425,290.7287292480469,294.1499938964844,267.8500061035156,267.5927429199219,269.1396484375,267.8681030273437,289.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.352703094482422,-0.0,-9.177651350000816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001090174846467,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001148007067968,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0005445649148896,290.7208557128906,294.1499938964844,267.8299865722656,267.58160400390625,269.1129455566406,267.84796142578125,289.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379304885864258,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001090174846467,292.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.000114800663141,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0001148007067968,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0005445649148896,290.7208557128906,294.1499938964844,267.8299865722656,267.58160400390625,269.1129455566406,267.84796142578125,289.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379304885864258,-0.0,-9.199264638937168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0001149349773186,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0005452020559459,290.7129211425781,294.1499938964844,267.8099975585937,267.5703430175781,269.0863647460937,267.8278503417969,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.405845642089844,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0001091450321837,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.0001149349773186,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5088195800781,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001149350136984,292.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,0.0005452020559459,290.7129211425781,294.1499938964844,267.8099975585937,267.5703430175781,269.0863647460937,267.8278503417969,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.405845642089844,-0.0,-9.220799768172584e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,0.0001092084712581,292.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,8.493992208968848e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001150018215412,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.000545518938452,290.7089233398437,294.1499938964844,267.79998779296875,267.5646667480469,269.0731201171875,267.8177795410156,289.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419076919555664,-0.0,-9.231521147512468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50439453125,0.0,0.0,0.0001092716338462,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001150682946899,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,8.498904935549945e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.355224609375,0.0,0.0,0.0001150683310697,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0005458344239741,290.7049255371094,294.1499938964844,267.7900085449219,267.5589294433594,269.0599060058594,267.8077392578125,289.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43227195739746,-0.0,-9.242201315373677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.000109396969492,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,8.508653263561428e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464605055749,290.69683837890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0335388183594,267.7876281738281,289.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458534240722656,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.000109396969492,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47467041015625,0.0,0.0,8.508653263561428e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464605055749,290.69683837890625,294.1499938964844,267.7699890136719,267.5472717285156,269.0335388183594,267.7876281738281,289.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458534240722656,-0.0,-9.263413147664325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001095207117032,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45770263671875,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0005470786127261,290.688720703125,294.1499938964844,267.75,267.5352783203125,269.0072631835937,267.7675170898437,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484577178955078,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,0.0001095207117032,292.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45770263671875,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0005470786127261,290.688720703125,294.1499938964844,267.75,267.5352783203125,269.0072631835937,267.7675170898437,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.484577178955078,-0.0,-9.284378421625661e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.000547687173821,290.6805114746094,294.1499938964844,267.7300109863281,267.5229187011719,268.9810791015625,267.7474060058594,289.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51034164428711,-0.0,-9.305043136009773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0001096425330615,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001154588680947,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.000547687173821,290.6805114746094,294.1499938964844,267.7300109863281,267.5229187011719,268.9810791015625,267.7474060058594,289.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.51034164428711,-0.0,-9.305043136009773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001155847858171,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005482844426296,290.6722717285156,294.1499938964844,267.7099914550781,267.5100402832031,268.9550170898437,267.727294921875,289.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535778045654297,-0.0,-9.325347605226852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001097621061489,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001155847858171,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239501953125,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005482844426296,290.6722717285156,294.1499938964844,267.7099914550781,267.5100402832031,268.9550170898437,267.727294921875,289.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535778045654297,-0.0,-9.325347605226852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,0.0001098209395422,292.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001156467333203,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,8.541628631064668e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,0.0001156467697001,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0005485783331096,290.6681213378906,294.1499938964844,267.70001220703125,267.50341796875,268.9420166015625,267.7172546386719,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.548355102539062,-0.0,-9.335345652061733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001098790671676,292.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,8.546149911126122e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0001157079823315,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0005488686729222,290.6639404296875,294.1499938964844,267.69000244140625,267.49664306640625,268.9290466308594,267.7071838378906,289.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.560827255249023,-0.0,-9.345230012058893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0005494380602613,290.65557861328125,294.1499938964844,267.6700134277344,267.4826354980469,268.9031677246094,267.6871032714844,289.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585432052612305,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001099930523196,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001158280138042,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.0005494380602613,290.65557861328125,294.1499938964844,267.6700134277344,267.4826354980469,268.9031677246094,267.6871032714844,289.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585432052612305,-0.0,-9.364626407659672e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0005499908002093,290.6471252441406,294.1499938964844,267.6499938964844,267.4679260253906,268.8773803710937,267.6669921875,289.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60953140258789,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.000110103697807,292.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738708496094,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0005499908002093,290.6471252441406,294.1499938964844,267.6499938964844,267.4679260253906,268.8773803710937,267.6669921875,289.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60953140258789,-0.0,-9.38347497481118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0005505249719135,290.6386108398437,294.1499938964844,267.6300048828125,267.45245361328125,268.8516845703125,267.6469116210937,289.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725730299949,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633066177368164,-0.0,-9.401710343581726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,0.000110210647108,292.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001160571191576,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23590087890625,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0005505249719135,290.6386108398437,294.1499938964844,267.6300048828125,267.45245361328125,268.8516845703125,267.6469116210937,289.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725730299949,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.633066177368164,-0.0,-9.401710343581726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,0.0001103135437006,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001161654727184,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,8.579942368669435e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.000551039003767,290.63006591796875,294.1499938964844,267.6099853515625,267.4361267089844,268.8261108398437,267.6268005371094,289.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65597915649414,-0.0,-9.419272117838773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,0.0001103135437006,292.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001161654727184,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407897949219,0.0,0.0,8.579942368669435e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.000551039003767,290.63006591796875,294.1499938964844,267.6099853515625,267.4361267089844,268.8261108398437,267.6268005371094,289.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65597915649414,-0.0,-9.419272117838773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001103633549064,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,0.0001162179614766,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0005512877833098,290.625732421875,294.1499938964844,267.6000061035156,267.4276123046875,268.8133544921875,267.61676025390625,289.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66717529296875,-0.0,-9.427779446014029e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0001104120165109,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0001162692060461,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0005515308585017,290.6214294433594,294.1499938964844,267.5899963378906,267.4188842773437,268.80059814453125,267.6067199707031,289.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.67819595336914,-0.0,-9.436094217107893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0005519989645108,290.6127319335937,294.1499938964844,267.57000732421875,267.40069580078125,268.77520751953125,267.5866394042969,289.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699691772460938,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,8.594889368396252e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0005519989645108,290.6127319335937,294.1499938964844,267.57000732421875,267.40069580078125,268.77520751953125,267.5866394042969,289.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.699691772460938,-0.0,-9.452114824171076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023376464844,0.0,0.0,0.0001105942792491,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001164611021522,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,8.601776789873838e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.000116461131256,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0005524412845261,290.60400390625,294.1499938964844,267.54998779296875,267.38140869140625,268.7499084472656,267.56658935546875,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723391499672292e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.720373153686523,-0.0,-9.467268569096633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023376464844,0.0,0.0,0.0001105942792491,292.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001164611021522,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,8.601776789873838e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.000116461131256,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0005524412845261,290.60400390625,294.1499938964844,267.54998779296875,267.38140869140625,268.7499084472656,267.56658935546875,289.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723391499672292e-08,0.0011783454101532,-0.0689165964722633,0.0,0.0,0.0,-0.0180606748908758,60.0,-17.720373153686523,-0.0,-9.467268569096633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.965576171875,303.5281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383272258719615e-21,7.54253090108471e-21,-2.604203271315964e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
