time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114166880142,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173271375591,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.66574264364317e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173271375591,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0005565494066104,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.75,270.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871291790157,2.7747621089702082e-08,0.0011871014721691,-0.0715811103582382,0.0,0.0,0.0,-0.0185684189200401,60.0,-17.716793060302734,-0.0,-9.608508122482817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159912109375,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0005569579661823,292.9783630371094,294.1499938964844,270.3500061035156,269.6131286621094,273.7142333984375,270.3500061035156,292.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784953423429216e-08,0.0011879727244377,-0.0718461573123931,0.0,0.0,0.0,-0.0186189413070678,60.0,-17.72553253173828,-0.0,-9.622618790672277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0001115765262511,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0005573478410951,292.9756164550781,294.1499938964844,270.3500061035156,269.6131286621094,273.6788330078125,270.3500061035156,292.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946805758460872e-08,0.0011888043954968,-0.0720991194248199,0.0,0.0,0.0,-0.0186671614646911,60.0,-17.733638763427734,-0.0,-9.636096365284177e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580779979936,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6091003417969,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903615668416,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.748085021972656,-0.0,-9.661358291168656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0005580779979936,292.9700622558594,294.1499938964844,270.3500061035156,269.6131286621094,273.6091003417969,270.3500061035156,292.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.8128942730631934e-08,0.0011903615668416,-0.0725727379322052,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.748085021972656,-0.0,-9.661358291168656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0005587501800619,292.96441650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.54071044921875,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.76048469543457,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0047912597656,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.005126953125,0.0,0.0,8.700008766027167e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0051574707031,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0005587501800619,292.96441650390625,294.1499938964844,270.3500061035156,269.6131286621094,273.54071044921875,270.3500061035156,292.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.76048469543457,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119787339121,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0005593569367192,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4736022949219,270.3500061035156,292.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.77093505859375,-0.0,-9.7056904735382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0001119787339121,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00018310546875,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0005593569367192,292.9587097167969,294.1499938964844,270.3500061035156,269.6131286621094,273.4736022949219,270.3500061035156,292.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.77093505859375,-0.0,-9.7056904735382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598971620202,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4079284667969,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582761046891392e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.77907371520996,-0.0,-9.724445249048588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99578857421875,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963684082031,0.0,0.0,0.0005598971620202,292.952880859375,294.1499938964844,270.3500061035156,269.6131286621094,273.4079284667969,270.3500061035156,292.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582761046891392e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.77907371520996,-0.0,-9.724445249048588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001121357054216,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001180842955363,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0001180842955363,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0005601410521194,292.949951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.3755798339844,270.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947902385145,2.8643608374068208e-08,0.0011947616003453,-0.0739107877016067,0.0,0.0,0.0,-0.0190125908702611,60.0,-17.782358169555664,-0.0,-9.73291918171526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001121807144954,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001181316984002,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,8.72516684466973e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910583496094,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0005603659083135,292.9469909667969,294.1499938964844,270.3500061035156,269.6131286621094,273.34356689453125,270.3500061035156,292.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.8699702170342792e-08,0.0011952411150559,-0.0740566030144691,0.0,0.0,0.0,-0.019040398299694,60.0,-17.785049438476562,-0.0,-9.740734441265888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182141859317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182141859317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607572384178,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2804260253906,270.3500061035156,292.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.8797314755024672e-08,0.0011960756964981,-0.0743103250861167,0.0,0.0,0.0,-0.0190887879580259,60.0,-17.788801193237305,-0.0,-9.754342045198429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98583984375,0.0,0.0,0.0001182141859317,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861755371094,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.0001182141859317,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0005607572384178,292.9410095214844,294.1499938964844,270.3500061035156,269.6131286621094,273.2804260253906,270.3500061035156,292.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.8797314755024672e-08,0.0011960756964981,-0.0743103250861167,0.0,0.0,0.0,-0.0190887879580259,60.0,-17.788801193237305,-0.0,-9.754342045198429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0001182813502964,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736220479477197e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182813502964,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000561075808946,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2186279296875,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887678896001945e-08,0.0011967550963163,-0.0745168924331665,0.0,0.0,0.0,-0.0191281866282224,60.0,-17.789949417114258,-0.0,-9.765427932961757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0001182813502964,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812316894531,0.0,0.0,8.736220479477197e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98126220703125,0.0,0.0,0.0001182813502964,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000561075808946,292.9349365234375,294.1499938964844,270.3500061035156,269.6131286621094,273.2186279296875,270.3500061035156,292.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887678896001945e-08,0.0011967550963163,-0.0745168924331665,0.0,0.0,0.0,-0.0191281866282224,60.0,-17.789949417114258,-0.0,-9.765427932961757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123895126511,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183515632874,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741406054468825e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183515632874,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0005614088731817,292.92877197265625,294.1499938964844,270.3483581542969,269.612060546875,273.1580505371094,270.34930419921875,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974943336099,2.8959876274825557e-08,0.0011974653461948,-0.0747328475117683,0.0,0.0,0.0,-0.0191693753004074,60.0,-17.790725708007812,-0.0,-9.777024700952097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001123895126511,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97589111328125,0.0,0.0,0.0001183515632874,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,8.741406054468825e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001183515632874,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0005614088731817,292.92877197265625,294.1499938964844,270.3483581542969,269.612060546875,273.1580505371094,270.34930419921875,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974943336099,2.8959876274825557e-08,0.0011974653461948,-0.0747328475117683,0.0,0.0,0.0,-0.0191693753004074,60.0,-17.790725708007812,-0.0,-9.777024700952097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.000112477246148,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184439606731,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.748230175115168e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184439606731,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0005618471186608,292.92254638671875,294.1499938964844,270.3436279296875,269.6089172363281,273.0986633300781,270.3464660644531,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984290322288,2.90692092619338e-08,0.0011984000448137,-0.0750169977545738,0.0,0.0,0.0,-0.0192235764116048,60.0,-17.79547691345215,-0.0,-9.792295685429053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.000112477246148,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708251953125,0.0,0.0,0.0001184439606731,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,8.748230175115168e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001184439606731,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0005618471186608,292.92254638671875,294.1499938964844,270.3436279296875,269.6089172363281,273.0986633300781,270.3464660644531,292.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984290322288,2.90692092619338e-08,0.0011984000448137,-0.0750169977545738,0.0,0.0,0.0,-0.0192235764116048,60.0,-17.79547691345215,-0.0,-9.792295685429053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.0001125279377447,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96826171875,0.0,0.0,0.0001184973370982,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,8.752173016546294e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0001184973370982,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0005621003801934,292.9194030761719,294.1499938964844,270.34014892578125,269.6065979003906,273.06939697265625,270.343994140625,292.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989690829068,2.9132376511142866e-08,0.0011989399790763,-0.0751811563968658,0.0,0.0,0.0,-0.0192548893392086,60.0,-17.799837112426758,-0.0,-9.801123468378137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,0.0001125825583585,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,0.0001185548535431,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659729003906,0.0,0.0,8.756420720601454e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0001185548535431,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0005623731995001,292.9162292480469,294.1499938964844,270.33599853515625,269.60382080078125,273.0403747558594,270.3408508300781,292.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995510431006,2.9200437623444493e-08,0.0011995218228548,-0.0753580257296562,0.0,0.0,0.0,-0.0192886292934417,60.0,-17.805418014526367,-0.0,-9.810639767238173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127030554926,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.000118681738968,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765792881604284e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.000118681738968,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629750667139,292.9098205566406,294.1499938964844,270.3257141113281,269.59698486328125,272.9830017089844,270.33258056640625,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008347548544,2.9350593067079e-08,0.0012008054181933,-0.0757482126355171,0.0,0.0,0.0,-0.0193630661815404,60.0,-17.81995964050293,-0.0,-9.8316505159346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,0.0001127030554926,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.000118681738968,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,8.765792881604284e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.000118681738968,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0005629750667139,292.9098205566406,294.1499938964844,270.3257141113281,269.59698486328125,272.9830017089844,270.33258056640625,292.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008347548544,2.9350593067079e-08,0.0012008054181933,-0.0757482126355171,0.0,0.0,0.0,-0.0193630661815404,60.0,-17.81995964050293,-0.0,-9.8316505159346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0005636319401673,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9265441894531,270.3217163085937,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514463761870505e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.838783264160156,-0.0,-9.8546060200988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001128345538745,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551086425781,0.0,0.0,0.0001188202222692,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,8.776020695222542e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001188202222692,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559020996094,0.0,0.0,0.0005636319401673,292.9033508300781,294.1499938964844,270.3129577636719,269.5884704589844,272.9265441894531,270.3217163085937,292.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514463761870505e-08,0.0012022063601762,-0.0761739984154701,0.0,0.0,0.0,-0.019444303587079,60.0,-17.838783264160156,-0.0,-9.8546060200988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643431213684,292.8967590332031,294.1499938964844,270.2980041503906,269.5785217285156,272.8709716796875,270.3083190917969,292.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691875624848772e-08,0.0012037230189889,-0.0766349211335182,0.0,0.0,0.0,-0.0195322521030902,60.0,-17.861417770385742,-0.0,-9.879489226705118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0001129769225372,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.0001189701433759,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,8.787093975115567e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001189701433759,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0005643431213684,292.8967590332031,294.1499938964844,270.2980041503906,269.5785217285156,272.8709716796875,270.3083190917969,292.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203752704896,2.9691875624848772e-08,0.0012037230189889,-0.0766349211335182,0.0,0.0,0.0,-0.0195322521030902,60.0,-17.861417770385742,-0.0,-9.879489226705118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001131484532379,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191507690236,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.800435170996934e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191507690236,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.000565199938137,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.816162109375,270.2928161621094,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055800762027,2.990563174876115e-08,0.001205550157465,-0.0771902054548263,0.0,0.0,0.0,-0.0196382161229848,60.0,-17.888660430908203,-0.0,-9.909510367833718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0001131484532379,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001191507690236,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,8.800435170996934e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.0001191507690236,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.000565199938137,292.8901062011719,294.1499938964844,270.2810363769531,269.56719970703125,272.816162109375,270.2928161621094,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055800762027,2.990563174876115e-08,0.001205550157465,-0.0771902054548263,0.0,0.0,0.0,-0.0196382161229848,60.0,-17.888660430908203,-0.0,-9.909510367833718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001132818506448,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0001192912386613,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,8.81081068655476e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417724609375,0.0,0.0,0.0001192912386613,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422302246094,0.0,0.0,0.0005658662994392,292.8867492675781,294.1499938964844,270.2718811035156,269.5610656738281,272.7890014648437,270.28436279296875,292.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070011580362,3.0071866774505907e-08,0.0012069711228832,-0.0776219889521598,0.0,0.0,0.0,-0.0197206232696771,60.0,-17.906980514526367,-0.0,-9.932889355468433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,0.0001134378908318,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001194555661641,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,8.822946983855218e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001194555661641,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0005666457582265,292.88336181640625,294.1499938964844,270.2622985839844,269.5546875,272.7619934082031,270.275390625,291.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086636852473,3.026632811042873e-08,0.0012086334172636,-0.0781270414590835,0.0,0.0,0.0,-0.0198170226067304,60.0,-17.929988861083984,-0.0,-9.960272961961893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001137305225711,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197637175209,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197637175209,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.000568107527215,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.7083435058594,270.2562561035156,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117817532271,3.0630999958702894e-08,0.0012117511359974,-0.0790740102529525,0.0,0.0,0.0,-0.0199978034943342,60.0,-17.980730056762695,-0.0,-1.001172691417196e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001137305225711,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001197637175209,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,8.845707634463906e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0001197637175209,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,0.000568107527215,292.87652587890625,294.1499938964844,270.24200439453125,269.5411071777344,272.7083435058594,270.2562561035156,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117817532271,3.0630999958702894e-08,0.0012117511359974,-0.0790740102529525,0.0,0.0,0.0,-0.0199978034943342,60.0,-17.980730056762695,-0.0,-1.001172691417196e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138994703069,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689514218829,292.8695678710937,294.1499938964844,270.2203674316406,269.5266418457031,272.65533447265625,270.2354736328125,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841533771308605e-08,0.0012135513825342,-0.0796206220984458,0.0,0.0,0.0,-0.0201021749526262,60.0,-18.02304649353028,-0.0,-1.0041492259915685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001138994703069,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0001199416219606,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,8.85884728631936e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276123046875,0.0,0.0,0.0001199416219606,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280700683594,0.0,0.0,0.0005689514218829,292.8695678710937,294.1499938964844,270.2203674316406,269.5266418457031,272.65533447265625,270.2354736328125,291.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135822325944,3.0841533771308605e-08,0.0012135513825342,-0.0796206220984458,0.0,0.0,0.0,-0.0201021749526262,60.0,-18.02304649353028,-0.0,-1.0041492259915685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0001139129381044,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001199558100779,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,8.859895024215803e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001199558100779,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0005690187099389,292.8639831542969,294.1499938964844,270.2022705078125,269.5145263671875,272.61334228515625,270.218017578125,291.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137261219322,3.0858316790727265e-08,0.0012136952718719,-0.0796641856431961,0.0,0.0,0.0,-0.0201104972511529,60.0,-18.042774200439453,-0.0,-1.0043866893738597e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001139020387199,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215393066406,0.0,0.0,0.0001199443358927,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,8.85904737515375e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001199443358927,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.000568964285776,292.8625793457031,294.1499938964844,270.1976318359375,269.51141357421875,272.6029052734375,270.21356201171875,291.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136100558564,3.0844734766333204e-08,0.0012135792057961,-0.0796289294958114,0.0,0.0,0.0,-0.0201037637889385,60.0,-18.04526901245117,-0.0,-1.00419455861811e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137941217166,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198306927108,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850653830450028e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001198306927108,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0005684252246282,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.5511169433594,270.190673828125,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124605709686,3.0710239684594853e-08,0.0012124298373237,-0.079279750585556,0.0,0.0,0.0,-0.0200370922684669,60.0,-18.04779624938965,-0.0,-1.0022924357144802e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001137941217166,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,0.0001198306927108,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,8.850653830450028e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159545898437,0.0,0.0,0.0001198306927108,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0005684252246282,292.8554992675781,294.1499938964844,270.17401123046875,269.4955749511719,272.5511169433594,270.190673828125,291.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124605709686,3.0710239684594853e-08,0.0012124298373237,-0.079279750585556,0.0,0.0,0.0,-0.0200370922684669,60.0,-18.04779624938965,-0.0,-1.0022924357144802e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
