time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071506849257,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0001071506849257,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6139831542969,269.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.57055861649269e-08,0.0010841471375897,-0.0401741527020931,0.0,0.0,0.0,-0.0125987436622381,60.0,-15.839378356933594,-0.0,-8.01396708993707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013504224829,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067268749466,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882811041781679e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067268749466,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062663694843,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5994567871094,269.8500061035156,291.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798746952787,1.5204133063662084e-08,0.0010798595612868,-0.0388631410896778,0.0,0.0,0.0,-0.0123501531779766,60.0,-15.767637252807615,-0.0,-7.950698233116783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013504224829,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,0.0001067268749466,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882811041781679e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.449462890625,0.0,0.0,0.0001067268749466,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062663694843,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5994567871094,269.8500061035156,291.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798746952787,1.5204133063662084e-08,0.0010798595612868,-0.0388631410896778,0.0,0.0,0.0,-0.0123501531779766,60.0,-15.767637252807615,-0.0,-7.950698233116783e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009531115414,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0001063084928318,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851908594602719e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.0001063084928318,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042817210778,292.30712890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5851745605469,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756414849311,1.4709094386944344e-08,0.0010756267001852,-0.0375687032938003,0.0,0.0,0.0,-0.0121047422289848,60.0,-15.696611404418944,-0.0,-7.888485242801836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009531115414,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410400390625,0.0,0.0,0.0001063084928318,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851908594602719e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,0.0001063084928318,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042817210778,292.30712890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5851745605469,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756414849311,1.4709094386944344e-08,0.0010756267001852,-0.0375687032938003,0.0,0.0,0.0,-0.0121047422289848,60.0,-15.696611404418944,-0.0,-7.888485242801836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005636731861,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058983907569,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821618783054873e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,0.0001058983907569,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0005023363628424,292.2978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712585449219,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714919771999,1.4223863864515351e-08,0.0010714777745306,-0.0362997315824031,0.0,0.0,0.0,-0.0118641937151551,60.0,-15.626876831054688,-0.0,-7.827740944321705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005636731861,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,0.0001058983907569,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821618783054873e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.432861328125,0.0,0.0,0.0001058983907569,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0005023363628424,292.2978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5712585449219,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714919771999,1.4223863864515351e-08,0.0010714777745306,-0.0362997315824031,0.0,0.0,0.0,-0.0118641937151551,60.0,-15.626876831054688,-0.0,-7.827740944321705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001003715879051,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285888671875,0.0,0.0,0.0001056961191352,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,7.80667905928567e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001056961191352,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0005013768677599,292.293212890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5644226074219,269.8500061035156,291.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694453958421,1.3984533531186116e-08,0.0010694313095882,-0.0356737710535526,0.0,0.0,0.0,-0.0117455478757619,60.0,-15.5924072265625,-0.0,-7.79786617499667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001001821219688,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,0.0001054965978255,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,7.791942334733903e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001054965978255,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0005004304111935,292.28857421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5576477050781,269.8500061035156,291.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674266377463,1.374846103630034e-08,0.0010674129007384,-0.0350562930107116,0.0,0.0,0.0,-0.0116285169497132,60.0,-15.55833625793457,-0.0,-7.768454679535355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985699779354,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5443420410156,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.491175651550291,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,9.980966569855808e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985699779354,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5443420410156,269.8500061035156,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.491175651550291,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967608256265,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.53131103515625,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425682067871094,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078063964844,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734804967185482e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079284667969,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967608256265,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.53131103515625,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425682067871094,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607727050781,294.1499938964844,269.8500061035156,269.27642822265625,270.5185852050781,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361785888671877,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041184201,292.2607727050781,294.1499938964844,269.8500061035156,269.27642822265625,270.5185852050781,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.361785888671877,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5061340332031,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29968547821045,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39129638671875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038144372,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5061340332031,269.8500061035156,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29968547821045,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38702392578125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.0004924758686684,292.24688720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5,269.8500061035156,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.269383430480955,-0.0,-7.523452438817912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001036481771734,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0004916623583994,292.24224853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.49395751953125,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.239547729492188,-0.0,-7.49861683857489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4820251464844,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.181221961975098,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,9.810993651626632e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4820251464844,269.8500061035156,291.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.181221961975098,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.47039794921875,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124895095825195,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885583766736,292.2237548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.47039794921875,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124895095825195,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004871003038715,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.458984375,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.070579528808594,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,9.751353354658931e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864483719,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35797119140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0004871003038715,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.458984375,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.070579528808594,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.72341513261199e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922450258,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4478454589844,269.8500061035156,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.0075478229509828e-08,0.0010360062588006,-0.0254444815218448,0.0,0.0,0.0,-0.0098076658323407,60.0,-15.018265724182127,-0.0,-7.317993322430993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.72341513261199e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001023922450258,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562655810033903e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4478454589844,269.8500061035156,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.0075478229509828e-08,0.0010360062588006,-0.0254444815218448,0.0,0.0,0.0,-0.0098076658323407,60.0,-15.018265724182127,-0.0,-7.317993322430993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,9.709889855002984e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453369140625,0.0,0.0,0.0001022498181555,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,7.552136230515316e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.345458984375,0.0,0.0,0.0001022498181555,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0004850291006732,292.2006225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4423522949219,269.8500061035156,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345752816647,9.906966802475381e-09,0.001034565269947,-0.0250033177435398,0.0,0.0,0.0,-0.0097241280600428,60.0,-14.99281406402588,-0.0,-7.297649773363446e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.69671455095522e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001021110801957,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.541889499407262e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001021110801957,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0004843709757551,292.19598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4369201660156,269.8500061035156,291.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331715457141,9.742819884195342e-09,0.0010331617668271,-0.024573566392064,0.0,0.0,0.0,-0.0096427528187632,60.0,-14.96792221069336,-0.0,-7.277859737087057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434413708,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0004831014375668,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4262084960937,269.8500061035156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426167402182273e-09,0.0010304540628567,-0.0237445048987865,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.91950798034668,-0.0,-7.23975901451013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001018434413708,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33306884765625,0.0,0.0,0.0004831014375668,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4262084960937,269.8500061035156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426167402182273e-09,0.0010304540628567,-0.0237445048987865,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.91950798034668,-0.0,-7.23975901451013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,9.64715873124078e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.324462890625,0.0,0.050000000745058,0.0001015892266877,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,7.503345841541886e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818955494556,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4157409667969,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125395550313442e-09,0.0010278822155669,-0.0229569766670465,0.0,0.0,0.0,-0.009336668998003,60.0,-14.873199462890623,-0.0,-7.203661311905307e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,9.64715873124078e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.324462890625,0.0,0.050000000745058,0.0001015892266877,291.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,7.503345841541886e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818955494556,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.4157409667969,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125395550313442e-09,0.0010278822155669,-0.0229569766670465,0.0,0.0,0.0,-0.009336668998003,60.0,-14.873199462890623,-0.0,-7.203661311905307e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0408324673771858,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.6364927291870117,0.050000000745058,0.0429985523223876,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0317585840821266,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6364927291870117,0.050000000745058,0.0429985523223876,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.6364927291870117,0.050000000745058,0.2039666175842285,291.2627868652344,291.1499938964844,269.850341796875,269.2768859863281,284.5920715332031,287.7557067871094,290.7928466796875,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295662879944,0.0188181418925523,0.4162114262580871,-0.092875525355339,0.0,0.0,0.0,10.197931289672852,60.0,-635.576416015625,-0.0,12.275370597839355,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0452283211052417,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0476276017725467,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0351775847375392,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.0476276017725467,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333152055740356,0.050000000745058,0.2259248346090316,290.5003662109375,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.173583984375,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819154441356659,0.0878627523779869,0.3940526843070984,-0.0343331322073936,0.0,0.0,0.0,12.536340713500977,60.0,-1079.119873046875,-0.0,16.67432403564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0456737652420997,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.29510498046875,289.04736328125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.1463623046875,-0.0,23.171533584594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0456737652420997,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4482116699219,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3906555175781,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.29510498046875,289.04736328125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.1463623046875,-0.0,23.171533584594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488708496094,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67822265625,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2898864746094,288.3174133300781,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062729746103286,0.2818515002727508,0.0820137858390808,0.0,0.0,0.0,23.737255096435547,60.0,-1872.415283203125,-0.0,26.319250106811523,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251647949219,297.1499938964844,293.1499938964844,0.0004260519053786,-23.5351676940918,288.2790832519531,0.5333064794540405,0.050000000745058,0.0459417663514614,291.5671081542969,297.1499938964844,293.1499938964844,0.0004087307315785,-21.214624404907227,288.1951599121094,0.5333064794540405,0.050000000745058,0.0483788922429084,291.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.50799560546875,0.5333064794540405,0.050000000745058,0.0357324853539466,291.7953796386719,297.1499938964844,293.1499938964844,0.000485073425807,-38.1157455444336,288.5028381347656,0.5333064794540405,0.050000000745058,0.0483788922429084,292.27984619140625,297.1499938964844,293.1499938964844,0.0003833450900856,-77.6639633178711,288.1934814453125,0.5333064794540405,0.050000000745058,0.2294886261224746,288.00244140625,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.28228759765625,287.69696044921875,1.0,0.1565091013908386,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23843765258789,60.0,-1773.3995361328125,-0.0,29.34736442565918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
