time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198339587077,-89.93270874023438,288.397216796875,0.5102407932281494,0.050000000745058,0.0461805500090122,291.567138671875,297.1499938964844,293.1499938964844,0.0010695485398173,-99.32005310058594,288.4530029296875,0.5102407932281494,0.050000000745058,0.048630341887474,291.8348083496094,297.1499938964844,293.1499938964844,0.0011206332128494,-76.8612060546875,288.55810546875,0.5102407932281494,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782407527789,-109.41338348388672,288.6429138183594,0.5102407932281494,0.050000000745058,0.048630341887474,292.2659606933594,297.1499938964844,293.1499938964844,0.000718139403034,-316.3373413085937,287.9745483398437,0.5102407932281494,0.050000000745058,0.2306814044713974,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.6936950683594,1.0,0.1693393737077713,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642673969269,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.622802734375,60.0,-1435.295166015625,-1000.7175903320312,34.91279983520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.14996337890625,292.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,3551.84814453125,18000.0,0.0,0.0,0.0044239251874387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440745986998081,0.044075459241867,-8.620278890703048e-07,0.0,4.489721504796762e-06,0.0,0.0,0.3766616880893707,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198339587077,-89.93270874023438,288.397216796875,0.5102407932281494,0.050000000745058,0.0461805500090122,291.567138671875,297.1499938964844,293.1499938964844,0.0010695485398173,-99.32005310058594,288.4530029296875,0.5102407932281494,0.050000000745058,0.048630341887474,291.8348083496094,297.1499938964844,293.1499938964844,0.0011206332128494,-76.8612060546875,288.55810546875,0.5102407932281494,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782407527789,-109.41338348388672,288.6429138183594,0.5102407932281494,0.050000000745058,0.048630341887474,292.2659606933594,297.1499938964844,293.1499938964844,0.000718139403034,-316.3373413085937,287.9745483398437,0.5102407932281494,0.050000000745058,0.2306814044713974,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.6936950683594,1.0,0.1693393737077713,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642673969269,0.2080400139093399,0.2840242385864258,0.0826451331377029,0.0,0.0,1.0,33.622802734375,60.0,-1435.295166015625,-1000.7175903320312,34.91279983520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.14996337890625,292.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,3551.84814453125,18000.0,0.0,0.0,0.0044239251874387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440745986998081,0.044075459241867,-8.620278890703048e-07,0.0,4.489721504796762e-06,0.0,0.0,0.3766616880893707,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417370643466,-145.1447296142578,289.122314453125,0.495981752872467,0.050000000745058,0.0463845022022724,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735409783199,-165.11439514160156,289.3094482421875,0.495981752872467,0.050000000745058,0.0488451160490512,291.8275756835937,297.1499938964844,293.1499938964844,0.0017340555787086,-119.23805236816406,289.2694702148437,0.495981752872467,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114616395905,-168.6443634033203,289.38653564453125,0.495981752872467,0.050000000745058,0.0488451160490512,292.2577209472656,297.1499938964844,293.1499938964844,0.001171191339381,-517.225830078125,288.4197692871094,0.495981752872467,0.050000000745058,0.2317001968622207,286.68878173828125,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.25836181640625,286.8021850585937,1.0,0.1795075386762619,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.07563781738281,60.0,142.91773986816406,-2513.516845703125,39.71082305908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9320373535156,292.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5537109375,19080.0,0.0,0.0,0.0712263360619545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704907536506652,0.9704985618591307,-7.784486115269829e-06,0.0,7.228567847050726e-05,0.0,0.0,101.69881439208984,0.0,0.0,0.0,0.5616333484649658,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417370643466,-145.1447296142578,289.122314453125,0.495981752872467,0.050000000745058,0.0463845022022724,291.5689392089844,297.1499938964844,293.1499938964844,0.0017735409783199,-165.11439514160156,289.3094482421875,0.495981752872467,0.050000000745058,0.0488451160490512,291.8275756835937,297.1499938964844,293.1499938964844,0.0017340555787086,-119.23805236816406,289.2694702148437,0.495981752872467,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018114616395905,-168.6443634033203,289.38653564453125,0.495981752872467,0.050000000745058,0.0488451160490512,292.2577209472656,297.1499938964844,293.1499938964844,0.001171191339381,-517.225830078125,288.4197692871094,0.495981752872467,0.050000000745058,0.2317001968622207,286.68878173828125,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.25836181640625,286.8021850585937,1.0,0.1795075386762619,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942375719547272,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.07563781738281,60.0,142.91773986816406,-2513.516845703125,39.71082305908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.9320373535156,292.305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5537109375,19080.0,0.0,0.0,0.0712263360619545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704907536506652,0.9704985618591307,-7.784486115269829e-06,0.0,7.228567847050726e-05,0.0,0.0,101.69881439208984,0.0,0.0,0.0,0.5616333484649658,4.0,0.0,1.0
281460,291.81231689453125,297.1499938964844,293.1499938964844,0.0021153278648853,-185.2903289794922,290.164794921875,0.486240416765213,0.050000000745058,0.0465533807873725,291.57794189453125,297.1499938964844,293.1499938964844,0.0023291471879929,-214.82144165039065,290.4763488769531,0.486240416765213,0.050000000745058,0.0490229502320289,291.8313903808594,297.1499938964844,293.1499938964844,0.00220463052392,-150.1939697265625,290.3040466308594,0.486240416765213,0.050000000745058,0.0362081825733184,291.7783203125,297.1499938964844,293.1499938964844,0.0023022054228931,-212.34011840820312,290.4504699707031,0.486240416765213,0.050000000745058,0.0490229502320289,292.259765625,297.1499938964844,293.1499938964844,0.0014988530892878,-655.8629150390625,289.2423400878906,0.486240416765213,0.050000000745058,0.2325437664985656,287.00323486328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.25909423828125,287.0574951171875,1.0,0.1874752193689346,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59040069580078,48.0,389.6882019042969,-2797.54443359375,43.71455001831055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.6757507324219,293.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8271484375,19080.0,0.0,0.0,0.1274850368499755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879376411437988,1.2879513502120972,-1.3699214832740836e-05,0.0,0.0001293811073992,0.0,0.0,237.54177856445312,0.0,0.0,0.0,0.7082437872886658,4.0,0.0,1.0
281520,291.81231689453125,297.1499938964844,293.1499938964844,0.0021153278648853,-185.2903289794922,290.164794921875,0.486240416765213,0.050000000745058,0.0465533807873725,291.57794189453125,297.1499938964844,293.1499938964844,0.0023291471879929,-214.82144165039065,290.4763488769531,0.486240416765213,0.050000000745058,0.0490229502320289,291.8313903808594,297.1499938964844,293.1499938964844,0.00220463052392,-150.1939697265625,290.3040466308594,0.486240416765213,0.050000000745058,0.0362081825733184,291.7783203125,297.1499938964844,293.1499938964844,0.0023022054228931,-212.34011840820312,290.4504699707031,0.486240416765213,0.050000000745058,0.0490229502320289,292.259765625,297.1499938964844,293.1499938964844,0.0014988530892878,-655.8629150390625,289.2423400878906,0.486240416765213,0.050000000745058,0.2325437664985656,287.00323486328125,291.1499938964844,269.8932800292969,269.3358459472656,282.8216857910156,292.25909423828125,287.0574951171875,1.0,0.1874752193689346,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59040069580078,48.0,389.6882019042969,-2797.54443359375,43.71455001831055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.6757507324219,293.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8271484375,19080.0,0.0,0.0,0.1274850368499755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879376411437988,1.2879513502120972,-1.3699214832740836e-05,0.0,0.0001293811073992,0.0,0.0,237.54177856445312,0.0,0.0,0.0,0.7082437872886658,4.0,0.0,1.0
281580,291.8255310058594,297.1499938964844,293.1499938964844,0.0025378516875207,-220.2531890869141,291.05841064453125,0.4839414060115814,0.050000000745058,0.0465956553816795,291.5907287597656,297.1499938964844,293.1499938964844,0.0028331463690847,-258.7898254394531,291.49078369140625,0.4839414060115814,0.050000000745058,0.0490674711763858,291.8413391113281,297.1499938964844,293.1499938964844,0.0026264572516083,-177.2677459716797,291.19439697265625,0.4839414060115814,0.050000000745058,0.036241065710783,291.78717041015625,297.1499938964844,293.1499938964844,0.002744142897427,-250.70887756347656,291.3697814941406,0.4839414060115814,0.050000000745058,0.0490674711763858,292.2679138183594,297.1499938964844,293.1499938964844,0.0017883859109133,-775.563720703125,289.93768310546875,0.4839414060115814,0.050000000745058,0.2327549457550048,287.26788330078125,291.1499938964844,269.9075927734375,269.35546875,282.82958984375,292.26641845703125,287.3537292480469,1.0,0.1889256089925766,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71959686279297,36.0,556.6858520507812,-3213.23779296875,44.72039794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.2037353515625,294.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.966796875,19080.0,0.0,0.0,0.1712579876184463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724794387817385,1.37249493598938,-1.555669769004453e-05,0.0,0.0001738050923449,0.0,0.0,287.4572448730469,0.0,0.0,0.0,0.7506843209266663,4.0,0.0,1.0
281640,291.8255310058594,297.1499938964844,293.1499938964844,0.0025378516875207,-220.2531890869141,291.05841064453125,0.4839414060115814,0.050000000745058,0.0465956553816795,291.5907287597656,297.1499938964844,293.1499938964844,0.0028331463690847,-258.7898254394531,291.49078369140625,0.4839414060115814,0.050000000745058,0.0490674711763858,291.8413391113281,297.1499938964844,293.1499938964844,0.0026264572516083,-177.2677459716797,291.19439697265625,0.4839414060115814,0.050000000745058,0.036241065710783,291.78717041015625,297.1499938964844,293.1499938964844,0.002744142897427,-250.70887756347656,291.3697814941406,0.4839414060115814,0.050000000745058,0.0490674711763858,292.2679138183594,297.1499938964844,293.1499938964844,0.0017883859109133,-775.563720703125,289.93768310546875,0.4839414060115814,0.050000000745058,0.2327549457550048,287.26788330078125,291.1499938964844,269.9075927734375,269.35546875,282.82958984375,292.26641845703125,287.3537292480469,1.0,0.1889256089925766,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941372871399,0.2864937484264374,0.0831075385212898,0.0,0.0,1.0,44.71959686279297,36.0,556.6858520507812,-3213.23779296875,44.72039794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.2037353515625,294.6449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.966796875,19080.0,0.0,0.0,0.1712579876184463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724794387817385,1.37249493598938,-1.555669769004453e-05,0.0,0.0001738050923449,0.0,0.0,287.4572448730469,0.0,0.0,0.0,0.7506843209266663,4.0,0.0,1.0
281700,291.8339233398437,297.1499938964844,293.1499938964844,0.0027250773273408,-234.90994262695312,291.5155944824219,0.4851530194282532,0.050000000745058,0.046573307365179,291.5980834960937,297.1499938964844,293.1499938964844,0.0030609609093517,-277.6057434082031,292.0057373046875,0.4851530194282532,0.050000000745058,0.0490439347922802,291.8480834960937,297.1499938964844,293.1499938964844,0.0028139858040958,-188.63340759277344,291.6507263183594,0.4851530194282532,0.050000000745058,0.0362236835062503,291.793212890625,297.1499938964844,293.1499938964844,0.0029415949247777,-266.8861389160156,291.8397216796875,0.4851530194282532,0.050000000745058,0.0490439347922802,292.2737731933594,297.1499938964844,293.1499938964844,0.0019146620761603,-824.9651489257812,290.3071594238281,0.4851530194282532,0.050000000745058,0.2326433211565017,287.4570617675781,291.1499938964844,269.91534423828125,269.3661499023437,282.8349304199219,292.2719116210937,287.5640869140625,1.0,0.187735453248024,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498545646667,0.2099167853593826,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12125778198242,36.0,653.2769775390625,-3465.64794921875,44.187278747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.1710205078125,295.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18619.72265625,20160.0,0.0,0.0,0.1885265260934829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387873291969299,1.3878891468048096,-1.590762440173421e-05,0.0,0.0001913304586196,0.0,0.0,297.2386169433594,0.0,0.0,0.0,0.7734082937240601,4.0,0.0,1.0
281760,291.8434143066406,297.1499938964844,293.1499938964844,0.0028970860876142,-247.6697235107422,291.9837341308594,0.4876587092876434,0.050000000745058,0.0465276204049587,291.6059875488281,297.1499938964844,293.1499938964844,0.0032737208530306,-294.28369140625,292.5296325683594,0.4876587092876434,0.050000000745058,0.0489958263933658,291.8558654785156,297.1499938964844,293.1499938964844,0.0029866932891309,-198.5369415283203,292.118408203125,0.4876587092876434,0.050000000745058,0.0361881479620933,291.8002624511719,297.1499938964844,293.1499938964844,0.0031241786200553,-281.0350036621094,292.3202819824219,0.4876587092876434,0.050000000745058,0.0489958263933658,292.2806396484375,297.1499938964844,293.1499938964844,0.0020291444379836,-867.3828125,290.69580078125,0.4876587092876434,0.050000000745058,0.2324150949716568,287.68896484375,291.1499938964844,269.9234924316406,269.3773193359375,282.8410949707031,292.27850341796875,287.8174133300781,1.0,0.1854581236839294,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630932331085,0.2097333520650863,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.89872741699219,25.0,756.746337890625,-3745.0419921875,43.09950637817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2292175292969,296.6011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19578.52734375,20160.0,0.0,0.0,0.2028555124998092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231582880020142,1.4231750965118408,-1.6726773537811823e-05,0.0,0.0002058725658571,0.0,0.0,320.49090576171875,0.0,0.0,0.0,0.7778568267822266,4.0,0.0,1.0
281820,291.865234375,297.1499938964844,293.1499938964844,0.0031959840562194,-267.4854431152344,292.94921875,0.4958310127258301,0.050000000745058,0.0463869459927082,291.62322998046875,297.1499938964844,293.1499938964844,0.0036544683389365,-321.1388854980469,293.59942626953125,0.4958310127258301,0.050000000745058,0.0488476902246475,291.87420654296875,297.1499938964844,293.1499938964844,0.0032880371436476,-213.93893432617188,293.0838928222656,0.4958310127258301,0.050000000745058,0.0360787361860275,291.81689453125,297.1499938964844,293.1499938964844,0.0034450644161552,-303.2080993652344,293.3091735839844,0.4958310127258301,0.050000000745058,0.0488476902246475,292.2972106933594,297.1499938964844,293.1499938964844,0.0022234183270484,-931.4346313476562,291.52764892578125,0.4958310127258301,0.050000000745058,0.2317124009132385,288.2767639160156,291.1499938964844,269.9408264160156,269.4010925292969,282.8555603027344,292.2945251464844,288.4441223144531,1.0,0.1784973293542862,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13533782958984,25.0,957.16943359375,-4325.36669921875,39.76386642456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4981689453125,298.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.224609375,20160.0,0.0,0.0,0.2233504503965377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384751319885254,1.4384921789169312,-1.7088756067096256e-05,0.0,0.000226672302233,0.0,0.0,330.9506225585937,0.0,0.0,0.0,0.7855309247970581,4.0,0.0,1.0
281880,291.865234375,297.1499938964844,293.1499938964844,0.0031959840562194,-267.4854431152344,292.94921875,0.4958310127258301,0.050000000745058,0.0463869459927082,291.62322998046875,297.1499938964844,293.1499938964844,0.0036544683389365,-321.1388854980469,293.59942626953125,0.4958310127258301,0.050000000745058,0.0488476902246475,291.87420654296875,297.1499938964844,293.1499938964844,0.0032880371436476,-213.93893432617188,293.0838928222656,0.4958310127258301,0.050000000745058,0.0360787361860275,291.81689453125,297.1499938964844,293.1499938964844,0.0034450644161552,-303.2080993652344,293.3091735839844,0.4958310127258301,0.050000000745058,0.0488476902246475,292.2972106933594,297.1499938964844,293.1499938964844,0.0022234183270484,-931.4346313476562,291.52764892578125,0.4958310127258301,0.050000000745058,0.2317124009132385,288.2767639160156,291.1499938964844,269.9408264160156,269.4010925292969,282.8555603027344,292.2945251464844,288.4441223144531,1.0,0.1784973293542862,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13533782958984,25.0,957.16943359375,-4325.36669921875,39.76386642456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4981689453125,298.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,20002.224609375,20160.0,0.0,0.0,0.2233504503965377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384751319885254,1.4384921789169312,-1.7088756067096256e-05,0.0,0.000226672302233,0.0,0.0,330.9506225585937,0.0,0.0,0.0,0.7855309247970581,4.0,0.0,1.0
281940,291.8904113769531,297.1499938964844,293.1499938964844,0.0034421812742948,-280.51776123046875,293.9346618652344,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6422424316406,297.1499938964844,293.1499938964844,0.0039825746789574,-340.126953125,294.6776733398437,0.5031993389129639,0.050000000745058,0.0487294271588325,291.8957214355469,297.1499938964844,293.1499938964844,0.0035379340406507,-224.10086059570312,294.0701599121094,0.5031993389129639,0.050000000745058,0.0359913893043994,291.83648681640625,297.1499938964844,293.1499938964844,0.0037142089568078,-318.076171875,294.3153686523437,0.5031993389129639,0.050000000745058,0.0487294271588325,292.3170471191406,297.1499938964844,293.1499938964844,0.0023774285800755,-971.0204467773438,292.41314697265625,0.5031993389129639,0.050000000745058,0.2311514317989349,289.0055847167969,291.1499938964844,269.9594421386719,269.4266662597656,282.8724060058594,292.3138732910156,289.20416259765625,1.0,0.1731155216693878,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843848764896393,0.0821926072239875,0.0,0.0,1.0,36.13058853149414,25.0,1127.3468017578125,-4912.46240234375,37.11469650268555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8086853027344,300.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.26953125,21240.0,0.0,0.0,0.2342106103897094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442605972290039,1.4426231384277344,-1.7187043340527453e-05,0.0,0.0002376939955865,0.0,0.0,333.8099670410156,0.0,0.0,0.0,0.8026002645492554,4.0,0.0,1.0
282000,291.8904113769531,297.1499938964844,293.1499938964844,0.0034421812742948,-280.51776123046875,293.9346618652344,0.5031993389129639,0.050000000745058,0.0462746433913707,291.6422424316406,297.1499938964844,293.1499938964844,0.0039825746789574,-340.126953125,294.6776733398437,0.5031993389129639,0.050000000745058,0.0487294271588325,291.8957214355469,297.1499938964844,293.1499938964844,0.0035379340406507,-224.10086059570312,294.0701599121094,0.5031993389129639,0.050000000745058,0.0359913893043994,291.83648681640625,297.1499938964844,293.1499938964844,0.0037142089568078,-318.076171875,294.3153686523437,0.5031993389129639,0.050000000745058,0.0487294271588325,292.3170471191406,297.1499938964844,293.1499938964844,0.0023774285800755,-971.0204467773438,292.41314697265625,0.5031993389129639,0.050000000745058,0.2311514317989349,289.0055847167969,291.1499938964844,269.9594421386719,269.4266662597656,282.8724060058594,292.3138732910156,289.20416259765625,1.0,0.1731155216693878,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843848764896393,0.0821926072239875,0.0,0.0,1.0,36.13058853149414,25.0,1127.3468017578125,-4912.46240234375,37.11469650268555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8086853027344,300.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.26953125,21240.0,0.0,0.0,0.2342106103897094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442605972290039,1.4426231384277344,-1.7187043340527453e-05,0.0,0.0002376939955865,0.0,0.0,333.8099670410156,0.0,0.0,0.0,0.8026002645492554,4.0,0.0,1.0
282060,291.91827392578125,297.1499938964844,293.1499938964844,0.0036378249060362,-287.37921142578125,294.91754150390625,0.5095002055168152,0.050000000745058,0.0461898818612098,291.662841796875,297.1499938964844,293.1499938964844,0.0042582745663821,-351.78228759765625,295.7394714355469,0.5095002055168152,0.050000000745058,0.0486401692032814,291.9198303222656,297.1499938964844,293.1499938964844,0.0037380924914032,-229.4774780273437,295.0541687011719,0.5095002055168152,0.050000000745058,0.0359254628419876,291.85845947265625,297.1499938964844,293.1499938964844,0.003932861611247,-326.2403564453125,295.31549072265625,0.5095002055168152,0.050000000745058,0.0486401692032814,292.33953857421875,297.1499938964844,293.1499938964844,0.0024938252754509,-988.6895751953124,293.32867431640625,0.5095002055168152,0.050000000745058,0.2307280302047729,289.8438720703125,291.1499938964844,269.9791564941406,269.4537048339844,282.8912658691406,292.33599853515625,290.0654602050781,1.0,0.1688166409730911,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838170230388641,0.0819313526153564,0.0,0.0,1.0,33.86240005493164,25.0,1254.8270263671875,-5479.0947265625,35.123199462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0023803710937,303.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.177734375,21240.0,0.0,0.0,0.2371813803911209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475956678390503,1.475974678993225,-1.799090205167886e-05,0.0,0.0002407089486951,0.0,0.0,357.5009155273437,0.0,0.0,0.0,0.8060261011123657,4.0,0.0,1.0
282120,291.91827392578125,297.1499938964844,293.1499938964844,0.0036378249060362,-287.37921142578125,294.91754150390625,0.5095002055168152,0.050000000745058,0.0461898818612098,291.662841796875,297.1499938964844,293.1499938964844,0.0042582745663821,-351.78228759765625,295.7394714355469,0.5095002055168152,0.050000000745058,0.0486401692032814,291.9198303222656,297.1499938964844,293.1499938964844,0.0037380924914032,-229.4774780273437,295.0541687011719,0.5095002055168152,0.050000000745058,0.0359254628419876,291.85845947265625,297.1499938964844,293.1499938964844,0.003932861611247,-326.2403564453125,295.31549072265625,0.5095002055168152,0.050000000745058,0.0486401692032814,292.33953857421875,297.1499938964844,293.1499938964844,0.0024938252754509,-988.6895751953124,293.32867431640625,0.5095002055168152,0.050000000745058,0.2307280302047729,289.8438720703125,291.1499938964844,269.9791564941406,269.4537048339844,282.8912658691406,292.33599853515625,290.0654602050781,1.0,0.1688166409730911,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921641945838928,0.2083471864461898,0.2838170230388641,0.0819313526153564,0.0,0.0,1.0,33.86240005493164,25.0,1254.8270263671875,-5479.0947265625,35.123199462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0023803710937,303.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.177734375,21240.0,0.0,0.0,0.2371813803911209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475956678390503,1.475974678993225,-1.799090205167886e-05,0.0,0.0002407089486951,0.0,0.0,357.5009155273437,0.0,0.0,0.0,0.8060261011123657,4.0,0.0,1.0
282180,291.9481201171875,297.1499938964844,293.1499938964844,0.0037846455816179,-288.908447265625,295.87274169921875,0.5149811506271362,0.050000000745058,0.0461237020790576,291.6846008300781,297.1499938964844,293.1499938964844,0.0044813598506152,-356.973388671875,296.759033203125,0.5149811506271362,0.050000000745058,0.048570480197668,291.9458923339844,297.1499938964844,293.1499938964844,0.0038898347411304,-230.70602416992188,296.0105285644531,0.5149811506271362,0.050000000745058,0.0358739905059337,291.8822326660156,297.1499938964844,293.1499938964844,0.0041018570773303,-328.5679931640625,296.2840881347656,0.5149811506271362,0.050000000745058,0.048570480197668,292.36407470703125,297.1499938964844,293.1499938964844,0.0025749064516276,-987.6643676757812,294.2460632324219,0.5149811506271362,0.050000000745058,0.2303974479436874,290.7522277832031,291.1499938964844,269.99981689453125,269.4820861816406,282.9117431640625,292.3602294921875,290.9850769042969,1.0,0.1653750389814376,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,1.0,32.09122085571289,25.0,1321.455322265625,-5978.40283203125,33.573036193847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9708251953125,305.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.853515625,21240.0,0.0,0.0,0.2340612411499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806338548660278,1.4806519746780396,-1.810510548239108e-05,0.0,0.0002375424082856,0.0,0.0,360.910400390625,0.0,0.0,0.0,0.8083659410476685,4.0,0.0,1.0
282240,291.9481201171875,297.1499938964844,293.1499938964844,0.0037846455816179,-288.908447265625,295.87274169921875,0.5149811506271362,0.050000000745058,0.0461237020790576,291.6846008300781,297.1499938964844,293.1499938964844,0.0044813598506152,-356.973388671875,296.759033203125,0.5149811506271362,0.050000000745058,0.048570480197668,291.9458923339844,297.1499938964844,293.1499938964844,0.0038898347411304,-230.70602416992188,296.0105285644531,0.5149811506271362,0.050000000745058,0.0358739905059337,291.8822326660156,297.1499938964844,293.1499938964844,0.0041018570773303,-328.5679931640625,296.2840881347656,0.5149811506271362,0.050000000745058,0.048570480197668,292.36407470703125,297.1499938964844,293.1499938964844,0.0025749064516276,-987.6643676757812,294.2460632324219,0.5149811506271362,0.050000000745058,0.2303974479436874,290.7522277832031,291.1499938964844,269.99981689453125,269.4820861816406,282.9117431640625,292.3602294921875,290.9850769042969,1.0,0.1653750389814376,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,1.0,32.09122085571289,25.0,1321.455322265625,-5978.40283203125,33.573036193847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9708251953125,305.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.853515625,21240.0,0.0,0.0,0.2340612411499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806338548660278,1.4806519746780396,-1.810510548239108e-05,0.0,0.0002375424082856,0.0,0.0,360.910400390625,0.0,0.0,0.0,0.8083659410476685,4.0,0.0,1.0
282300,291.9635925292969,297.1499938964844,293.1499938964844,0.0038411256391555,-288.0354309082031,296.3320617675781,0.5174319744110107,0.050000000745058,0.0460961274802684,291.6957397460937,297.1499938964844,293.1499938964844,0.004574027378112,-357.5428771972656,297.2452697753906,0.5174319744110107,0.050000000745058,0.0485414415597915,291.9594421386719,297.1499938964844,293.1499938964844,0.003948819823563,-230.0434417724609,296.4703063964844,0.5174319744110107,0.050000000745058,0.0358525440096855,291.89459228515625,297.1499938964844,293.1499938964844,0.0041689057834446,-327.9287414550781,296.7486877441406,0.5174319744110107,0.050000000745058,0.0485414415597915,292.3769226074219,297.1499938964844,293.1499938964844,0.0026035355404019,-981.5038452148438,294.6960754394531,0.5174319744110107,0.050000000745058,0.2302597016096115,291.2186279296875,291.1499938964844,270.0104675292969,269.4967041015625,282.9224853515625,292.3729553222656,291.4532775878906,1.0,0.163917526602745,0.9991453886032104,0.9991453886032104,1.0,1.0,-0.4911651611328125,0.2079934030771255,0.2831717431545257,0.0816110968589782,0.0,0.0,0.9791789054870604,31.35312461853028,25.0,1332.4044189453125,-6199.64111328125,32.92832946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8487854003906,305.8487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,21272.9453125,22320.0,0.0,0.0,0.2307468205690384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804022312164309,1.4804203510284424,-1.8119280866812915e-05,0.0,0.0002341786894248,0.0,0.0,361.00726318359375,0.0,0.0,0.0,0.8228480815887451,4.0,0.0,1.0
282360,291.97930908203125,297.1499938964844,293.1499938964844,0.0038868892006576,-286.2424011230469,296.7760314941406,0.5197005867958069,0.050000000745058,0.0460716150701046,291.7069702148437,297.1499938964844,293.1499938964844,0.004654390271753,-356.9534606933594,297.7128601074219,0.5197005867958069,0.050000000745058,0.0485156290233135,291.9732666015625,297.1499938964844,293.1499938964844,0.0039970646612346,-228.66207885742188,296.9146728515625,0.5197005867958069,0.050000000745058,0.0358334779739379,291.9071655273437,297.1499938964844,293.1499938964844,0.0042247977107763,-326.2721252441406,297.1971130371094,0.5197005867958069,0.050000000745058,0.0485156290233135,292.3900146484375,297.1499938964844,293.1499938964844,0.0026248202193528,-972.227783203125,295.1363220214844,0.5197005867958069,0.050000000745058,0.2301372438669204,291.6867370605469,291.1499938964844,270.0212707519531,269.51153564453125,282.9334716796875,292.385986328125,291.9211730957031,1.0,0.1626096367835998,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909039139747619,0.207905039191246,0.2829988598823547,0.0815203264355659,0.0,0.0,0.8965819478034973,30.69687843322754,25.0,1330.0301513671875,-6395.72900390625,32.35574722290039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.648193359375,306.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,22894.51953125,22320.0,0.0,0.0,0.2265421748161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467970609664917,1.4679888486862185,-1.82634230441181e-05,0.0,0.0002299115003552,0.0,0.0,357.9391174316406,0.0,0.0,0.0,0.8023654818534851,4.0,0.0,1.0
282420,292.0111694335937,297.1499938964844,293.1499938964844,0.0039519229903817,-280.8459777832031,297.6039123535156,0.5237246155738831,0.050000000745058,0.0460303276777267,291.7294921875,297.1499938964844,293.1499938964844,0.0047844815999269,-353.4565734863281,298.5800170898437,0.5237246155738831,0.050000000745058,0.0484721511602401,292.0014038085937,297.1499938964844,293.1499938964844,0.0040670214220881,-224.4911499023437,297.7432861328125,0.5237246155738831,0.050000000745058,0.0358013659715652,291.93267822265625,297.1499938964844,293.1499938964844,0.0043090311810374,-320.96649169921875,298.0320129394531,0.5237246155738831,0.050000000745058,0.0484721511602401,292.41668701171875,297.1499938964844,293.1499938964844,0.0026489971205592,-947.49169921875,295.9689636230469,0.5237246155738831,0.050000000745058,0.2299310266971588,292.5986022949219,291.1499938964844,270.0433654785156,269.5418395996094,282.9560546875,292.4125671386719,292.8135681152344,1.0,0.1603803485631942,0.9996581673622132,0.9996581673622132,0.9998618364334106,1.0,-0.4904639720916748,0.2077609896659851,0.2827029824256897,0.0813596323132515,0.0,0.0,0.6418354511260986,29.59157943725586,25.0,1226.1829833984375,-6538.83544921875,31.392709732055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,307.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27534.3046875,22320.0,0.0,0.0,0.2159785479307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961662530899048,1.0961798429489136,-1.352345680061262e-05,0.0,0.0002191907697124,0.0,0.0,182.21934509277344,0.0,0.0,0.0,0.6283463835716248,4.0,0.0,1.0
282480,292.0111694335937,297.1499938964844,293.1499938964844,0.0039519229903817,-280.8459777832031,297.6039123535156,0.5237246155738831,0.050000000745058,0.0460303276777267,291.7294921875,297.1499938964844,293.1499938964844,0.0047844815999269,-353.4565734863281,298.5800170898437,0.5237246155738831,0.050000000745058,0.0484721511602401,292.0014038085937,297.1499938964844,293.1499938964844,0.0040670214220881,-224.4911499023437,297.7432861328125,0.5237246155738831,0.050000000745058,0.0358013659715652,291.93267822265625,297.1499938964844,293.1499938964844,0.0043090311810374,-320.96649169921875,298.0320129394531,0.5237246155738831,0.050000000745058,0.0484721511602401,292.41668701171875,297.1499938964844,293.1499938964844,0.0026489971205592,-947.49169921875,295.9689636230469,0.5237246155738831,0.050000000745058,0.2299310266971588,292.5986022949219,291.1499938964844,270.0433654785156,269.5418395996094,282.9560546875,292.4125671386719,292.8135681152344,1.0,0.1603803485631942,0.9996581673622132,0.9996581673622132,0.9998618364334106,1.0,-0.4904639720916748,0.2077609896659851,0.2827029824256897,0.0813596323132515,0.0,0.0,0.6418354511260986,29.59157943725586,25.0,1226.1829833984375,-6538.83544921875,31.392709732055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,307.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27534.3046875,22320.0,0.0,0.0,0.2159785479307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961662530899048,1.0961798429489136,-1.352345680061262e-05,0.0,0.0002191907697124,0.0,0.0,182.21934509277344,0.0,0.0,0.0,0.6283463835716248,4.0,0.0,1.0
282540,292.0426025390625,297.1499938964844,293.1499938964844,0.004018201958388,-277.59625244140625,298.27838134765625,0.5271271467208862,0.050000000745058,0.0459974184632301,291.7513122558594,297.1499938964844,293.1499938964844,0.004920789040625,-352.6761779785156,299.2968139648437,0.5271271467208862,0.050000000745058,0.0484374985098838,292.0292663574219,297.1499938964844,293.1499938964844,0.0041392464190721,-222.0743103027344,298.4198303222656,0.5271271467208862,0.050000000745058,0.0357757695019245,291.9578552246094,297.1499938964844,293.1499938964844,0.0043971100822091,-318.2103271484375,298.7164611816406,0.5271271467208862,0.050000000745058,0.0484374985098838,292.4429626464844,297.1499938964844,293.1499938964844,0.0026702659670263,-929.1668090820312,296.64068603515625,0.5271271467208862,0.050000000745058,0.2297666370868683,293.3293762207031,291.1499938964844,270.06591796875,269.5727844238281,282.9789123535156,292.43902587890625,293.4468994140625,1.0,0.1585784256458282,1.0,1.0,0.9997697472572328,1.0,-0.4901132881641388,0.2076506465673446,0.2824626266956329,0.0812248885631561,0.0,0.0,0.2986995875835418,28.710412979125977,25.0,726.5196533203125,-5631.70751953125,30.626171112060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2167663574219,306.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,27501.748046875,21240.0,0.0,0.0,0.2021326869726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372753381729126,0.3727604746818542,-7.090214694471797e-06,0.0,0.0002051389892585,0.0,0.0,25.83784866333008,0.0,0.0,0.0,0.3561442494392395,4.0,0.0,1.0
282600,292.0426025390625,297.1499938964844,293.1499938964844,0.004018201958388,-277.59625244140625,298.27838134765625,0.5271271467208862,0.050000000745058,0.0459974184632301,291.7513122558594,297.1499938964844,293.1499938964844,0.004920789040625,-352.6761779785156,299.2968139648437,0.5271271467208862,0.050000000745058,0.0484374985098838,292.0292663574219,297.1499938964844,293.1499938964844,0.0041392464190721,-222.0743103027344,298.4198303222656,0.5271271467208862,0.050000000745058,0.0357757695019245,291.9578552246094,297.1499938964844,293.1499938964844,0.0043971100822091,-318.2103271484375,298.7164611816406,0.5271271467208862,0.050000000745058,0.0484374985098838,292.4429626464844,297.1499938964844,293.1499938964844,0.0026702659670263,-929.1668090820312,296.64068603515625,0.5271271467208862,0.050000000745058,0.2297666370868683,293.3293762207031,291.1499938964844,270.06591796875,269.5727844238281,282.9789123535156,292.43902587890625,293.4468994140625,1.0,0.1585784256458282,1.0,1.0,0.9997697472572328,1.0,-0.4901132881641388,0.2076506465673446,0.2824626266956329,0.0812248885631561,0.0,0.0,0.2986995875835418,28.710412979125977,25.0,726.5196533203125,-5631.70751953125,30.626171112060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2167663574219,306.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,27501.748046875,21240.0,0.0,0.0,0.2021326869726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372753381729126,0.3727604746818542,-7.090214694471797e-06,0.0,0.0002051389892585,0.0,0.0,25.83784866333008,0.0,0.0,0.0,0.3561442494392395,4.0,0.0,1.0
282660,292.0706481933594,297.1499938964844,293.1499938964844,0.0042283409275114,-292.0824584960937,298.5611877441406,0.5299844145774841,0.050000000745058,0.0459710657596588,291.7704467773437,297.1499938964844,293.1499938964844,0.0052541377954185,-374.7002258300781,299.6797790527344,0.5299844145774841,0.050000000745058,0.0484097450971603,292.0542907714844,297.1499938964844,293.1499938964844,0.0043612821027636,-233.85791015625,298.712646484375,0.5299844145774841,0.050000000745058,0.0357552729547023,291.9804077148437,297.1499938964844,293.1499938964844,0.0046491739340126,-335.88336181640625,299.03424072265625,0.5299844145774841,0.050000000745058,0.0484097450971603,292.4659729003906,297.1499938964844,293.1499938964844,0.0027746635023504,-967.8468627929688,296.8265686035156,0.5299844145774841,0.050000000745058,0.2296350002288818,293.3772277832031,291.1499938964844,270.0887756347656,269.6041259765625,283.0004272460937,292.4627685546875,293.2405090332031,1.0,0.1571190059185028,1.0,1.0,0.9993383288383484,1.0,-0.4898324608802795,0.20756596326828,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.0047607421875,25.0,-501.5029602050781,-3596.931640625,30.013090133666992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47283935546875,303.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22520.65234375,21240.0,0.0,0.0,0.182830810546875,0.0,0.0,0.0,0.0,1.0,0.0015286998823285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930358916521072,0.0985762402415275,-0.0055403453297913,0.0,0.0001855500304372,0.0,0.0,4.703911304473877,0.0,0.0,0.0,0.2974420189857483,4.0,0.0,1.0
282720,292.0706481933594,297.1499938964844,293.1499938964844,0.0042283409275114,-292.0824584960937,298.5611877441406,0.5299844145774841,0.050000000745058,0.0459710657596588,291.7704467773437,297.1499938964844,293.1499938964844,0.0052541377954185,-374.7002258300781,299.6797790527344,0.5299844145774841,0.050000000745058,0.0484097450971603,292.0542907714844,297.1499938964844,293.1499938964844,0.0043612821027636,-233.85791015625,298.712646484375,0.5299844145774841,0.050000000745058,0.0357552729547023,291.9804077148437,297.1499938964844,293.1499938964844,0.0046491739340126,-335.88336181640625,299.03424072265625,0.5299844145774841,0.050000000745058,0.0484097450971603,292.4659729003906,297.1499938964844,293.1499938964844,0.0027746635023504,-967.8468627929688,296.8265686035156,0.5299844145774841,0.050000000745058,0.2296350002288818,293.3772277832031,291.1499938964844,270.0887756347656,269.6041259765625,283.0004272460937,292.4627685546875,293.2405090332031,1.0,0.1571190059185028,1.0,1.0,0.9993383288383484,1.0,-0.4898324608802795,0.20756596326828,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.0047607421875,25.0,-501.5029602050781,-3596.931640625,30.013090133666992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47283935546875,303.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,22520.65234375,21240.0,0.0,0.0,0.182830810546875,0.0,0.0,0.0,0.0,1.0,0.0015286998823285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930358916521072,0.0985762402415275,-0.0055403453297913,0.0,0.0001855500304372,0.0,0.0,4.703911304473877,0.0,0.0,0.0,0.2974420189857483,4.0,0.0,1.0
282780,292.0903015136719,297.1499938964844,293.1499938964844,0.0046840701252222,-334.2486877441406,298.3943786621094,0.532370924949646,0.050000000745058,0.0459498837590217,291.783935546875,297.1499938964844,293.1499938964844,0.0059309480711817,-432.1442565917969,299.7131042480469,0.532370924949646,0.050000000745058,0.0483874380588531,292.0727233886719,297.1499938964844,293.1499938964844,0.0048364805988967,-267.6313781738281,298.5662841796875,0.532370924949646,0.050000000745058,0.0357387959957122,291.99713134765625,297.1499938964844,293.1499938964844,0.0051792035810649,-385.1124267578125,298.9413452148437,0.532370924949646,0.050000000745058,0.0483874380588531,292.4814147949219,297.1499938964844,293.1499938964844,0.0030269010458141,-1098.1248779296875,296.405517578125,0.532370924949646,0.050000000745058,0.2295291721820831,292.4991149902344,291.1499938964844,270.1117553710937,269.6356506347656,283.0181884765625,292.47955322265625,292.03326416015625,1.0,0.1559349596500396,1.0,1.0,0.998906910419464,1.0,-0.4896067082881927,0.2074984312057495,0.2821083068847656,0.0810313820838928,0.0,0.0,0.0,27.437536239624023,25.0,-2322.8173828125,-0.0,29.5207748413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0290832519531,298.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21460.037109375,21240.0,0.0,0.0,0.1550600081682205,0.0,0.0,0.0,0.0,1.0,0.0097742527723312,0.0,-0.0,-0.0,0.0,0.0,0.0,8.240985334850848e-05,0.0660125017166137,-0.0659300908446312,0.0,0.0001573662011651,0.0,0.0,2.917720317840576,0.0,0.0,0.0,0.2852294743061065,4.0,0.0,1.0
282840,292.0903015136719,297.1499938964844,293.1499938964844,0.0046840701252222,-334.2486877441406,298.3943786621094,0.532370924949646,0.050000000745058,0.0459498837590217,291.783935546875,297.1499938964844,293.1499938964844,0.0059309480711817,-432.1442565917969,299.7131042480469,0.532370924949646,0.050000000745058,0.0483874380588531,292.0727233886719,297.1499938964844,293.1499938964844,0.0048364805988967,-267.6313781738281,298.5662841796875,0.532370924949646,0.050000000745058,0.0357387959957122,291.99713134765625,297.1499938964844,293.1499938964844,0.0051792035810649,-385.1124267578125,298.9413452148437,0.532370924949646,0.050000000745058,0.0483874380588531,292.4814147949219,297.1499938964844,293.1499938964844,0.0030269010458141,-1098.1248779296875,296.405517578125,0.532370924949646,0.050000000745058,0.2295291721820831,292.4991149902344,291.1499938964844,270.1117553710937,269.6356506347656,283.0181884765625,292.47955322265625,292.03326416015625,1.0,0.1559349596500396,1.0,1.0,0.998906910419464,1.0,-0.4896067082881927,0.2074984312057495,0.2821083068847656,0.0810313820838928,0.0,0.0,0.0,27.437536239624023,25.0,-2322.8173828125,-0.0,29.5207748413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0290832519531,298.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,21460.037109375,21240.0,0.0,0.0,0.1550600081682205,0.0,0.0,0.0,0.0,1.0,0.0097742527723312,0.0,-0.0,-0.0,0.0,0.0,0.0,8.240985334850848e-05,0.0660125017166137,-0.0659300908446312,0.0,0.0001573662011651,0.0,0.0,2.917720317840576,0.0,0.0,0.0,0.2852294743061065,4.0,0.0,1.0
282900,292.0950622558594,297.1499938964844,293.1499938964844,0.005081467796117,-375.4241638183594,298.0351867675781,0.5334094762802124,0.050000000745058,0.0459408834576606,291.7875366210937,297.1499938964844,293.1499938964844,0.0065195383504033,-486.5621337890625,299.5297546386719,0.5334094762802124,0.050000000745058,0.0483779646456241,292.0778503417969,297.1499938964844,293.1499938964844,0.0052495817653834,-300.46563720703125,298.22479248046875,0.5334094762802124,0.050000000745058,0.0357317999005317,292.0020751953125,297.1499938964844,293.1499938964844,0.0056388904340565,-432.5591125488281,298.64752197265625,0.5334094762802124,0.050000000745058,0.0483779646456241,292.48468017578125,297.1499938964844,293.1499938964844,0.0032512547913938,-1230.1529541015625,295.80157470703125,0.5334094762802124,0.050000000745058,0.2294842302799224,291.43182373046875,291.1499938964844,270.1232604980469,269.6513977050781,283.0248107910156,292.48388671875,290.87457275390625,1.0,0.1554291248321533,1.0,1.0,0.998691201210022,1.0,-0.4895108342170715,0.2074692845344543,0.2820415496826172,0.0809978395700454,0.0,0.0,0.0,27.196657180786133,25.0,-2676.212890625,-0.0,29.311840057373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3526306152344,298.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,21296.046875,20160.0,0.0,0.0,0.1327860951423645,0.0,0.0,0.0,0.0,1.0,0.0120690651237964,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0169306733587293e-05,0.0731351748108863,-0.0731250047683715,0.0,0.0001347610086668,0.0,0.0,3.2103116512298584,0.0,0.0,0.0,0.2699634134769439,4.0,0.0,1.0
