time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0965881347656,297.1499938964844,293.1499938964844,0.0054702945053577,-414.0540466308594,297.74517822265625,0.534355878829956,0.050000000745058,0.045932799577713,291.7890625,297.1499938964844,293.1499938964844,0.0071011655963957,-536.8173828125,299.41326904296875,0.534355878829956,0.050000000745058,0.0483694486320018,292.0801696777344,297.1499938964844,293.1499938964844,0.0056523843668401,-331.12188720703125,297.9505615234375,0.534355878829956,0.050000000745058,0.0357255116105079,292.0047302246094,297.1499938964844,293.1499938964844,0.0060866810381412,-476.5787353515625,298.4193420410156,0.534355878829956,0.050000000745058,0.0483694486320018,292.4850158691406,297.1499938964844,293.1499938964844,0.0034790523350238,-1359.6903076171875,295.2684936523437,0.534355878829956,0.050000000745058,0.2294438481330871,290.4349365234375,291.1499938964844,270.1347351074219,269.6671142578125,283.0296630859375,292.48504638671875,290.0615234375,1.0,0.1549730151891708,1.0,1.0,0.9984760284423828,1.0,-0.4894246757030487,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.0909373909235,26.980199813842773,25.0,-1814.1494140625,-3918.91455078125,29.124156951904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8752746582031,300.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,19976.68359375,20160.0,0.0,0.0,0.1057213172316551,0.0,0.0,0.0,0.0,1.0,0.0072232796810567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785485059022903,0.130420833826065,-0.0518723279237747,0.0,0.0001072937011485,0.0,0.0,5.549866199493408,0.0,0.0,0.0,0.2857777774333954,4.0,0.0,1.0
283020,292.1006774902344,297.1499938964844,293.1499938964844,0.0057280524633824,-423.05560302734375,298.2012023925781,0.5360016226768494,0.050000000745058,0.0459189862012863,291.7914428710937,297.1499938964844,293.1499938964844,0.0075014601461589,-548.7481689453125,299.9627990722656,0.5360016226768494,0.050000000745058,0.0483549013733863,292.0845947265625,297.1499938964844,293.1499938964844,0.0059161293320357,-337.9787902832031,298.4085998535156,0.5360016226768494,0.050000000745058,0.0357147641479969,292.0096740722656,297.1499938964844,293.1499938964844,0.0063781817443668,-486.147216796875,298.89678955078125,0.5360016226768494,0.050000000745058,0.0483549013733863,292.48651123046875,297.1499938964844,293.1499938964844,0.0036476091481745,-1399.10546875,295.6246337890625,0.5360016226768494,0.050000000745058,0.2293748408555984,290.6192932128906,291.1499938964844,270.15753173828125,269.6983337402344,283.0390014648437,292.48583984375,290.85382080078125,1.0,0.1541905999183654,1.0,1.0,0.9980456829071044,1.0,-0.4892774820327759,0.2073938846588134,0.2818835973739624,0.0809313431382179,0.0,0.0,0.181331381201744,26.61052131652832,25.0,522.1212158203125,-4973.1982421875,28.80376243591309,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3164367675781,308.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20066.82421875,20160.0,0.0,0.0,0.0725028291344642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466900110244751,0.1466947644948959,-4.756058842758648e-06,0.0,7.358115544775501e-05,0.0,0.0,6.4395599365234375,0.0,0.0,0.0,0.2911036610603332,4.0,0.0,1.0
283080,292.1006774902344,297.1499938964844,293.1499938964844,0.0057280524633824,-423.05560302734375,298.2012023925781,0.5360016226768494,0.050000000745058,0.0459189862012863,291.7914428710937,297.1499938964844,293.1499938964844,0.0075014601461589,-548.7481689453125,299.9627990722656,0.5360016226768494,0.050000000745058,0.0483549013733863,292.0845947265625,297.1499938964844,293.1499938964844,0.0059161293320357,-337.9787902832031,298.4085998535156,0.5360016226768494,0.050000000745058,0.0357147641479969,292.0096740722656,297.1499938964844,293.1499938964844,0.0063781817443668,-486.147216796875,298.89678955078125,0.5360016226768494,0.050000000745058,0.0483549013733863,292.48651123046875,297.1499938964844,293.1499938964844,0.0036476091481745,-1399.10546875,295.6246337890625,0.5360016226768494,0.050000000745058,0.2293748408555984,290.6192932128906,291.1499938964844,270.15753173828125,269.6983337402344,283.0390014648437,292.48583984375,290.85382080078125,1.0,0.1541905999183654,1.0,1.0,0.9980456829071044,1.0,-0.4892774820327759,0.2073938846588134,0.2818835973739624,0.0809313431382179,0.0,0.0,0.181331381201744,26.61052131652832,25.0,522.1212158203125,-4973.1982421875,28.80376243591309,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3164367675781,308.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20066.82421875,20160.0,0.0,0.0,0.0725028291344642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466900110244751,0.1466947644948959,-4.756058842758648e-06,0.0,7.358115544775501e-05,0.0,0.0,6.4395599365234375,0.0,0.0,0.0,0.2911036610603332,4.0,0.0,1.0
283140,292.11151123046875,297.1499938964844,293.1499938964844,0.0058807469904422,-424.3276672363281,298.7955322265625,0.5373626947402954,0.050000000745058,0.0459077879786491,291.79705810546875,297.1499938964844,293.1499938964844,0.0078041553497314,-553.5005493164062,300.60089111328125,0.5373626947402954,0.050000000745058,0.0483431108295917,292.093994140625,297.1499938964844,293.1499938964844,0.006078393664211,-339.0712890625,299.0032958984375,0.5373626947402954,0.050000000745058,0.0357060581445694,292.0185546875,297.1499938964844,293.1499938964844,0.006569807883352,-488.2079772949219,299.4973449707031,0.5373626947402954,0.050000000745058,0.0483431108295917,292.49420166015625,297.1499938964844,293.1499938964844,0.0037126741372048,-1396.6939697265625,296.2075500488281,0.5373626947402954,0.050000000745058,0.2293189167976379,291.213623046875,291.1499938964844,270.1799621582031,269.7290344238281,283.0522155761719,292.4928894042969,291.2660217285156,1.0,0.1535535901784896,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.1247627660632133,26.31108665466309,25.0,453.5052185058594,-4490.876953125,28.54438018798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6014709472656,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,20239.52734375,19080.0,0.0,0.0,0.0523531176149845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120831198990345,0.1208359524607658,-4.750236257677898e-06,0.0,5.3131760068936273e-05,0.0,0.0,5.269143104553223,0.0,0.0,0.0,0.2727995812892914,4.0,0.0,1.0
283200,292.11151123046875,297.1499938964844,293.1499938964844,0.0058807469904422,-424.3276672363281,298.7955322265625,0.5373626947402954,0.050000000745058,0.0459077879786491,291.79705810546875,297.1499938964844,293.1499938964844,0.0078041553497314,-553.5005493164062,300.60089111328125,0.5373626947402954,0.050000000745058,0.0483431108295917,292.093994140625,297.1499938964844,293.1499938964844,0.006078393664211,-339.0712890625,299.0032958984375,0.5373626947402954,0.050000000745058,0.0357060581445694,292.0185546875,297.1499938964844,293.1499938964844,0.006569807883352,-488.2079772949219,299.4973449707031,0.5373626947402954,0.050000000745058,0.0483431108295917,292.49420166015625,297.1499938964844,293.1499938964844,0.0037126741372048,-1396.6939697265625,296.2075500488281,0.5373626947402954,0.050000000745058,0.2293189167976379,291.213623046875,291.1499938964844,270.1799621582031,269.7290344238281,283.0522155761719,292.4928894042969,291.2660217285156,1.0,0.1535535901784896,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.1247627660632133,26.31108665466309,25.0,453.5052185058594,-4490.876953125,28.54438018798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6014709472656,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,20239.52734375,19080.0,0.0,0.0,0.0523531176149845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120831198990345,0.1208359524607658,-4.750236257677898e-06,0.0,5.3131760068936273e-05,0.0,0.0,5.269143104553223,0.0,0.0,0.0,0.2727995812892914,4.0,0.0,1.0
283260,292.1236877441406,297.1499938964844,293.1499938964844,0.0061711412854492,-440.6604309082031,299.1476135253906,0.5384863018989563,0.050000000745058,0.0458986945450305,291.8039245605469,297.1499938964844,293.1499938964844,0.0083383629098534,-577.6448364257812,301.0657653808594,0.5384863018989563,0.050000000745058,0.0483335368335247,292.10467529296875,297.1499938964844,293.1499938964844,0.0063862116076052,-352.1935729980469,299.3644104003906,0.5384863018989563,0.050000000745058,0.0356989875435829,292.0286560058594,297.1499938964844,293.1499938964844,0.0069273770786821,-507.5150146484375,299.8832702636719,0.5384863018989563,0.050000000745058,0.0483335368335247,292.50311279296875,297.1499938964844,293.1499938964844,0.0038542593829333,-1445.875,296.4512023925781,0.5384863018989563,0.050000000745058,0.2292734980583191,291.2831115722656,291.1499938964844,270.201904296875,269.759033203125,283.0664978027344,292.5017395019531,291.2752685546875,1.0,0.1530346125364303,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0994425192475318,26.06814384460449,25.0,133.60768127441406,-4109.55810546875,28.33401679992676,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7519836425781,305.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19170.31640625,19080.0,0.0,0.0,0.0366907976567745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033563464879989,0.1033608317375183,-4.480258667172166e-06,0.0,3.723649570019916e-05,0.0,0.0,4.240607261657715,0.0,0.0,0.0,0.2780969738960266,4.0,0.0,1.0
283320,292.1236877441406,297.1499938964844,293.1499938964844,0.0061711412854492,-440.6604309082031,299.1476135253906,0.5384863018989563,0.050000000745058,0.0458986945450305,291.8039245605469,297.1499938964844,293.1499938964844,0.0083383629098534,-577.6448364257812,301.0657653808594,0.5384863018989563,0.050000000745058,0.0483335368335247,292.10467529296875,297.1499938964844,293.1499938964844,0.0063862116076052,-352.1935729980469,299.3644104003906,0.5384863018989563,0.050000000745058,0.0356989875435829,292.0286560058594,297.1499938964844,293.1499938964844,0.0069273770786821,-507.5150146484375,299.8832702636719,0.5384863018989563,0.050000000745058,0.0483335368335247,292.50311279296875,297.1499938964844,293.1499938964844,0.0038542593829333,-1445.875,296.4512023925781,0.5384863018989563,0.050000000745058,0.2292734980583191,291.2831115722656,291.1499938964844,270.201904296875,269.759033203125,283.0664978027344,292.5017395019531,291.2752685546875,1.0,0.1530346125364303,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0994425192475318,26.06814384460449,25.0,133.60768127441406,-4109.55810546875,28.33401679992676,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7519836425781,305.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19170.31640625,19080.0,0.0,0.0,0.0366907976567745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033563464879989,0.1033608317375183,-4.480258667172166e-06,0.0,3.723649570019916e-05,0.0,0.0,4.240607261657715,0.0,0.0,0.0,0.2780969738960266,4.0,0.0,1.0
283380,292.130859375,297.1499938964844,293.1499938964844,0.0063665937632322,-452.1756896972656,299.330810546875,0.5390633940696716,0.050000000745058,0.0458940789103508,291.8082275390625,297.1499938964844,293.1499938964844,0.0087051047012209,-594.3251953125,301.32623291015625,0.5390633940696716,0.050000000745058,0.0483286753296852,292.1110534667969,297.1499938964844,293.1499938964844,0.0065937335602939,-361.4332275390625,299.5540771484375,0.5390633940696716,0.050000000745058,0.0356953926384449,292.0348205566406,297.1499938964844,293.1499938964844,0.0071691530756652,-521.0353393554688,300.09014892578125,0.5390633940696716,0.050000000745058,0.0483286753296852,292.5083312988281,297.1499938964844,293.1499938964844,0.003949528094381,-1481.5712890625,296.55621337890625,0.5390633940696716,0.050000000745058,0.2292504161596298,291.2588195800781,291.1499938964844,270.2147521972656,269.7765808105469,283.0750427246094,292.5069885253906,291.24560546875,1.0,0.1527704745531082,1.0,1.0,0.9969272613525392,1.0,-0.489012062549591,0.2072839587926864,0.2817281186580658,0.0809253677725792,0.0,0.0,0.0929193124175071,25.94485092163086,25.0,25.167179107666016,-3977.39306640625,28.227283477783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1663818359375,304.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,19118.94140625,19080.0,0.0,0.0,0.0297952704131603,0.0,0.0,0.0,0.0,1.0,6.515518907690421e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998463183641433,0.0998709350824356,-2.4617969756945968e-05,0.0,3.0238412364269607e-05,0.0,0.0,4.079606533050537,0.0,0.0,0.0,0.2772884368896484,4.0,0.0,1.0
283440,292.13555908203125,297.1499938964844,293.1499938964844,0.0065024476498365,-460.1206665039063,299.4503479003906,0.5394124984741211,0.050000000745058,0.0458912998437881,291.81109619140625,297.1499938964844,293.1499938964844,0.0089651402086019,-605.796630859375,301.4984436035156,0.5394124984741211,0.050000000745058,0.0483257509768009,292.115234375,297.1499938964844,293.1499938964844,0.0067382385022938,-367.8079223632813,299.6781005859375,0.5394124984741211,0.050000000745058,0.0356932319700717,292.0389404296875,297.1499938964844,293.1499938964844,0.0073380712419748,-530.3485717773438,300.22576904296875,0.5394124984741211,0.050000000745058,0.0483257509768009,292.5117492675781,297.1499938964844,293.1499938964844,0.004014846868813,-1506.27734375,296.62225341796875,0.5394124984741211,0.050000000745058,0.2292365431785583,291.2361145019531,291.1499938964844,270.2231750488281,269.7880554199219,283.0806884765625,292.51043701171875,291.2197265625,1.0,0.1526115089654922,1.0,1.0,0.9967552423477172,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0907235816121101,25.87076568603516,25.0,-27.743696212768555,-3901.949462890625,28.163158416748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7479858398437,304.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,19102.486328125,19080.0,0.0,0.0,0.0262851137667894,0.0,0.0,0.0,0.0,1.0,0.0002471496118232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985194519162178,0.0986861512064933,-0.0001667017058935,0.0,2.667604894668329e-05,0.0,0.0,4.025275707244873,0.0,0.0,0.0,0.277017593383789,4.0,0.0,1.0
283500,292.1413269042969,297.1499938964844,293.1499938964844,0.0066771572455763,-470.2859802246094,299.5970458984375,0.5398123860359192,0.050000000745058,0.0458881333470344,291.81475830078125,297.1499938964844,293.1499938964844,0.0093070110306143,-620.4700927734375,301.7124938964844,0.5398123860359192,0.050000000745058,0.0483224168419837,292.120361328125,297.1499938964844,293.1499938964844,0.0069244699552655,-375.9670104980469,299.8305969238281,0.5398123860359192,0.050000000745058,0.0356907695531845,292.0440673828125,297.1499938964844,293.1499938964844,0.0075566228479146,-542.2599487304688,300.3930053710937,0.5398123860359192,0.050000000745058,0.0483224168419837,292.5159606933594,297.1499938964844,293.1499938964844,0.0040974649600684,-1537.8731689453125,296.7003173828125,0.5398123860359192,0.050000000745058,0.2292207330465316,291.2001037597656,291.1499938964844,270.2335205078125,269.8021545410156,283.0876770019531,292.5146484375,291.1791381835937,1.0,0.1524301916360855,1.0,1.0,0.9965401887893676,1.0,-0.4889487326145172,0.2072483599185943,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0909406319260597,25.78636932373047,25.0,-79.65959930419922,-3821.036376953125,28.090112686157227,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2005310058594,303.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,19088.736328125,18000.0,0.0,0.0,0.0231087338179349,0.0,0.0,0.0,0.0,1.0,0.0004371087125036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979114845395088,0.0983610227704048,-0.0004495388420764,0.0,2.345242683077231e-05,0.0,0.0,4.0081963539123535,0.0,0.0,0.0,0.2618917822837829,4.0,0.0,1.0
283560,292.14697265625,297.1499938964844,293.1499938964844,0.0068600648082792,-480.8830871582031,299.74053955078125,0.540175199508667,0.050000000745058,0.0458852760493755,291.81842041015625,297.1499938964844,293.1499938964844,0.0096735237166285,-635.7310180664062,301.92535400390625,0.540175199508667,0.050000000745058,0.0483194068074226,292.1254272460937,297.1499938964844,293.1499938964844,0.0071198889054358,-384.4745178222656,299.9801330566406,0.540175199508667,0.050000000745058,0.0356885492801666,292.0491943359375,297.1499938964844,293.1499938964844,0.0077868890948593,-554.663818359375,300.5575561523437,0.540175199508667,0.050000000745058,0.0483194068074226,292.5200500488281,297.1499938964844,293.1499938964844,0.0041824299842119,-1570.838623046875,296.77276611328125,0.540175199508667,0.050000000745058,0.2292064577341079,291.1541442871094,291.1499938964844,270.2436218261719,269.81591796875,283.0946044921875,292.518798828125,291.1264038085937,1.0,0.1522663980722427,1.0,1.0,0.996325135231018,1.0,-0.488918274641037,0.2072289139032364,0.2816893756389618,0.0809677094221115,0.0,0.0,0.0951912403106689,25.710229873657227,25.0,-130.99832153320312,-3723.537841796875,28.02422142028809,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6418151855469,303.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.037109375,18000.0,0.0,0.0,0.0211508776992559,0.0,0.0,0.0,0.0,1.0,0.0008125538588501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961809381842613,0.0975242331624031,-0.0013432946288958,0.0,2.146545193681959e-05,0.0,0.0,3.7779617309570312,0.0,0.0,0.0,0.2700227797031402,4.0,0.0,1.0
283620,292.1579284667969,297.1499938964844,293.1499938964844,0.0072497720830142,-503.0903625488281,300.0203552246094,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8258056640625,297.1499938964844,293.1499938964844,0.0104849757626652,-667.6064453125,302.349853515625,0.5408027768135071,0.050000000745058,0.048314232379198,292.13525390625,297.1499938964844,293.1499938964844,0.0075377617031335,-402.30767822265625,300.2728576660156,0.5408027768135071,0.050000000745058,0.0356847271323204,292.0594177246094,297.1499938964844,293.1499938964844,0.0082823103293776,-580.6055908203125,300.8810729980469,0.5408027768135071,0.050000000745058,0.048314232379198,292.5279846191406,297.1499938964844,293.1499938964844,0.0043590771965682,-1640.23779296875,296.90338134765625,0.5408027768135071,0.050000000745058,0.2291819155216217,291.0351257324219,291.1499938964844,270.2630920410156,269.8423767089844,283.1080627441406,292.5267944335937,291.0062255859375,1.0,0.1519847959280014,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1183585748076438,25.57953643798828,25.0,-162.05308532714844,-3669.240234375,27.911130905151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4946594238281,302.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.0209441725164651,0.0,0.0,0.0,0.0,1.0,0.0002742357901297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029582917690277,0.1031460687518119,-0.0001877740141935,0.0,2.125567152688745e-05,0.0,0.0,3.981769800186157,0.0,0.0,0.0,0.2701978683471679,4.0,0.0,1.0
283680,292.1579284667969,297.1499938964844,293.1499938964844,0.0072497720830142,-503.0903625488281,300.0203552246094,0.5408027768135071,0.050000000745058,0.0458803623914718,291.8258056640625,297.1499938964844,293.1499938964844,0.0104849757626652,-667.6064453125,302.349853515625,0.5408027768135071,0.050000000745058,0.048314232379198,292.13525390625,297.1499938964844,293.1499938964844,0.0075377617031335,-402.30767822265625,300.2728576660156,0.5408027768135071,0.050000000745058,0.0356847271323204,292.0594177246094,297.1499938964844,293.1499938964844,0.0082823103293776,-580.6055908203125,300.8810729980469,0.5408027768135071,0.050000000745058,0.048314232379198,292.5279846191406,297.1499938964844,293.1499938964844,0.0043590771965682,-1640.23779296875,296.90338134765625,0.5408027768135071,0.050000000745058,0.2291819155216217,291.0351257324219,291.1499938964844,270.2630920410156,269.8423767089844,283.1080627441406,292.5267944335937,291.0062255859375,1.0,0.1519847959280014,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1183585748076438,25.57953643798828,25.0,-162.05308532714844,-3669.240234375,27.911130905151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4946594238281,302.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2734375,18000.0,0.0,0.0,0.0209441725164651,0.0,0.0,0.0,0.0,1.0,0.0002742357901297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029582917690277,0.1031460687518119,-0.0001877740141935,0.0,2.125567152688745e-05,0.0,0.0,3.981769800186157,0.0,0.0,0.0,0.2701978683471679,4.0,0.0,1.0
283740,292.1685791015625,297.1499938964844,293.1499938964844,0.0076506766490638,-524.4988403320312,300.3084411621094,0.5413187742233276,0.050000000745058,0.0458763502538204,291.83331298828125,297.1499938964844,293.1499938964844,0.0113729918375611,-698.498046875,302.7813415527344,0.5413187742233276,0.050000000745058,0.0483100078999996,292.144775390625,297.1499938964844,293.1499938964844,0.0079702204093337,-419.5226135253906,300.5740051269531,0.5413187742233276,0.050000000745058,0.0356816053390502,292.0697326660156,297.1499938964844,293.1499938964844,0.0087997149676084,-605.5916748046875,301.2113342285156,0.5413187742233276,0.050000000745058,0.0483100078999996,292.53570556640625,297.1499938964844,293.1499938964844,0.0045336820185184,-1707.0855712890625,297.0455627441406,0.5413187742233276,0.050000000745058,0.2291618734598159,290.9350280761719,291.1499938964844,270.2814025878906,269.8671875,283.1210327148437,292.5345458984375,290.9153137207031,1.0,0.1517549306154251,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.154090479016304,25.473052978515625,25.0,-126.22662353515624,-3705.681640625,27.818998336791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3507385253906,302.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.076171875,18000.0,0.0,0.0,0.0253040455281734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169981434941291,0.1170023679733276,-4.225707925797906e-06,0.0,2.5680390535853803e-05,0.0,0.0,4.542088508605957,0.0,0.0,0.0,0.2721769213676452,4.0,0.0,1.0
283800,292.1685791015625,297.1499938964844,293.1499938964844,0.0076506766490638,-524.4988403320312,300.3084411621094,0.5413187742233276,0.050000000745058,0.0458763502538204,291.83331298828125,297.1499938964844,293.1499938964844,0.0113729918375611,-698.498046875,302.7813415527344,0.5413187742233276,0.050000000745058,0.0483100078999996,292.144775390625,297.1499938964844,293.1499938964844,0.0079702204093337,-419.5226135253906,300.5740051269531,0.5413187742233276,0.050000000745058,0.0356816053390502,292.0697326660156,297.1499938964844,293.1499938964844,0.0087997149676084,-605.5916748046875,301.2113342285156,0.5413187742233276,0.050000000745058,0.0483100078999996,292.53570556640625,297.1499938964844,293.1499938964844,0.0045336820185184,-1707.0855712890625,297.0455627441406,0.5413187742233276,0.050000000745058,0.2291618734598159,290.9350280761719,291.1499938964844,270.2814025878906,269.8671875,283.1210327148437,292.5345458984375,290.9153137207031,1.0,0.1517549306154251,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.154090479016304,25.473052978515625,25.0,-126.22662353515624,-3705.681640625,27.818998336791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3507385253906,302.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.076171875,18000.0,0.0,0.0,0.0253040455281734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169981434941291,0.1170023679733276,-4.225707925797906e-06,0.0,2.5680390535853803e-05,0.0,0.0,4.542088508605957,0.0,0.0,0.0,0.2721769213676452,4.0,0.0,1.0
283860,292.1791687011719,297.1499938964844,293.1499938964844,0.0080526480451226,-544.1331176757812,300.6093444824219,0.5417429208755493,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0123258456587791,-727.1052856445312,303.2191162109375,0.5417429208755493,0.050000000745058,0.0483065545558929,292.1542358398437,297.1499938964844,293.1499938964844,0.0084067089483141,-435.3410949707031,300.8876342773437,0.5417429208755493,0.050000000745058,0.0356790572404861,292.0802307128906,297.1499938964844,293.1499938964844,0.0093273911625146,-628.521484375,301.5513000488281,0.5417429208755493,0.050000000745058,0.0483065545558929,292.54351806640625,297.1499938964844,293.1499938964844,0.0047009629197418,-1768.0135498046875,297.2105712890625,0.5417429208755493,0.050000000745058,0.2291454970836639,290.8784484863281,291.1499938964844,270.29840087890625,269.89013671875,283.1335754394531,292.54229736328125,290.8710021972656,1.0,0.1515672355890274,1.0,1.0,0.9950345158576964,1.0,-0.4887882769107818,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1946048289537429,25.386245727539062,25.0,-58.609371185302734,-3782.99755859375,27.743894577026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,302.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.482421875,18000.0,0.0,0.0,0.0333797074854373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365140676498413,0.1365183293819427,-4.253190127201378e-06,0.0,3.387616015970707e-05,0.0,0.0,5.356830596923828,0.0,0.0,0.0,0.2752286195755005,4.0,0.0,1.0
283920,292.1791687011719,297.1499938964844,293.1499938964844,0.0080526480451226,-544.1331176757812,300.6093444824219,0.5417429208755493,0.050000000745058,0.0458730719983577,291.84112548828125,297.1499938964844,293.1499938964844,0.0123258456587791,-727.1052856445312,303.2191162109375,0.5417429208755493,0.050000000745058,0.0483065545558929,292.1542358398437,297.1499938964844,293.1499938964844,0.0084067089483141,-435.3410949707031,300.8876342773437,0.5417429208755493,0.050000000745058,0.0356790572404861,292.0802307128906,297.1499938964844,293.1499938964844,0.0093273911625146,-628.521484375,301.5513000488281,0.5417429208755493,0.050000000745058,0.0483065545558929,292.54351806640625,297.1499938964844,293.1499938964844,0.0047009629197418,-1768.0135498046875,297.2105712890625,0.5417429208755493,0.050000000745058,0.2291454970836639,290.8784484863281,291.1499938964844,270.29840087890625,269.89013671875,283.1335754394531,292.54229736328125,290.8710021972656,1.0,0.1515672355890274,1.0,1.0,0.9950345158576964,1.0,-0.4887882769107818,0.2071185708045959,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1946048289537429,25.386245727539062,25.0,-58.609371185302734,-3782.99755859375,27.743894577026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,302.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.482421875,18000.0,0.0,0.0,0.0333797074854373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365140676498413,0.1365183293819427,-4.253190127201378e-06,0.0,3.387616015970707e-05,0.0,0.0,5.356830596923828,0.0,0.0,0.0,0.2752286195755005,4.0,0.0,1.0
283980,292.1899108886719,297.1499938964844,293.1499938964844,0.0084498198702931,-561.5989990234375,300.9207458496094,0.5420914888381958,0.050000000745058,0.0458703935146331,291.849365234375,297.1499938964844,293.1499938964844,0.0133369388058781,-752.8825073242188,303.6584777832031,0.5420914888381958,0.050000000745058,0.048303734511137,292.1638488769531,297.1499938964844,293.1499938964844,0.0088410340249538,-449.4469299316406,301.21124267578125,0.5420914888381958,0.050000000745058,0.035676971077919,292.0907897949219,297.1499938964844,293.1499938964844,0.0098592452704906,-648.989990234375,301.89874267578125,0.5420914888381958,0.050000000745058,0.048303734511137,292.5515441894531,297.1499938964844,293.1499938964844,0.0048585566692054,-1821.697265625,297.3987731933594,0.5420914888381958,0.050000000745058,0.2291321158409118,290.8711242675781,291.1499938964844,270.3139038085937,269.9109802246094,283.14569091796875,292.55029296875,290.8761901855469,1.0,0.1514139324426651,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.2328190058469772,25.31543731689453,25.0,15.423269271850586,-3884.299072265625,27.68263435363769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509826660156,302.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.0440672822296619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589289605617523,0.1589332520961761,-4.290800461603794e-06,0.0,4.4722688471665606e-05,0.0,0.0,6.327602863311768,0.0,0.0,0.0,0.2789653539657593,4.0,0.0,1.0
284040,292.1899108886719,297.1499938964844,293.1499938964844,0.0084498198702931,-561.5989990234375,300.9207458496094,0.5420914888381958,0.050000000745058,0.0458703935146331,291.849365234375,297.1499938964844,293.1499938964844,0.0133369388058781,-752.8825073242188,303.6584777832031,0.5420914888381958,0.050000000745058,0.048303734511137,292.1638488769531,297.1499938964844,293.1499938964844,0.0088410340249538,-449.4469299316406,301.21124267578125,0.5420914888381958,0.050000000745058,0.035676971077919,292.0907897949219,297.1499938964844,293.1499938964844,0.0098592452704906,-648.989990234375,301.89874267578125,0.5420914888381958,0.050000000745058,0.048303734511137,292.5515441894531,297.1499938964844,293.1499938964844,0.0048585566692054,-1821.697265625,297.3987731933594,0.5420914888381958,0.050000000745058,0.2291321158409118,290.8711242675781,291.1499938964844,270.3139038085937,269.9109802246094,283.14569091796875,292.55029296875,290.8761901855469,1.0,0.1514139324426651,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.2328190058469772,25.31543731689453,25.0,15.423269271850586,-3884.299072265625,27.68263435363769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509826660156,302.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.91015625,18000.0,0.0,0.0,0.0440672822296619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589289605617523,0.1589332520961761,-4.290800461603794e-06,0.0,4.4722688471665606e-05,0.0,0.0,6.327602863311768,0.0,0.0,0.0,0.2789653539657593,4.0,0.0,1.0
284100,292.19537353515625,297.1499938964844,293.1499938964844,0.0086454395204782,-569.4967041015625,301.0790100097656,0.5422416925430298,0.050000000745058,0.0458692423999309,291.8536682128906,297.1499938964844,293.1499938964844,0.0138634303584694,-764.6831665039062,303.8770751953125,0.5422416925430298,0.050000000745058,0.0483025200664997,292.1687316894531,297.1499938964844,293.1499938964844,0.0090561648830771,-455.84027099609375,301.3753662109375,0.5422416925430298,0.050000000745058,0.0356760770082473,292.0960693359375,297.1499938964844,293.1499938964844,0.0101254787296056,-658.2838134765625,302.0739440917969,0.5422416925430298,0.050000000745058,0.0483025200664997,292.55572509765625,297.1499938964844,293.1499938964844,0.0049332561902701,-1845.70361328125,297.5003356933594,0.5422416925430298,0.050000000745058,0.229126363992691,290.8851013183594,291.1499938964844,270.3210754394531,269.9205627441406,283.1515808105469,292.5544128417969,290.8952331542969,1.0,0.1513481736183166,1.0,1.0,0.9943890571594238,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.2491301000118255,25.285085678100582,25.0,47.28958511352539,-3929.72705078125,27.656373977661133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9531555175781,302.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17907.337890625,18000.0,0.0,0.0,0.0500493645668029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169980764389038,0.1699850857257843,-4.3119130168634e-06,0.0,5.079374386696145e-05,0.0,0.0,6.822286128997803,0.0,0.0,0.0,0.2809078395366668,4.0,0.0,1.0
284160,292.2008972167969,297.1499938964844,293.1499938964844,0.0088397925719618,-576.933837890625,301.23779296875,0.5423778295516968,0.050000000745058,0.0458681993186473,291.8581237792969,297.1499938964844,293.1499938964844,0.0144062964245677,-775.8834838867188,304.0940856933594,0.5423778295516968,0.050000000745058,0.0483014211058616,292.1736755371094,297.1499938964844,293.1499938964844,0.0092707481235265,-461.8713989257813,301.5398864746094,0.5423778295516968,0.050000000745058,0.0356752648949623,292.10137939453125,297.1499938964844,293.1499938964844,0.0103929415345191,-667.0630493164062,302.24908447265625,0.5423778295516968,0.050000000745058,0.0483014211058616,292.5599670410156,297.1499938964844,293.1499938964844,0.0050055561587214,-1868.1163330078125,297.60516357421875,0.5423778295516968,0.050000000745058,0.2291211485862732,290.9081420898437,291.1499938964844,270.3277893066406,269.92950439453125,283.1573486328125,292.55865478515625,290.9219665527344,1.0,0.1512887179851532,1.0,1.0,0.9941737651824952,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.2629871368408203,25.25766563415528,25.0,72.48155212402344,-3967.31005859375,27.63265037536621,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6059265136719,302.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.251953125,18000.0,0.0,0.0,0.0562710501253604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802148818969726,0.18021921813488,-4.333282959123608e-06,0.0,5.71079617657233e-05,0.0,0.0,7.291272163391113,0.0,0.0,0.0,0.2827739715576172,4.0,0.0,1.0
284220,292.21221923828125,297.1499938964844,293.1499938964844,0.0092218052595853,-590.5787963867188,301.5528564453125,0.546933650970459,0.050000000745058,0.0458342544734478,291.880615234375,297.1499938964844,293.1499938964844,0.025748299434781,-1042.863525390625,304.12677001953125,0.6157952547073364,0.0745915696024894,0.0654177963733673,292.1838684082031,297.1499938964844,293.1499938964844,0.0096953166648745,-472.9689025878906,301.8663330078125,0.546933650970459,0.050000000745058,0.0356488637626171,292.1121520996094,297.1499938964844,293.1499938964844,0.0109284808859229,-683.2551879882812,302.59600830078125,0.546933650970459,0.050000000745058,0.0482656769454479,292.56915283203125,297.1499938964844,293.1499938964844,0.0051403869874775,-1908.275634765625,297.8167419433594,0.546933650970459,0.050000000745058,0.2289515882730484,290.96856689453125,291.1499938964844,270.3398742675781,269.94549560546875,283.17437744140625,292.56768798828125,290.9812316894531,1.0,0.1514777690172195,1.0,1.0,0.9937433004379272,1.0,-0.5089536309242249,0.2154387533664703,0.2935148775577545,0.0855664163827896,0.0,0.0,0.2832067012786865,24.514209747314453,25.0,76.51579284667969,-4094.835693359375,28.71494674682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.067626953125,302.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.75390625,18000.0,0.0,0.0,0.0689736306667327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967294663190841,0.1967338472604751,-4.372457624413073e-06,0.0,6.999946344876662e-05,0.0,0.0,8.07373332977295,0.0,0.0,0.0,0.2859451174736023,4.0,0.0,1.0
284280,292.21221923828125,297.1499938964844,293.1499938964844,0.0092218052595853,-590.5787963867188,301.5528564453125,0.546933650970459,0.050000000745058,0.0458342544734478,291.880615234375,297.1499938964844,293.1499938964844,0.025748299434781,-1042.863525390625,304.12677001953125,0.6157952547073364,0.0745915696024894,0.0654177963733673,292.1838684082031,297.1499938964844,293.1499938964844,0.0096953166648745,-472.9689025878906,301.8663330078125,0.546933650970459,0.050000000745058,0.0356488637626171,292.1121520996094,297.1499938964844,293.1499938964844,0.0109284808859229,-683.2551879882812,302.59600830078125,0.546933650970459,0.050000000745058,0.0482656769454479,292.56915283203125,297.1499938964844,293.1499938964844,0.0051403869874775,-1908.275634765625,297.8167419433594,0.546933650970459,0.050000000745058,0.2289515882730484,290.96856689453125,291.1499938964844,270.3398742675781,269.94549560546875,283.17437744140625,292.56768798828125,290.9812316894531,1.0,0.1514777690172195,1.0,1.0,0.9937433004379272,1.0,-0.5089536309242249,0.2154387533664703,0.2935148775577545,0.0855664163827896,0.0,0.0,0.2832067012786865,24.514209747314453,25.0,76.51579284667969,-4094.835693359375,28.71494674682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.067626953125,302.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.75390625,18000.0,0.0,0.0,0.0689736306667327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967294663190841,0.1967338472604751,-4.372457624413073e-06,0.0,6.999946344876662e-05,0.0,0.0,8.07373332977295,0.0,0.0,0.0,0.2859451174736023,4.0,0.0,1.0
284340,292.22412109375,297.1499938964844,293.1499938964844,0.009636758826673,-605.377197265625,301.85406494140625,0.5518520474433899,0.050000000745058,0.0457995384931564,291.9417419433594,297.1499938964844,293.1499938964844,0.0437965430319309,-1363.7310791015625,304.1048889160156,0.6786237955093384,0.0944060757756233,0.0858454927802085,292.1946716308594,297.1499938964844,293.1499938964844,0.0101596331223845,-485.0094909667969,302.17987060546875,0.5518520474433899,0.050000000745058,0.0356218628585338,292.1233215332031,297.1499938964844,293.1499938964844,0.0115235289558768,-700.8681030273438,302.9320373535156,0.5518520474433899,0.050000000745058,0.0482291206717491,292.5809631347656,297.1499938964844,293.1499938964844,0.0052740136161446,-1949.8197021484373,298.0013732910156,0.5518520474433899,0.050000000745058,0.2287781685590744,290.99755859375,291.1499938964844,270.3500061035156,269.95867919921875,283.1932983398437,292.5791320800781,290.99981689453125,1.0,0.1520875692367553,1.0,1.0,0.9933128356933594,1.0,-0.5331438779830933,0.2255043983459472,0.307639479637146,0.0907580032944679,0.0,0.0,0.3010802567005157,23.785675048828125,25.0,32.85831832885742,-4235.15625,30.181615829467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71405029296875,301.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.373046875,18000.0,0.0,0.0,0.0816060379147529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105285674333572,0.2105329781770706,-4.404737865115749e-06,0.0,8.281975169666111e-05,0.0,0.0,8.744617462158203,0.0,0.0,0.0,0.2886858582496643,4.0,0.0,1.0
284400,292.22412109375,297.1499938964844,293.1499938964844,0.009636758826673,-605.377197265625,301.85406494140625,0.5518520474433899,0.050000000745058,0.0457995384931564,291.9417419433594,297.1499938964844,293.1499938964844,0.0437965430319309,-1363.7310791015625,304.1048889160156,0.6786237955093384,0.0944060757756233,0.0858454927802085,292.1946716308594,297.1499938964844,293.1499938964844,0.0101596331223845,-485.0094909667969,302.17987060546875,0.5518520474433899,0.050000000745058,0.0356218628585338,292.1233215332031,297.1499938964844,293.1499938964844,0.0115235289558768,-700.8681030273438,302.9320373535156,0.5518520474433899,0.050000000745058,0.0482291206717491,292.5809631347656,297.1499938964844,293.1499938964844,0.0052740136161446,-1949.8197021484373,298.0013732910156,0.5518520474433899,0.050000000745058,0.2287781685590744,290.99755859375,291.1499938964844,270.3500061035156,269.95867919921875,283.1932983398437,292.5791320800781,290.99981689453125,1.0,0.1520875692367553,1.0,1.0,0.9933128356933594,1.0,-0.5331438779830933,0.2255043983459472,0.307639479637146,0.0907580032944679,0.0,0.0,0.3010802567005157,23.785675048828125,25.0,32.85831832885742,-4235.15625,30.181615829467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71405029296875,301.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17932.373046875,18000.0,0.0,0.0,0.0816060379147529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105285674333572,0.2105329781770706,-4.404737865115749e-06,0.0,8.281975169666111e-05,0.0,0.0,8.744617462158203,0.0,0.0,0.0,0.2886858582496643,4.0,0.0,1.0
284460,292.2372131347656,297.1499938964844,293.1499938964844,0.0100766746327281,-620.466552734375,302.1436767578125,0.5550992488861084,0.050000000745058,0.0457776188850402,292.0137939453125,297.1499938964844,293.1499938964844,0.0579445883631706,-1612.69091796875,304.0966186523437,0.7230331897735596,0.1104145050048828,0.1016561016440391,292.20672607421875,297.1499938964844,293.1499938964844,0.0106552084907889,-497.2936401367188,302.4823608398437,0.5550992488861084,0.050000000745058,0.0356048159301281,292.1353759765625,297.1499938964844,293.1499938964844,0.0121700586751103,-718.907958984375,303.2588806152344,0.5550992488861084,0.050000000745058,0.0482060387730598,292.59576416015625,297.1499938964844,293.1499938964844,0.0054042190313339,-1990.533447265625,298.1643981933594,0.5550992488861084,0.050000000745058,0.2286686897277832,291.0082397460937,291.1499938964844,270.35797119140625,269.9692077636719,283.20880126953125,292.5936279296875,291.011962890625,1.0,0.1528977006673813,1.0,1.0,0.9931008219718932,1.0,-0.5519126653671265,0.233357548713684,0.3185551166534424,0.0947572141885757,0.0,0.0,0.3193350732326507,23.35582160949707,25.0,24.587448120117188,-4390.68994140625,31.478296279907227,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5333251953125,301.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.859375,18000.0,0.0,0.0,0.0935725346207618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259724885225296,0.2259769290685653,-4.440080829226645e-06,0.0,9.49642271734774e-05,0.0,0.0,9.513826370239258,0.0,0.0,0.0,0.2917925417423248,4.0,0.0,1.0
284520,292.2372131347656,297.1499938964844,293.1499938964844,0.0100766746327281,-620.466552734375,302.1436767578125,0.5550992488861084,0.050000000745058,0.0457776188850402,292.0137939453125,297.1499938964844,293.1499938964844,0.0579445883631706,-1612.69091796875,304.0966186523437,0.7230331897735596,0.1104145050048828,0.1016561016440391,292.20672607421875,297.1499938964844,293.1499938964844,0.0106552084907889,-497.2936401367188,302.4823608398437,0.5550992488861084,0.050000000745058,0.0356048159301281,292.1353759765625,297.1499938964844,293.1499938964844,0.0121700586751103,-718.907958984375,303.2588806152344,0.5550992488861084,0.050000000745058,0.0482060387730598,292.59576416015625,297.1499938964844,293.1499938964844,0.0054042190313339,-1990.533447265625,298.1643981933594,0.5550992488861084,0.050000000745058,0.2286686897277832,291.0082397460937,291.1499938964844,270.35797119140625,269.9692077636719,283.20880126953125,292.5936279296875,291.011962890625,1.0,0.1528977006673813,1.0,1.0,0.9931008219718932,1.0,-0.5519126653671265,0.233357548713684,0.3185551166534424,0.0947572141885757,0.0,0.0,0.3193350732326507,23.35582160949707,25.0,24.587448120117188,-4390.68994140625,31.478296279907227,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5333251953125,301.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.859375,18000.0,0.0,0.0,0.0935725346207618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259724885225296,0.2259769290685653,-4.440080829226645e-06,0.0,9.49642271734774e-05,0.0,0.0,9.513826370239258,0.0,0.0,0.0,0.2917925417423248,4.0,0.0,1.0
284580,292.2516174316406,297.1499938964844,293.1499938964844,0.0105209928005933,-634.5029296875,302.4261169433594,0.5574616193771362,0.050000000745058,0.0457621291279792,292.0862731933594,297.1499938964844,293.1499938964844,0.0695516392588615,-1826.81103515625,304.0951843261719,0.7547865509986877,0.1245027631521225,0.1153784617781639,292.22021484375,297.1499938964844,293.1499938964844,0.0111599573865532,-508.7501220703125,302.7774658203125,0.5574616193771362,0.050000000745058,0.0355927646160125,292.1485290527344,297.1499938964844,293.1499938964844,0.0128418644890189,-735.83203125,303.5784606933594,0.5574616193771362,0.050000000745058,0.0481897257268428,292.612548828125,297.1499938964844,293.1499938964844,0.005524565000087,-2026.5484619140625,298.3218688964844,0.5574616193771362,0.050000000745058,0.2285913079977035,291.0312805175781,291.1499938964844,270.36376953125,269.9775390625,283.2226257324219,292.6102600097656,291.0379333496094,1.0,0.1538401395082473,1.0,1.0,0.9928887486457824,1.0,-0.5682356357574463,0.2402178943157196,0.3280177712440491,0.0982208847999572,0.0,0.0,0.3337785005569458,23.078519821166992,25.0,36.75764465332031,-4548.8525390625,32.7307014465332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5039978027344,301.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.2890625,18000.0,0.0,0.0,0.1044370830059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399040758609771,0.2399085611104965,-4.476943104236852e-06,0.0,0.0001059903588611,0.0,0.0,10.237088203430176,0.0,0.0,0.0,0.2947522699832916,4.0,0.0,1.0
284640,292.2516174316406,297.1499938964844,293.1499938964844,0.0105209928005933,-634.5029296875,302.4261169433594,0.5574616193771362,0.050000000745058,0.0457621291279792,292.0862731933594,297.1499938964844,293.1499938964844,0.0695516392588615,-1826.81103515625,304.0951843261719,0.7547865509986877,0.1245027631521225,0.1153784617781639,292.22021484375,297.1499938964844,293.1499938964844,0.0111599573865532,-508.7501220703125,302.7774658203125,0.5574616193771362,0.050000000745058,0.0355927646160125,292.1485290527344,297.1499938964844,293.1499938964844,0.0128418644890189,-735.83203125,303.5784606933594,0.5574616193771362,0.050000000745058,0.0481897257268428,292.612548828125,297.1499938964844,293.1499938964844,0.005524565000087,-2026.5484619140625,298.3218688964844,0.5574616193771362,0.050000000745058,0.2285913079977035,291.0312805175781,291.1499938964844,270.36376953125,269.9775390625,283.2226257324219,292.6102600097656,291.0379333496094,1.0,0.1538401395082473,1.0,1.0,0.9928887486457824,1.0,-0.5682356357574463,0.2402178943157196,0.3280177712440491,0.0982208847999572,0.0,0.0,0.3337785005569458,23.078519821166992,25.0,36.75764465332031,-4548.8525390625,32.7307014465332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5039978027344,301.9666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.2890625,18000.0,0.0,0.0,0.1044370830059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399040758609771,0.2399085611104965,-4.476943104236852e-06,0.0,0.0001059903588611,0.0,0.0,10.237088203430176,0.0,0.0,0.0,0.2947522699832916,4.0,0.0,1.0
