time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25927734375,297.1499938964844,293.1499938964844,0.0107442885637283,-641.1246337890625,302.5644836425781,0.5583962798118591,0.050000000745058,0.045756097882986,292.12188720703125,297.1499938964844,293.1499938964844,0.0746773406863212,-1924.1396484375,304.0958557128906,0.7692124247550964,0.1309818178415298,0.1216755136847496,292.2274169921875,297.1499938964844,293.1499938964844,0.0114153809845447,-514.168701171875,302.9220886230469,0.5583962798118591,0.050000000745058,0.0355880782008171,292.15545654296875,297.1499938964844,293.1499938964844,0.0131870005279779,-743.872314453125,303.7352600097656,0.5583962798118591,0.050000000745058,0.048183374106884,292.62139892578125,297.1499938964844,293.1499938964844,0.0055812471546232,-2042.908935546875,298.3990478515625,0.5583962798118591,0.050000000745058,0.2285611927509308,291.0475769042969,291.1499938964844,270.36590576171875,269.9809265136719,283.2290344238281,292.6190795898437,291.05523681640625,1.0,0.1543451994657516,1.0,1.0,0.9927827715873718,1.0,-0.5757362246513367,0.2433797717094421,0.3323564529418945,0.099808283150196,0.0,0.0,0.3389847576618194,22.98053932189941,25.0,43.866024017333984,-4623.98779296875,33.347049713134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5388488769531,302.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.763671875,18000.0,0.0,0.0,0.1093503162264823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454389333724975,0.2454434186220169,-4.493473625188926e-06,0.0,0.0001109766744775,0.0,0.0,10.533994674682615,0.0,0.0,0.0,0.2959818840026855,4.0,0.0,1.0
284760,292.2671813964844,297.1499938964844,293.1499938964844,0.0109687345102429,-647.5213012695312,302.70074462890625,0.559188723564148,0.050000000745058,0.0457510277628898,292.1569519042969,297.1499938964844,293.1499938964844,0.0794352814555168,-2015.6656494140625,304.0970458984375,0.7827233672142029,0.1371199488639831,0.127636581659317,292.2348327636719,297.1499938964844,293.1499938964844,0.011673460714519,-519.4150390625,303.0646667480469,0.559188723564148,0.050000000745058,0.035584133118391,292.16259765625,297.1499938964844,293.1499938964844,0.0135392425581812,-751.6786499023438,303.8899841308594,0.559188723564148,0.050000000745058,0.0481780357658863,292.63043212890625,297.1499938964844,293.1499938964844,0.0056358990259468,-2058.346435546875,298.4749755859375,0.559188723564148,0.050000000745058,0.2285358607769012,291.066162109375,291.1499938964844,270.3675842285156,269.9837951660156,283.2351379394531,292.62811279296875,291.0744934082031,1.0,0.1548657268285751,1.0,1.0,0.9927037358283995,1.0,-0.5828426480293274,0.2463805377483368,0.3364621102809906,0.1013095006346702,0.0,0.0,0.3427227437496185,22.905086517333984,25.0,49.88969802856445,-4694.79736328125,33.95609664916992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.602783203125,302.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.892578125,18000.0,0.0,0.0,0.1138732805848121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497514635324478,0.2497559636831283,-4.507598532654811e-06,0.0,0.0001155669015133,0.0,0.0,10.77043342590332,0.0,0.0,0.0,0.2969695031642914,4.0,0.0,1.0
284820,292.2834777832031,297.1499938964844,293.1499938964844,0.011423559859395,-659.8001098632812,302.9668884277344,0.5606046319007874,0.050000000745058,0.0457420647144317,292.2240600585937,297.1499938964844,293.1499938964844,0.0881443321704864,-2185.103271484375,304.1001892089844,0.8072084188461304,0.1486648768186569,0.1387688517570495,292.2502136230469,297.1499938964844,293.1499938964844,0.0122002670541405,-529.5115966796875,303.3435363769531,0.5606046319007874,0.050000000745058,0.0355771631002426,292.17724609375,297.1499938964844,293.1499938964844,0.0144549738615751,-772.7183227539062,304.1463928222656,0.5627257823944092,0.0533975139260292,0.0486111268401145,292.6488342285156,297.1499938964844,293.1499938964844,0.0057401545345783,-2087.057373046875,298.6222229003906,0.5606046319007874,0.050000000745058,0.2284910827875137,291.10693359375,291.1499938964844,270.3695983886719,269.9881591796875,283.2461853027344,292.6465148925781,291.115478515625,1.0,0.1559447348117828,1.0,1.0,0.9925457239151,1.0,-0.5966479182243347,0.2522342503070831,0.3444136679172516,0.1041984781622886,0.0,0.0,0.3457618653774261,22.7824935913086,25.0,55.7036361694336,-4822.662109375,35.18722152709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.806640625,302.2795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.162109375,18000.0,0.0,0.0,0.1216448545455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542919218540191,0.2542964518070221,-4.526199518295471e-06,0.0,0.0001234540686709,0.0,0.0,11.030254364013672,0.0,0.0,0.0,0.2980810105800628,4.0,0.0,1.0
284880,292.2834777832031,297.1499938964844,293.1499938964844,0.011423559859395,-659.8001098632812,302.9668884277344,0.5606046319007874,0.050000000745058,0.0457420647144317,292.2240600585937,297.1499938964844,293.1499938964844,0.0881443321704864,-2185.103271484375,304.1001892089844,0.8072084188461304,0.1486648768186569,0.1387688517570495,292.2502136230469,297.1499938964844,293.1499938964844,0.0122002670541405,-529.5115966796875,303.3435363769531,0.5606046319007874,0.050000000745058,0.0355771631002426,292.17724609375,297.1499938964844,293.1499938964844,0.0144549738615751,-772.7183227539062,304.1463928222656,0.5627257823944092,0.0533975139260292,0.0486111268401145,292.6488342285156,297.1499938964844,293.1499938964844,0.0057401545345783,-2087.057373046875,298.6222229003906,0.5606046319007874,0.050000000745058,0.2284910827875137,291.10693359375,291.1499938964844,270.3695983886719,269.9881591796875,283.2461853027344,292.6465148925781,291.115478515625,1.0,0.1559447348117828,1.0,1.0,0.9925457239151,1.0,-0.5966479182243347,0.2522342503070831,0.3444136679172516,0.1041984781622886,0.0,0.0,0.3457618653774261,22.7824935913086,25.0,55.7036361694336,-4822.662109375,35.18722152709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.806640625,302.2795104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.162109375,18000.0,0.0,0.0,0.1216448545455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542919218540191,0.2542964518070221,-4.526199518295471e-06,0.0,0.0001234540686709,0.0,0.0,11.030254364013672,0.0,0.0,0.0,0.2980810105800628,4.0,0.0,1.0
284940,292.3000793457031,297.1499938964844,293.1499938964844,0.0118919294327497,-671.90234375,303.22418212890625,0.5670020580291748,0.050000000745058,0.045703187584877,292.2906799316406,297.1499938964844,293.1499938964844,0.0958740636706352,-2336.12890625,304.1039428710937,0.8324194550514221,0.1586266010999679,0.1486241966485977,292.26611328125,297.1499938964844,293.1499938964844,0.0127465464174747,-539.4533081054688,303.6134033203125,0.5670020580291748,0.050000000745058,0.0355469211935997,292.20672607421875,297.1499938964844,293.1499938964844,0.0248891413211822,-1023.3648681640624,304.1299133300781,0.6323063969612122,0.0721278935670852,0.0649910867214202,292.667724609375,297.1499938964844,293.1499938964844,0.0058362581767141,-2113.851806640625,298.75653076171875,0.5670020580291748,0.050000000745058,0.2282968759536743,291.136962890625,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6654052734375,291.1379089355469,1.0,0.1574025303125381,1.0,1.0,0.9923877120018004,1.0,-0.6278143525123596,0.265580803155899,0.3622335195541382,0.1105432286858558,0.0,0.0,0.3451047241687774,22.00968170166016,25.0,21.31675148010254,-5002.6494140625,37.5593376159668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.080322265625,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.1277476847171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541737258434295,0.2541782557964325,-4.530765636445722e-06,0.0,0.0001296476693823,0.0,0.0,11.0350923538208,0.0,0.0,0.0,0.298155277967453,4.0,0.0,1.0
285000,292.3000793457031,297.1499938964844,293.1499938964844,0.0118919294327497,-671.90234375,303.22418212890625,0.5670020580291748,0.050000000745058,0.045703187584877,292.2906799316406,297.1499938964844,293.1499938964844,0.0958740636706352,-2336.12890625,304.1039428710937,0.8324194550514221,0.1586266010999679,0.1486241966485977,292.26611328125,297.1499938964844,293.1499938964844,0.0127465464174747,-539.4533081054688,303.6134033203125,0.5670020580291748,0.050000000745058,0.0355469211935997,292.20672607421875,297.1499938964844,293.1499938964844,0.0248891413211822,-1023.3648681640624,304.1299133300781,0.6323063969612122,0.0721278935670852,0.0649910867214202,292.667724609375,297.1499938964844,293.1499938964844,0.0058362581767141,-2113.851806640625,298.75653076171875,0.5670020580291748,0.050000000745058,0.2282968759536743,291.136962890625,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6654052734375,291.1379089355469,1.0,0.1574025303125381,1.0,1.0,0.9923877120018004,1.0,-0.6278143525123596,0.265580803155899,0.3622335195541382,0.1105432286858558,0.0,0.0,0.3451047241687774,22.00968170166016,25.0,21.31675148010254,-5002.6494140625,37.5593376159668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.080322265625,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.1277476847171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541737258434295,0.2541782557964325,-4.530765636445722e-06,0.0,0.0001296476693823,0.0,0.0,11.0350923538208,0.0,0.0,0.0,0.298155277967453,4.0,0.0,1.0
285060,292.3168029785156,297.1499938964844,293.1499938964844,0.0124207250773906,-685.733154296875,303.4721374511719,0.5715348124504089,0.050000000745058,0.045676976442337,292.3568725585937,297.1499938964844,293.1499938964844,0.1026195809245109,-2467.236328125,304.1080322265625,0.8520551323890686,0.1669758260250091,0.156796857714653,292.2825012207031,297.1499938964844,293.1499938964844,0.0133655238896608,-550.7589111328125,303.8742980957031,0.5715348124504089,0.050000000745058,0.0355265364050865,292.2555847167969,297.1499938964844,293.1499938964844,0.0370628573000431,-1245.528564453125,304.11651611328125,0.6800848841667175,0.0861411988735199,0.0791175067424774,292.6878662109375,297.1499938964844,293.1499938964844,0.0059368149377405,-2144.508056640625,298.8646850585937,0.5715348124504089,0.050000000745058,0.2281659543514251,291.1287536621094,291.1499938964844,270.368896484375,269.9917907714844,283.2552185058594,292.6854858398437,291.1264343261719,1.0,0.1591033041477203,1.0,1.0,0.9923217296600342,1.0,-0.6543643474578857,0.2770305275917053,0.3773338496685028,0.1159035563468933,0.0,0.0,0.3482774794101715,21.53961944580078,25.0,-9.496811866760254,-5183.70703125,39.888065338134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3821716308594,302.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1324082016944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560612857341766,0.2560658156871795,-4.533064839051804e-06,0.0,0.0001343774929409,0.0,0.0,11.131336212158203,0.0,0.0,0.0,0.2985463738441467,4.0,0.0,1.0
285120,292.3168029785156,297.1499938964844,293.1499938964844,0.0124207250773906,-685.733154296875,303.4721374511719,0.5715348124504089,0.050000000745058,0.045676976442337,292.3568725585937,297.1499938964844,293.1499938964844,0.1026195809245109,-2467.236328125,304.1080322265625,0.8520551323890686,0.1669758260250091,0.156796857714653,292.2825012207031,297.1499938964844,293.1499938964844,0.0133655238896608,-550.7589111328125,303.8742980957031,0.5715348124504089,0.050000000745058,0.0355265364050865,292.2555847167969,297.1499938964844,293.1499938964844,0.0370628573000431,-1245.528564453125,304.11651611328125,0.6800848841667175,0.0861411988735199,0.0791175067424774,292.6878662109375,297.1499938964844,293.1499938964844,0.0059368149377405,-2144.508056640625,298.8646850585937,0.5715348124504089,0.050000000745058,0.2281659543514251,291.1287536621094,291.1499938964844,270.368896484375,269.9917907714844,283.2552185058594,292.6854858398437,291.1264343261719,1.0,0.1591033041477203,1.0,1.0,0.9923217296600342,1.0,-0.6543643474578857,0.2770305275917053,0.3773338496685028,0.1159035563468933,0.0,0.0,0.3482774794101715,21.53961944580078,25.0,-9.496811866760254,-5183.70703125,39.888065338134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3821716308594,302.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1324082016944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560612857341766,0.2560658156871795,-4.533064839051804e-06,0.0,0.0001343774929409,0.0,0.0,11.131336212158203,0.0,0.0,0.0,0.2985463738441467,4.0,0.0,1.0
285180,292.3339233398437,297.1499938964844,293.1499938964844,0.0129706915467977,-699.1785278320312,303.7135009765625,0.5744275450706482,0.050000000745058,0.0456607639789581,292.4193115234375,297.1499938964844,293.1499938964844,0.1086477860808372,-2582.775390625,304.1119689941406,0.8684207201004028,0.1744050681591034,0.1640034765005111,292.2993469238281,297.1499938964844,293.1499938964844,0.0140149854123592,-561.76611328125,304.1285705566406,0.5744275450706482,0.050000000745058,0.0355139300227165,292.3094482421875,297.1499938964844,293.1499938964844,0.0476083382964134,-1427.5048828125,304.1102600097656,0.7165241837501526,0.0978821218013763,0.0906604304909706,292.7090759277344,297.1499938964844,293.1499938964844,0.0060307919047772,-2172.676025390625,298.96307373046875,0.5744275450706482,0.050000000745058,0.2280849814414978,291.120849609375,291.1499938964844,270.3665466308594,269.9913635253906,283.2584533691406,292.70672607421875,291.12060546875,1.0,0.1609134674072265,1.0,1.0,0.9922557473182678,1.0,-0.676734983921051,0.2867434024810791,0.3899915814399719,0.120371825993061,0.0,0.0,0.3528094887733459,21.302675247192383,25.0,-7.669220924377441,-5368.6650390625,42.12203598022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6852111816406,302.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.32421875,18000.0,0.0,0.0,0.1358385980129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603972256183624,0.2604017555713653,-4.543077466223622e-06,0.0,0.0001378589076921,0.0,0.0,11.36464023590088,0.0,0.0,0.0,0.2994780540466308,4.0,0.0,1.0
285240,292.3339233398437,297.1499938964844,293.1499938964844,0.0129706915467977,-699.1785278320312,303.7135009765625,0.5744275450706482,0.050000000745058,0.0456607639789581,292.4193115234375,297.1499938964844,293.1499938964844,0.1086477860808372,-2582.775390625,304.1119689941406,0.8684207201004028,0.1744050681591034,0.1640034765005111,292.2993469238281,297.1499938964844,293.1499938964844,0.0140149854123592,-561.76611328125,304.1285705566406,0.5744275450706482,0.050000000745058,0.0355139300227165,292.3094482421875,297.1499938964844,293.1499938964844,0.0476083382964134,-1427.5048828125,304.1102600097656,0.7165241837501526,0.0978821218013763,0.0906604304909706,292.7090759277344,297.1499938964844,293.1499938964844,0.0060307919047772,-2172.676025390625,298.96307373046875,0.5744275450706482,0.050000000745058,0.2280849814414978,291.120849609375,291.1499938964844,270.3665466308594,269.9913635253906,283.2584533691406,292.70672607421875,291.12060546875,1.0,0.1609134674072265,1.0,1.0,0.9922557473182678,1.0,-0.676734983921051,0.2867434024810791,0.3899915814399719,0.120371825993061,0.0,0.0,0.3528094887733459,21.302675247192383,25.0,-7.669220924377441,-5368.6650390625,42.12203598022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6852111816406,302.7626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.32421875,18000.0,0.0,0.0,0.1358385980129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603972256183624,0.2604017555713653,-4.543077466223622e-06,0.0,0.0001378589076921,0.0,0.0,11.36464023590088,0.0,0.0,0.0,0.2994780540466308,4.0,0.0,1.0
285300,292.3426818847656,297.1499938964844,293.1499938964844,0.0132466694340109,-705.5003051757812,303.8316650390625,0.5765417814254761,0.050000000745058,0.0456491895020008,292.4492492675781,297.1499938964844,293.1499938964844,0.1114091128110885,-2635.14990234375,304.1138610839844,0.8770435452461243,0.1777800619602203,0.1673066318035125,292.3086853027344,297.1499938964844,293.1499938964844,0.0157349035143852,-599.2361450195312,304.14434814453125,0.5919238328933716,0.0575919225811958,0.0379646755754947,292.3363342285156,297.1499938964844,293.1499938964844,0.0522858798503875,-1509.3564453125,304.1090087890625,0.7312670946121216,0.1032542288303375,0.0958679169416427,292.7199401855469,297.1499938964844,293.1499938964844,0.0060732113197445,-2185.011962890625,299.0103759765625,0.5765417814254761,0.050000000745058,0.2280271500349044,291.1206970214844,291.1499938964844,270.36492919921875,269.9906921386719,283.2586669921875,292.71759033203125,291.12091064453125,1.0,0.1618802398443222,1.0,1.0,0.992222785949707,1.0,-0.689803957939148,0.2924598753452301,0.3973441123962402,0.1229275912046432,0.0,0.0,0.3547891676425934,21.108381271362305,25.0,-5.094508171081543,-5467.19921875,43.40650939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8302917480469,302.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.513671875,18000.0,0.0,0.0,0.1371702998876571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624765038490295,0.2624810338020324,-4.549025561573217e-06,0.0,0.0001392104168189,0.0,0.0,11.479904174804688,0.0,0.0,0.0,0.2999493181705475,4.0,0.0,1.0
285360,292.3515319824219,297.1499938964844,293.1499938964844,0.0135279102250933,-711.7833251953125,303.947998046875,0.5796424150466919,0.050000000745058,0.0456325784325599,292.4794616699219,297.1499938964844,293.1499938964844,0.1139397621154785,-2682.894287109375,304.1158447265625,0.8864723443984985,0.1807202696800232,0.1702797412872314,292.3243408203125,297.1499938964844,293.1499938964844,0.0203999336808919,-685.60693359375,304.13690185546875,0.6237313151359558,0.0651831105351448,0.043450865894556,292.36260986328125,297.1499938964844,293.1499938964844,0.0566895306110382,-1587.65869140625,304.10845947265625,0.7460346817970276,0.1083997189998626,0.1008257046341896,292.73101806640625,297.1499938964844,293.1499938964844,0.0061130416579544,-2196.72412109375,299.0546569824219,0.5796424150466919,0.050000000745058,0.2279441803693771,291.1189880371094,291.1499938964844,270.363037109375,269.9896850585937,283.2569274902344,292.7286376953125,291.1171875,1.0,0.1629411578178405,1.0,1.0,0.9922573566436768,1.0,-0.705786943435669,0.299467533826828,0.4063193798065185,0.1260522753000259,0.0,0.0,0.3569967150688171,20.8070011138916,25.0,-12.428454399108888,-5574.70263671875,44.94343948364258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9660339355469,302.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3828125,18000.0,0.0,0.0,0.1383139491081237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644907534122467,0.264495313167572,-4.5547617446572986e-06,0.0,0.0001403710775775,0.0,0.0,11.591952323913574,0.0,0.0,0.0,0.3004147112369537,4.0,0.0,1.0
285420,292.3694763183594,297.1499938964844,293.1499938964844,0.0141766276210546,-726.7844848632812,304.1471862792969,0.5851386189460754,0.0520554594695568,0.0458037406206131,292.5392150878906,297.1499938964844,293.1499938964844,0.1182790547609329,-2764.2900390625,304.1199951171875,0.9013078808784484,0.1855944246053695,0.1751560866832733,292.3675842285156,297.1499938964844,293.1499938964844,0.0301290396600961,-829.6329345703125,304.1251525878906,0.6681838035583496,0.0773546621203422,0.052552580833435,292.4130249023437,297.1499938964844,293.1499938964844,0.064887411892414,-1737.29052734375,304.1086730957031,0.7731422781944275,0.1181203722953796,0.1101782098412513,292.75396728515625,297.1499938964844,293.1499938964844,0.0061910934746265,-2220.56640625,299.1299133300781,0.5841603875160217,0.050000000745058,0.2278268188238144,291.1020202636719,291.1499938964844,270.35858154296875,269.9869079589844,283.2540283203125,292.7516174316406,291.09942626953125,1.0,0.1651781350374221,1.0,1.0,0.9923264980316162,1.0,-0.7338512539863586,0.311839759349823,0.422011524438858,0.1314933747053146,0.0,0.0,0.3644575476646423,20.43220329284668,25.0,-20.91263198852539,-5787.9189453125,47.94450759887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2011413574219,303.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.396484375,18000.0,0.0,0.0,0.1402112692594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709726393222809,0.2709771990776062,-4.570005785353715e-06,0.0,0.0001422966161044,0.0,0.0,11.947641372680664,0.0,0.0,0.0,0.3018673360347748,4.0,0.0,1.0
285480,292.3694763183594,297.1499938964844,293.1499938964844,0.0141766276210546,-726.7844848632812,304.1471862792969,0.5851386189460754,0.0520554594695568,0.0458037406206131,292.5392150878906,297.1499938964844,293.1499938964844,0.1182790547609329,-2764.2900390625,304.1199951171875,0.9013078808784484,0.1855944246053695,0.1751560866832733,292.3675842285156,297.1499938964844,293.1499938964844,0.0301290396600961,-829.6329345703125,304.1251525878906,0.6681838035583496,0.0773546621203422,0.052552580833435,292.4130249023437,297.1499938964844,293.1499938964844,0.064887411892414,-1737.29052734375,304.1086730957031,0.7731422781944275,0.1181203722953796,0.1101782098412513,292.75396728515625,297.1499938964844,293.1499938964844,0.0061910934746265,-2220.56640625,299.1299133300781,0.5841603875160217,0.050000000745058,0.2278268188238144,291.1020202636719,291.1499938964844,270.35858154296875,269.9869079589844,283.2540283203125,292.7516174316406,291.09942626953125,1.0,0.1651781350374221,1.0,1.0,0.9923264980316162,1.0,-0.7338512539863586,0.311839759349823,0.422011524438858,0.1314933747053146,0.0,0.0,0.3644575476646423,20.43220329284668,25.0,-20.91263198852539,-5787.9189453125,47.94450759887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2011413574219,303.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.396484375,18000.0,0.0,0.0,0.1402112692594528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709726393222809,0.2709771990776062,-4.570005785353715e-06,0.0,0.0001422966161044,0.0,0.0,11.947641372680664,0.0,0.0,0.0,0.3018673360347748,4.0,0.0,1.0
285540,292.4017639160156,297.1499938964844,293.1499938964844,0.0211337301880121,-897.6613159179688,304.1363525390625,0.6378564834594727,0.065344713628292,0.0567333027720451,292.5960998535156,297.1499938964844,293.1499938964844,0.1217433661222457,-2828.716064453125,304.12420654296875,0.9204412698745728,0.189522311091423,0.1789258867502212,292.414306640625,297.1499938964844,293.1499938964844,0.0392566621303558,-948.1292724609376,304.11834716796875,0.7092241644859314,0.0877032205462455,0.0600022785365581,292.4607238769531,297.1499938964844,293.1499938964844,0.072283960878849,-1876.4327392578125,304.1101379394531,0.8031206727027893,0.1271195709705352,0.1188191026449203,292.7781982421875,297.1499938964844,293.1499938964844,0.0062563451938331,-2240.6083984375,299.19354248046875,0.5921310186386108,0.050000000745058,0.2276297062635421,291.0840148925781,291.1499938964844,270.3533630371094,269.9831848144531,283.2451171875,292.7757873535156,291.0797424316406,1.0,0.1677580624818802,1.0,1.0,0.9923956394195556,1.0,-0.770565390586853,0.3281596004962921,0.4424057602882385,0.1385130435228347,0.0,0.0,0.3743171989917755,19.71501350402832,25.0,-31.203601837158203,-6046.2138671875,51.817359924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.374267578125,303.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98046875,18000.0,0.0,0.0,0.1419043093919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803385555744171,0.2803431451320648,-4.594380243361229e-06,0.0,0.000144014833495,0.0,0.0,12.475120544433594,0.0,0.0,0.0,0.3040252029895782,4.0,0.0,1.0
285600,292.4017639160156,297.1499938964844,293.1499938964844,0.0211337301880121,-897.6613159179688,304.1363525390625,0.6378564834594727,0.065344713628292,0.0567333027720451,292.5960998535156,297.1499938964844,293.1499938964844,0.1217433661222457,-2828.716064453125,304.12420654296875,0.9204412698745728,0.189522311091423,0.1789258867502212,292.414306640625,297.1499938964844,293.1499938964844,0.0392566621303558,-948.1292724609376,304.11834716796875,0.7092241644859314,0.0877032205462455,0.0600022785365581,292.4607238769531,297.1499938964844,293.1499938964844,0.072283960878849,-1876.4327392578125,304.1101379394531,0.8031206727027893,0.1271195709705352,0.1188191026449203,292.7781982421875,297.1499938964844,293.1499938964844,0.0062563451938331,-2240.6083984375,299.19354248046875,0.5921310186386108,0.050000000745058,0.2276297062635421,291.0840148925781,291.1499938964844,270.3533630371094,269.9831848144531,283.2451171875,292.7757873535156,291.0797424316406,1.0,0.1677580624818802,1.0,1.0,0.9923956394195556,1.0,-0.770565390586853,0.3281596004962921,0.4424057602882385,0.1385130435228347,0.0,0.0,0.3743171989917755,19.71501350402832,25.0,-31.203601837158203,-6046.2138671875,51.817359924316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.374267578125,303.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.98046875,18000.0,0.0,0.0,0.1419043093919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803385555744171,0.2803431451320648,-4.594380243361229e-06,0.0,0.000144014833495,0.0,0.0,12.475120544433594,0.0,0.0,0.0,0.3040252029895782,4.0,0.0,1.0
285660,292.4501342773437,297.1499938964844,293.1499938964844,0.0282854977995157,-1041.0162353515625,304.1291809082031,0.676361083984375,0.074504867196083,0.065590851008892,292.6404724121094,297.1499938964844,293.1499938964844,0.1258353292942047,-2904.890625,304.1259155273437,0.9395726919174194,0.1945404112339019,0.1833689957857132,292.4600524902344,297.1499938964844,293.1499938964844,0.0476692393422126,-1055.4757080078125,304.1149597167969,0.7399493455886841,0.0970656797289848,0.0666830837726593,292.5057678222656,297.1499938964844,293.1499938964844,0.0790654420852661,-2006.98876953125,304.1121520996094,0.8277166485786438,0.1354449689388275,0.1268223375082016,292.8037109375,297.1499938964844,293.1499938964844,0.0063148448243737,-2259.18359375,299.2423400878906,0.5984038710594177,0.050000000745058,0.227482259273529,291.05816650390625,291.1499938964844,270.3475341796875,269.97869873046875,283.2370910644531,292.8013000488281,291.05548095703125,1.0,0.1705766022205352,1.0,1.0,0.9926354289054872,1.0,-0.8039748072624207,0.343103289604187,0.4608715176582336,0.1448782831430435,0.0,0.0,0.3883873522281647,19.240373611450195,25.0,-29.46735382080078,-6314.68505859375,55.81377410888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4713134765625,303.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.63671875,18000.0,0.0,0.0,0.1438173353672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943816184997558,0.2943862676620483,-4.631755018635886e-06,0.0,0.000145956306369,0.0,0.0,13.286076545715332,0.0,0.0,0.0,0.3073432743549347,4.0,0.0,1.0
285720,292.4501342773437,297.1499938964844,293.1499938964844,0.0282854977995157,-1041.0162353515625,304.1291809082031,0.676361083984375,0.074504867196083,0.065590851008892,292.6404724121094,297.1499938964844,293.1499938964844,0.1258353292942047,-2904.890625,304.1259155273437,0.9395726919174194,0.1945404112339019,0.1833689957857132,292.4600524902344,297.1499938964844,293.1499938964844,0.0476692393422126,-1055.4757080078125,304.1149597167969,0.7399493455886841,0.0970656797289848,0.0666830837726593,292.5057678222656,297.1499938964844,293.1499938964844,0.0790654420852661,-2006.98876953125,304.1121520996094,0.8277166485786438,0.1354449689388275,0.1268223375082016,292.8037109375,297.1499938964844,293.1499938964844,0.0063148448243737,-2259.18359375,299.2423400878906,0.5984038710594177,0.050000000745058,0.227482259273529,291.05816650390625,291.1499938964844,270.3475341796875,269.97869873046875,283.2370910644531,292.8013000488281,291.05548095703125,1.0,0.1705766022205352,1.0,1.0,0.9926354289054872,1.0,-0.8039748072624207,0.343103289604187,0.4608715176582336,0.1448782831430435,0.0,0.0,0.3883873522281647,19.240373611450195,25.0,-29.46735382080078,-6314.68505859375,55.81377410888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4713134765625,303.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.63671875,18000.0,0.0,0.0,0.1438173353672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943816184997558,0.2943862676620483,-4.631755018635886e-06,0.0,0.000145956306369,0.0,0.0,13.286076545715332,0.0,0.0,0.0,0.3073432743549347,4.0,0.0,1.0
285780,292.4993896484375,297.1499938964844,293.1499938964844,0.0349190421402454,-1150.2523193359375,304.12530517578125,0.7073853611946106,0.0822465866804122,0.072778932750225,292.6780700683594,297.1499938964844,293.1499938964844,0.1302294284105301,-2985.9970703125,304.1266174316406,0.9568069577217102,0.1998161077499389,0.1883272379636764,292.50396728515625,297.1499938964844,293.1499938964844,0.0551773943006992,-1153.0330810546875,304.1141662597656,0.7667043805122375,0.1056382283568382,0.0727912783622741,292.54833984375,297.1499938964844,293.1499938964844,0.0851783230900764,-2126.1103515625,304.1145935058594,0.8485409617424011,0.1431292593479156,0.1342163980007171,292.8299255371094,297.1499938964844,293.1499938964844,0.006360103841871,-2272.74560546875,299.2857971191406,0.6032619476318359,0.050000000745058,0.2273722440004348,291.04656982421875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303161621094,292.8275756835937,291.0458679199219,1.0,0.1735359132289886,1.0,1.0,0.9928752183914183,1.0,-0.8346256017684937,0.356887012720108,0.4777385890483856,0.1507139056921005,0.0,0.0,0.403096079826355,18.94630241394043,25.0,-14.851430892944336,-6575.4072265625,59.901763916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49591064453125,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.302734375,18000.0,0.0,0.0,0.1462154984474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109484016895294,0.3109530806541443,-4.6830041355860885e-06,0.0,0.0001483901432948,0.0,0.0,14.29149341583252,0.0,0.0,0.0,0.3114736676216125,4.0,0.0,1.0
285840,292.4993896484375,297.1499938964844,293.1499938964844,0.0349190421402454,-1150.2523193359375,304.12530517578125,0.7073853611946106,0.0822465866804122,0.072778932750225,292.6780700683594,297.1499938964844,293.1499938964844,0.1302294284105301,-2985.9970703125,304.1266174316406,0.9568069577217102,0.1998161077499389,0.1883272379636764,292.50396728515625,297.1499938964844,293.1499938964844,0.0551773943006992,-1153.0330810546875,304.1141662597656,0.7667043805122375,0.1056382283568382,0.0727912783622741,292.54833984375,297.1499938964844,293.1499938964844,0.0851783230900764,-2126.1103515625,304.1145935058594,0.8485409617424011,0.1431292593479156,0.1342163980007171,292.8299255371094,297.1499938964844,293.1499938964844,0.006360103841871,-2272.74560546875,299.2857971191406,0.6032619476318359,0.050000000745058,0.2273722440004348,291.04656982421875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303161621094,292.8275756835937,291.0458679199219,1.0,0.1735359132289886,1.0,1.0,0.9928752183914183,1.0,-0.8346256017684937,0.356887012720108,0.4777385890483856,0.1507139056921005,0.0,0.0,0.403096079826355,18.94630241394043,25.0,-14.851430892944336,-6575.4072265625,59.901763916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49591064453125,303.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.302734375,18000.0,0.0,0.0,0.1462154984474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109484016895294,0.3109530806541443,-4.6830041355860885e-06,0.0,0.0001483901432948,0.0,0.0,14.29149341583252,0.0,0.0,0.0,0.3114736676216125,4.0,0.0,1.0
285900,292.5233154296875,297.1499938964844,293.1499938964844,0.0384271554648876,-1205.6439208984375,304.1234741210937,0.7199382781982422,0.0857926607131958,0.0760496631264686,292.6955261230469,297.1499938964844,293.1499938964844,0.1323615759611129,-3025.0712890625,304.1269836425781,0.9641353487968444,0.2023643255233764,0.1907611787319183,292.5251770019531,297.1499938964844,293.1499938964844,0.0586172342300415,-1198.592529296875,304.11444091796875,0.7791444659233093,0.1096594035625457,0.0756557136774063,292.5687255859375,297.1499938964844,293.1499938964844,0.0880209282040596,-2181.7568359375,304.1158447265625,0.8581513166427612,0.1467462331056594,0.1376978456974029,292.8431396484375,297.1499938964844,293.1499938964844,0.0063783307559788,-2277.9775390625,299.3052062988281,0.6052201390266418,0.050000000745058,0.2273288369178772,291.0445556640625,291.1499938964844,270.3380432128906,269.9708251953125,283.2274169921875,292.8408203125,291.0443420410156,1.0,0.1750465780496597,1.0,1.0,0.9929950833320618,1.0,-0.8490363359451294,0.3633879721164703,0.4856483936309814,0.1534654051065445,0.0,0.0,0.4103367626667022,18.85487937927246,25.0,-8.732990264892578,-6697.8037109375,61.972434997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4858093261719,303.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.587890625,18000.0,0.0,0.0,0.1476331204175949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194873631000519,0.3194920718669891,-4.711570454674074e-06,0.0,0.0001498288474977,0.0,0.0,14.829155921936035,0.0,0.0,0.0,0.3136879801750183,4.0,0.0,1.0
285960,292.5466003417969,297.1499938964844,293.1499938964844,0.0414369851350784,-1254.7147216796875,304.1228332519531,0.7306645512580872,0.0891525819897651,0.0791466236114502,292.7123413085937,297.1499938964844,293.1499938964844,0.134418100118637,-3062.58984375,304.12744140625,0.9705544710159302,0.2048175930976867,0.1931164711713791,292.5458374023437,297.1499938964844,293.1499938964844,0.0618671216070652,-1242.2012939453125,304.114990234375,0.7907987236976624,0.1135155409574508,0.0784031301736831,292.5885314941406,297.1499938964844,293.1499938964844,0.0907399654388427,-2235.033447265625,304.1171264648437,0.8672190308570862,0.1502213031053543,0.1410437971353531,292.8563842773437,297.1499938964844,293.1499938964844,0.0063939518295228,-2282.352783203125,299.32275390625,0.60687655210495,0.050000000745058,0.2272925078868866,291.0440368652344,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.8540954589844,291.044189453125,1.0,0.1765671819448471,1.0,1.0,0.9931647777557372,1.0,-0.8628498315811157,0.3696286380290985,0.4932211935520172,0.1561108380556106,0.0,0.0,0.417459636926651,18.79697608947754,25.0,-3.7665202617645264,-6814.85693359375,64.05301666259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.464111328125,303.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.744140625,18000.0,0.0,0.0,0.149198830127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328125387430191,0.3281301259994507,-4.741606971947476e-06,0.0,0.000151417843881,0.0,0.0,15.386109352111816,0.0,0.0,0.0,0.3159787952899933,4.0,0.0,1.0
286020,292.59136962890625,297.1499938964844,293.1499938964844,0.0469717532396316,-1345.1256103515625,304.1227111816406,0.7494686841964722,0.0953588113188743,0.0848670527338981,292.7443542480469,297.1499938964844,293.1499938964844,0.1382688879966735,-3132.39697265625,304.1285400390625,0.9808698296546936,0.209409087896347,0.197541669011116,292.5856018066406,297.1499938964844,293.1499938964844,0.0678439065814018,-1323.8394775390625,304.1167297363281,0.8112972974777222,0.12074975669384,0.0835616514086723,292.6264038085937,297.1499938964844,293.1499938964844,0.0958414003252983,-2334.837890625,304.1195678710937,0.8835616111755371,0.1567601710557937,0.1473446190357208,292.88311767578125,297.1499938964844,293.1499938964844,0.0064172707498073,-2288.611328125,299.3514709472656,0.6093277335166931,0.050000000745058,0.2272392958402633,291.0462951660156,291.1499938964844,270.328125,269.96209716796875,283.22125244140625,292.880859375,291.0469665527344,1.0,0.1796095818281173,1.0,1.0,0.9935042262077332,1.0,-0.8887162804603577,0.3813362717628479,0.5073800086975098,0.1611003279685974,0.0,0.0,0.431170791387558,18.77216529846192,25.0,3.246215581893921,-7032.978515625,68.21952819824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3957824707031,303.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.466796875,18000.0,0.0,0.0,0.1527555137872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454546630382538,0.3454594612121582,-4.805292519449722e-06,0.0,0.0001550274319015,0.0,0.0,16.544597625732422,0.0,0.0,0.0,0.3207248747348785,4.0,0.0,1.0
286080,292.59136962890625,297.1499938964844,293.1499938964844,0.0469717532396316,-1345.1256103515625,304.1227111816406,0.7494686841964722,0.0953588113188743,0.0848670527338981,292.7443542480469,297.1499938964844,293.1499938964844,0.1382688879966735,-3132.39697265625,304.1285400390625,0.9808698296546936,0.209409087896347,0.197541669011116,292.5856018066406,297.1499938964844,293.1499938964844,0.0678439065814018,-1323.8394775390625,304.1167297363281,0.8112972974777222,0.12074975669384,0.0835616514086723,292.6264038085937,297.1499938964844,293.1499938964844,0.0958414003252983,-2334.837890625,304.1195678710937,0.8835616111755371,0.1567601710557937,0.1473446190357208,292.88311767578125,297.1499938964844,293.1499938964844,0.0064172707498073,-2288.611328125,299.3514709472656,0.6093277335166931,0.050000000745058,0.2272392958402633,291.0462951660156,291.1499938964844,270.328125,269.96209716796875,283.22125244140625,292.880859375,291.0469665527344,1.0,0.1796095818281173,1.0,1.0,0.9935042262077332,1.0,-0.8887162804603577,0.3813362717628479,0.5073800086975098,0.1611003279685974,0.0,0.0,0.431170791387558,18.77216529846192,25.0,3.246215581893921,-7032.978515625,68.21952819824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3957824707031,303.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.466796875,18000.0,0.0,0.0,0.1527555137872696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454546630382538,0.3454594612121582,-4.805292519449722e-06,0.0,0.0001550274319015,0.0,0.0,16.544597625732422,0.0,0.0,0.0,0.3207248747348785,4.0,0.0,1.0
286140,292.6335144042969,297.1499938964844,293.1499938964844,0.0518873184919357,-1426.384765625,304.1236267089844,0.765750527381897,0.1009581312537193,0.0900243744254112,292.7743835449219,297.1499938964844,293.1499938964844,0.1417721360921859,-3195.417236328125,304.1298522949219,0.9884061813354492,0.2135907113552093,0.2015791833400726,292.62335205078125,297.1499938964844,293.1499938964844,0.0732019767165184,-1398.5009765625,304.118896484375,0.8272956013679504,0.1273870766162872,0.0882962346076965,292.6620788574219,297.1499938964844,293.1499938964844,0.1005446761846542,-2426.271484375,304.1218566894531,0.8974317908287048,0.1627828478813171,0.1531514823436737,292.9096069335937,297.1499938964844,293.1499938964844,0.0064322911202907,-2292.3251953125,299.3725280761719,0.6107629537582397,0.050000000745058,0.2272083312273025,291.05145263671875,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.907470703125,291.0523681640625,1.0,0.1826129704713821,1.0,1.0,0.9938436150550842,1.0,-0.91236674785614,0.392058253288269,0.5203084945678711,0.1657212376594543,0.0,0.0,0.4439857304096222,18.849306106567383,25.0,7.309332370758057,-7231.2099609375,72.35907745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30987548828125,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.20703125,18000.0,0.0,0.0,0.1568025797605514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362489640712738,0.3624944984912872,-4.872384579357458e-06,0.0,0.0001591346808709,0.0,0.0,17.739694595336914,0.0,0.0,0.0,0.3255834877490997,4.0,0.0,1.0
286200,292.6335144042969,297.1499938964844,293.1499938964844,0.0518873184919357,-1426.384765625,304.1236267089844,0.765750527381897,0.1009581312537193,0.0900243744254112,292.7743835449219,297.1499938964844,293.1499938964844,0.1417721360921859,-3195.417236328125,304.1298522949219,0.9884061813354492,0.2135907113552093,0.2015791833400726,292.62335205078125,297.1499938964844,293.1499938964844,0.0732019767165184,-1398.5009765625,304.118896484375,0.8272956013679504,0.1273870766162872,0.0882962346076965,292.6620788574219,297.1499938964844,293.1499938964844,0.1005446761846542,-2426.271484375,304.1218566894531,0.8974317908287048,0.1627828478813171,0.1531514823436737,292.9096069335937,297.1499938964844,293.1499938964844,0.0064322911202907,-2292.3251953125,299.3725280761719,0.6107629537582397,0.050000000745058,0.2272083312273025,291.05145263671875,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.907470703125,291.0523681640625,1.0,0.1826129704713821,1.0,1.0,0.9938436150550842,1.0,-0.91236674785614,0.392058253288269,0.5203084945678711,0.1657212376594543,0.0,0.0,0.4439857304096222,18.849306106567383,25.0,7.309332370758057,-7231.2099609375,72.35907745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30987548828125,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.20703125,18000.0,0.0,0.0,0.1568025797605514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362489640712738,0.3624944984912872,-4.872384579357458e-06,0.0,0.0001591346808709,0.0,0.0,17.739694595336914,0.0,0.0,0.0,0.3255834877490997,4.0,0.0,1.0
286260,292.6729431152344,297.1499938964844,293.1499938964844,0.0562645941972732,-1499.8477783203125,304.1251220703125,0.7797355055809021,0.1060384884476661,0.0947005078196525,292.8025207519531,297.1499938964844,293.1499938964844,0.1449581682682037,-3252.349853515625,304.1312561035156,0.9938982725143432,0.2173988223075866,0.2052585482597351,292.6589660644531,297.1499938964844,293.1499938964844,0.0780450776219368,-1467.0028076171875,304.1211853027344,0.8406229615211487,0.1335017532110214,0.0926545858383178,292.6955871582031,297.1499938964844,293.1499938964844,0.1049056872725486,-2510.239013671875,304.1239624023437,0.9092755913734436,0.1683434695005417,0.1585112512111663,292.9351501464844,297.1499938964844,293.1499938964844,0.006441022735089,-2294.162109375,299.3875427246094,0.6113961935043335,0.050000000745058,0.227194458246231,291.0582275390625,291.1499938964844,270.3153076171875,269.9500427246094,283.2183532714844,292.93316650390625,291.05926513671875,1.0,0.1855403631925583,1.0,1.0,0.9941980838775636,1.0,-0.9340424537658693,0.4018913209438324,0.5321511030197144,0.1700246930122375,0.0,0.0,0.4557797014713287,19.00272560119629,25.0,9.617128372192385,-7412.56689453125,76.44229125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222595214844,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.611328125,18000.0,0.0,0.0,0.161217913031578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789038956165313,0.3789088129997253,-4.941288807458477e-06,0.0,0.000163615681231,0.0,0.0,18.947139739990234,0.0,0.0,0.0,0.3304424583911896,4.0,0.0,1.0
286320,292.6729431152344,297.1499938964844,293.1499938964844,0.0562645941972732,-1499.8477783203125,304.1251220703125,0.7797355055809021,0.1060384884476661,0.0947005078196525,292.8025207519531,297.1499938964844,293.1499938964844,0.1449581682682037,-3252.349853515625,304.1312561035156,0.9938982725143432,0.2173988223075866,0.2052585482597351,292.6589660644531,297.1499938964844,293.1499938964844,0.0780450776219368,-1467.0028076171875,304.1211853027344,0.8406229615211487,0.1335017532110214,0.0926545858383178,292.6955871582031,297.1499938964844,293.1499938964844,0.1049056872725486,-2510.239013671875,304.1239624023437,0.9092755913734436,0.1683434695005417,0.1585112512111663,292.9351501464844,297.1499938964844,293.1499938964844,0.006441022735089,-2294.162109375,299.3875427246094,0.6113961935043335,0.050000000745058,0.227194458246231,291.0582275390625,291.1499938964844,270.3153076171875,269.9500427246094,283.2183532714844,292.93316650390625,291.05926513671875,1.0,0.1855403631925583,1.0,1.0,0.9941980838775636,1.0,-0.9340424537658693,0.4018913209438324,0.5321511030197144,0.1700246930122375,0.0,0.0,0.4557797014713287,19.00272560119629,25.0,9.617128372192385,-7412.56689453125,76.44229125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222595214844,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.611328125,18000.0,0.0,0.0,0.161217913031578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789038956165313,0.3789088129997253,-4.941288807458477e-06,0.0,0.000163615681231,0.0,0.0,18.947139739990234,0.0,0.0,0.0,0.3304424583911896,4.0,0.0,1.0
286380,292.7096862792969,297.1499938964844,293.1499938964844,0.0601759552955627,-1566.51611328125,304.1268920898437,0.7907717227935791,0.1106680929660797,0.0989602580666542,292.8283996582031,297.1499938964844,293.1499938964844,0.1470891684293747,-3289.478759765625,304.13409423828125,0.996067464351654,0.2209459096193313,0.2076629847288131,292.6923522949219,297.1499938964844,293.1499938964844,0.0824628993868827,-1530.1353759765625,304.1234130859375,0.8513367176055908,0.1391648054122924,0.0966878533363342,292.7269287109375,297.1499938964844,293.1499938964844,0.1089600175619125,-2587.58349609375,304.1258850097656,0.9189212322235109,0.1734962314367294,0.1634767651557922,292.9591064453125,297.1499938964844,293.1499938964844,0.0064460970461368,-2294.8818359375,299.3984680175781,0.6107783317565918,0.050000000745058,0.2272070348262787,291.0663452148437,291.1499938964844,270.3094482421875,269.9442443847656,283.2188720703125,292.9573059082031,291.0676574707031,1.0,0.1883441507816314,1.0,1.0,0.9945526123046876,1.0,-0.952911138534546,0.4104471206665039,0.542464017868042,0.1738457381725311,0.0,0.0,0.4664061069488525,19.27234268188477,25.0,12.210315704345703,-7575.6201171875,80.34341430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14532470703125,303.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.931640625,18000.0,0.0,0.0,0.1658592820167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943965435028076,0.3944015502929687,-5.010580935049802e-06,0.0,0.0001683260779827,0.0,0.0,20.141218185424805,0.0,0.0,0.0,0.3351582884788513,4.0,0.0,1.0
