time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7096862792969,297.1499938964844,293.1499938964844,0.0601759552955627,-1566.51611328125,304.1268920898437,0.7907717227935791,0.1106680929660797,0.0989602580666542,292.8283996582031,297.1499938964844,293.1499938964844,0.1470891684293747,-3289.478759765625,304.13409423828125,0.996067464351654,0.2209459096193313,0.2076629847288131,292.6923522949219,297.1499938964844,293.1499938964844,0.0824628993868827,-1530.1353759765625,304.1234130859375,0.8513367176055908,0.1391648054122924,0.0966878533363342,292.7269287109375,297.1499938964844,293.1499938964844,0.1089600175619125,-2587.58349609375,304.1258850097656,0.9189212322235109,0.1734962314367294,0.1634767651557922,292.9591064453125,297.1499938964844,293.1499938964844,0.0064460970461368,-2294.8818359375,299.3984680175781,0.6107783317565918,0.050000000745058,0.2272070348262787,291.0663452148437,291.1499938964844,270.3094482421875,269.9442443847656,283.2188720703125,292.9573059082031,291.0676574707031,1.0,0.1883441507816314,1.0,1.0,0.9945526123046876,1.0,-0.952911138534546,0.4104471206665039,0.542464017868042,0.1738457381725311,0.0,0.0,0.4664061069488525,19.27234268188477,25.0,12.210315704345703,-7575.6201171875,80.34341430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14532470703125,303.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.931640625,18000.0,0.0,0.0,0.1658592820167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943965435028076,0.3944015502929687,-5.010580935049802e-06,0.0,0.0001683260779827,0.0,0.0,20.141218185424805,0.0,0.0,0.0,0.3351582884788513,4.0,0.0,1.0
286500,292.7270202636719,297.1499938964844,293.1499938964844,0.0619753375649452,-1597.504150390625,304.1278381347656,0.7938774228096008,0.1128371730446815,0.1009591370820999,292.83917236328125,297.1499938964844,293.1499938964844,0.1463251709938049,-3296.07470703125,304.13848876953125,0.9964811205863952,0.2228973060846328,0.209806203842163,292.70819091796875,297.1499938964844,293.1499938964844,0.0845307931303978,-1559.8187255859375,304.1244812011719,0.854388415813446,0.1418513506650924,0.0986028611660003,292.74176025390625,297.1499938964844,293.1499938964844,0.1108730882406234,-2623.814208984375,304.12677001953125,0.9209621548652648,0.1759389340877533,0.1658340394496917,292.9703674316406,297.1499938964844,293.1499938964844,0.0064483853057026,-2295.02197265625,299.4035339355469,0.6089603304862976,0.050000000745058,0.2272454351186752,291.072265625,291.1499938964844,270.3067321777344,269.9414367675781,283.220458984375,292.9686584472656,291.0741882324219,1.0,0.1896460652351379,1.0,1.0,0.9947298765182496,1.0,-0.9593188762664796,0.4133200347423553,0.5459988117218018,0.1752363294363021,0.0,0.0,0.4710058271884918,19.5488395690918,25.0,16.073755264282227,-7641.59619140625,82.32107543945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11474609375,303.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.521484375,18000.0,0.0,0.0,0.1682065278291702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015467762947082,0.4015518426895141,-5.044490080763353e-06,0.0,0.0001707082410575,0.0,0.0,20.712810516357425,0.0,0.0,0.0,0.3373635709285736,4.0,0.0,1.0
286560,292.7437438964844,297.1499938964844,293.1499938964844,0.0636689290404319,-1626.8509521484375,304.1287841796875,0.7979580163955688,0.1149120181798935,0.102869264781475,292.84832763671875,297.1499938964844,293.1499938964844,0.1466715931892395,-3280.8896484375,304.1400756835937,0.992492377758026,0.2250346839427948,0.207276239991188,292.7234802246094,297.1499938964844,293.1499938964844,0.0865036398172378,-1588.1849365234375,304.12554931640625,0.8585177659988403,0.1444446742534637,0.1004494279623031,292.756103515625,297.1499938964844,293.1499938964844,0.1127022430300712,-2658.29541015625,304.127685546875,0.9244727492332458,0.1782939136028289,0.1681046187877655,292.9810791015625,297.1499938964844,293.1499938964844,0.0064483829773962,-2294.36767578125,299.4087219238281,0.6081503033638,0.050000000745058,0.2272626012563705,291.0800476074219,291.1499938964844,270.3041687011719,269.93878173828125,283.22137451171875,292.9794616699219,291.0821838378906,1.0,0.1909178495407104,1.0,1.0,0.9949082732200624,1.0,-0.967223048210144,0.4169345796108246,0.5502884984016418,0.1767845004796981,0.0,0.0,0.4748937487602234,19.725431442260746,25.0,19.329235076904297,-7710.29150390625,83.8077163696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0915222167969,303.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.365234375,18000.0,0.0,0.0,0.170533999800682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407887727022171,0.4078927934169769,-5.076260094938334e-06,0.0,0.0001730703370412,0.0,0.0,21.2334041595459,0.0,0.0,0.0,0.3393459916114807,4.0,0.0,1.0
286620,292.7752380371094,297.1499938964844,293.1499938964844,0.0668100640177726,-1681.76806640625,304.130615234375,0.8034853339195251,0.1188148781657219,0.1064637005329132,292.8620300292969,297.1499938964844,293.1499938964844,0.1452807337045669,-3254.681884765625,304.1456604003906,0.9868420958518982,0.229890376329422,0.2058025896549224,292.7523803710937,297.1499938964844,293.1499938964844,0.0902381837368011,-1641.9659423828125,304.1274719238281,0.8642772436141968,0.1493884474039077,0.1039693802595138,292.783203125,297.1499938964844,293.1499938964844,0.116177923977375,-2723.44677734375,304.1293334960937,0.9285048842430116,0.1827734261751175,0.172424629330635,293.0008544921875,297.1499938964844,293.1499938964844,0.0064484542235732,-2293.03466796875,299.4183654785156,0.6051098704338074,0.050000000745058,0.2273281812667846,291.0966491699219,291.1499938964844,270.2996826171875,269.9338073730469,283.2244873046875,292.9994201660156,291.0987548828125,1.0,0.1932542026042938,1.0,1.0,0.9952651858329772,1.0,-0.9792453646659852,0.4223797619342804,0.5568655729293823,0.179287850856781,0.0,0.0,0.4808998107910156,20.208965301513672,25.0,22.276836395263672,-7820.89453125,86.9557876586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707397460937,303.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.1750280410051345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179984927177429,0.4180036187171936,-5.129794772074092e-06,0.0,0.0001776311983121,0.0,0.0,22.0893783569336,0.0,0.0,0.0,0.3425627052783966,4.0,0.0,1.0
286680,292.7752380371094,297.1499938964844,293.1499938964844,0.0668100640177726,-1681.76806640625,304.130615234375,0.8034853339195251,0.1188148781657219,0.1064637005329132,292.8620300292969,297.1499938964844,293.1499938964844,0.1452807337045669,-3254.681884765625,304.1456604003906,0.9868420958518982,0.229890376329422,0.2058025896549224,292.7523803710937,297.1499938964844,293.1499938964844,0.0902381837368011,-1641.9659423828125,304.1274719238281,0.8642772436141968,0.1493884474039077,0.1039693802595138,292.783203125,297.1499938964844,293.1499938964844,0.116177923977375,-2723.44677734375,304.1293334960937,0.9285048842430116,0.1827734261751175,0.172424629330635,293.0008544921875,297.1499938964844,293.1499938964844,0.0064484542235732,-2293.03466796875,299.4183654785156,0.6051098704338074,0.050000000745058,0.2273281812667846,291.0966491699219,291.1499938964844,270.2996826171875,269.9338073730469,283.2244873046875,292.9994201660156,291.0987548828125,1.0,0.1932542026042938,1.0,1.0,0.9952651858329772,1.0,-0.9792453646659852,0.4223797619342804,0.5568655729293823,0.179287850856781,0.0,0.0,0.4808998107910156,20.208965301513672,25.0,22.276836395263672,-7820.89453125,86.9557876586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0707397460937,303.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.650390625,18000.0,0.0,0.0,0.1750280410051345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179984927177429,0.4180036187171936,-5.129794772074092e-06,0.0,0.0001776311983121,0.0,0.0,22.0893783569336,0.0,0.0,0.0,0.3425627052783966,4.0,0.0,1.0
286740,292.8043212890625,297.1499938964844,293.1499938964844,0.0696636661887168,-1732.232421875,304.13232421875,0.8100343942642212,0.1224074587225914,0.10976592451334,292.8725280761719,297.1499938964844,293.1499938964844,0.1454176008701324,-3255.349609375,304.1466979980469,0.9852569699287416,0.2350587993860244,0.2059500217437744,292.7791442871094,297.1499938964844,293.1499938964844,0.0937359631061554,-1692.36865234375,304.129150390625,0.8714594841003418,0.1540282815694809,0.107266291975975,292.8083801269531,297.1499938964844,293.1499938964844,0.1194454133510589,-2784.333740234375,304.1307678222656,0.9345300793647766,0.1869617402553558,0.1764559000730514,293.0185546875,297.1499938964844,293.1499938964844,0.0064468635246157,-2291.40673828125,299.42626953125,0.6037151217460632,0.050000000745058,0.2273585200309753,291.1112670898437,291.1499938964844,270.296142578125,269.92950439453125,283.2265930175781,293.0173034667969,291.11260986328125,1.0,0.1954288780689239,1.0,1.0,0.9956220388412476,1.0,-0.9924553036689758,0.4283574521541595,0.5640978217124939,0.1820866763591766,0.0,0.0,0.4850222468376159,20.519874572753903,25.0,18.273998260498047,-7926.60205078125,90.09844970703124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0854187011719,303.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1791791915893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250951111316681,0.4251002669334411,-5.169301402929705e-06,0.0,0.000181844108738,0.0,0.0,22.70902442932129,0.0,0.0,0.0,0.3448590338230133,4.0,0.0,1.0
286800,292.8043212890625,297.1499938964844,293.1499938964844,0.0696636661887168,-1732.232421875,304.13232421875,0.8100343942642212,0.1224074587225914,0.10976592451334,292.8725280761719,297.1499938964844,293.1499938964844,0.1454176008701324,-3255.349609375,304.1466979980469,0.9852569699287416,0.2350587993860244,0.2059500217437744,292.7791442871094,297.1499938964844,293.1499938964844,0.0937359631061554,-1692.36865234375,304.129150390625,0.8714594841003418,0.1540282815694809,0.107266291975975,292.8083801269531,297.1499938964844,293.1499938964844,0.1194454133510589,-2784.333740234375,304.1307678222656,0.9345300793647766,0.1869617402553558,0.1764559000730514,293.0185546875,297.1499938964844,293.1499938964844,0.0064468635246157,-2291.40673828125,299.42626953125,0.6037151217460632,0.050000000745058,0.2273585200309753,291.1112670898437,291.1499938964844,270.296142578125,269.92950439453125,283.2265930175781,293.0173034667969,291.11260986328125,1.0,0.1954288780689239,1.0,1.0,0.9956220388412476,1.0,-0.9924553036689758,0.4283574521541595,0.5640978217124939,0.1820866763591766,0.0,0.0,0.4850222468376159,20.519874572753903,25.0,18.273998260498047,-7926.60205078125,90.09844970703124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0854187011719,303.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.751953125,18000.0,0.0,0.0,0.1791791915893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250951111316681,0.4251002669334411,-5.169301402929705e-06,0.0,0.000181844108738,0.0,0.0,22.70902442932129,0.0,0.0,0.0,0.3448590338230133,4.0,0.0,1.0
286860,292.8311767578125,297.1499938964844,293.1499938964844,0.0722943246364593,-1779.2744140625,304.1338195800781,0.8161629438400269,0.1257153898477554,0.1128046438097953,292.8840026855469,297.1499938964844,293.1499938964844,0.1462082117795944,-3270.76025390625,304.1464538574219,0.9857879281044006,0.2397658675909042,0.2071641236543655,292.803955078125,297.1499938964844,293.1499938964844,0.0970657914876937,-1740.314697265625,304.1305236816406,0.8787099719047546,0.1583898663520813,0.1103627011179924,292.8316955566406,297.1499938964844,293.1499938964844,0.1225695386528968,-2842.319580078125,304.1319580078125,0.9407310485839844,0.1908840984106063,0.1802272498607635,293.0343933105469,297.1499938964844,293.1499938964844,0.0064460658468306,-2290.522216796875,299.43084716796875,0.6028593182563782,0.050000000745058,0.2273771315813064,291.1194763183594,291.1499938964844,270.2936706542969,269.9260559082031,283.2284545898437,293.03326416015625,291.1203918457031,1.0,0.197489857673645,1.0,1.0,0.9959410429000854,1.0,-1.005597472190857,0.4342930316925049,0.5713043808937073,0.1849366575479507,0.0,0.0,0.488514631986618,20.77035903930664,25.0,12.511584281921388,-8031.634765625,93.23880767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12896728515625,303.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08984375,18000.0,0.0,0.0,0.1829221993684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307815730571747,0.4307867586612701,-5.199756742513273e-06,0.0,0.0001856427843449,0.0,0.0,23.2078857421875,0.0,0.0,0.0,0.3466884791851043,4.0,0.0,1.0
286920,292.8311767578125,297.1499938964844,293.1499938964844,0.0722943246364593,-1779.2744140625,304.1338195800781,0.8161629438400269,0.1257153898477554,0.1128046438097953,292.8840026855469,297.1499938964844,293.1499938964844,0.1462082117795944,-3270.76025390625,304.1464538574219,0.9857879281044006,0.2397658675909042,0.2071641236543655,292.803955078125,297.1499938964844,293.1499938964844,0.0970657914876937,-1740.314697265625,304.1305236816406,0.8787099719047546,0.1583898663520813,0.1103627011179924,292.8316955566406,297.1499938964844,293.1499938964844,0.1225695386528968,-2842.319580078125,304.1319580078125,0.9407310485839844,0.1908840984106063,0.1802272498607635,293.0343933105469,297.1499938964844,293.1499938964844,0.0064460658468306,-2290.522216796875,299.43084716796875,0.6028593182563782,0.050000000745058,0.2273771315813064,291.1194763183594,291.1499938964844,270.2936706542969,269.9260559082031,283.2284545898437,293.03326416015625,291.1203918457031,1.0,0.197489857673645,1.0,1.0,0.9959410429000854,1.0,-1.005597472190857,0.4342930316925049,0.5713043808937073,0.1849366575479507,0.0,0.0,0.488514631986618,20.77035903930664,25.0,12.511584281921388,-8031.634765625,93.23880767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12896728515625,303.6729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08984375,18000.0,0.0,0.0,0.1829221993684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307815730571747,0.4307867586612701,-5.199756742513273e-06,0.0,0.0001856427843449,0.0,0.0,23.2078857421875,0.0,0.0,0.0,0.3466884791851043,4.0,0.0,1.0
286980,292.8560485839844,297.1499938964844,293.1499938964844,0.0746900886297226,-1822.4581298828125,304.1352233886719,0.821527361869812,0.128748819231987,0.1155949011445045,292.8959350585937,297.1499938964844,293.1499938964844,0.1470847874879837,-3286.3828125,304.14617919921875,0.9862637519836426,0.2440814673900604,0.2082746624946594,292.8269958496094,297.1499938964844,293.1499938964844,0.1002062410116195,-1785.3297119140625,304.1317749023437,0.8854414820671082,0.1624826490879058,0.1132700368762016,292.8533630371094,297.1499938964844,293.1499938964844,0.1255094408988952,-2896.593994140625,304.1330871582031,0.9463596940040588,0.1945522576570511,0.1837560832500457,293.04864501953125,297.1499938964844,293.1499938964844,0.0064444774761796,-2289.491455078125,299.4339294433594,0.6020755767822266,0.050000000745058,0.2273942679166793,291.1266174316406,291.1499938964844,270.2925109863281,269.923583984375,283.23065185546875,293.0476379394531,291.1274719238281,1.0,0.1994370818138122,1.0,1.0,0.9962599873542786,1.0,-1.0180249214172363,0.4398946464061737,0.578130304813385,0.1876896768808365,0.0,0.0,0.491151362657547,21.00734519958496,25.0,10.250617980957031,-8133.169921875,96.25375366210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19415283203125,303.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.27734375,18000.0,0.0,0.0,0.1862288266420364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353451728820801,0.4353503882884979,-5.224910182732856e-06,0.0,0.0001889985869638,0.0,0.0,23.615516662597656,0.0,0.0,0.0,0.348162442445755,4.0,0.0,1.0
287040,292.8560485839844,297.1499938964844,293.1499938964844,0.0746900886297226,-1822.4581298828125,304.1352233886719,0.821527361869812,0.128748819231987,0.1155949011445045,292.8959350585937,297.1499938964844,293.1499938964844,0.1470847874879837,-3286.3828125,304.14617919921875,0.9862637519836426,0.2440814673900604,0.2082746624946594,292.8269958496094,297.1499938964844,293.1499938964844,0.1002062410116195,-1785.3297119140625,304.1317749023437,0.8854414820671082,0.1624826490879058,0.1132700368762016,292.8533630371094,297.1499938964844,293.1499938964844,0.1255094408988952,-2896.593994140625,304.1330871582031,0.9463596940040588,0.1945522576570511,0.1837560832500457,293.04864501953125,297.1499938964844,293.1499938964844,0.0064444774761796,-2289.491455078125,299.4339294433594,0.6020755767822266,0.050000000745058,0.2273942679166793,291.1266174316406,291.1499938964844,270.2925109863281,269.923583984375,283.23065185546875,293.0476379394531,291.1274719238281,1.0,0.1994370818138122,1.0,1.0,0.9962599873542786,1.0,-1.0180249214172363,0.4398946464061737,0.578130304813385,0.1876896768808365,0.0,0.0,0.491151362657547,21.00734519958496,25.0,10.250617980957031,-8133.169921875,96.25375366210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19415283203125,303.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.27734375,18000.0,0.0,0.0,0.1862288266420364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353451728820801,0.4353503882884979,-5.224910182732856e-06,0.0,0.0001889985869638,0.0,0.0,23.615516662597656,0.0,0.0,0.0,0.348162442445755,4.0,0.0,1.0
287100,292.8677978515625,297.1499938964844,293.1499938964844,0.075803168118,-1842.6217041015625,304.1358947753906,0.8239429593086243,0.130164697766304,0.1168986111879348,292.9019470214844,297.1499938964844,293.1499938964844,0.1475241929292678,-3294.20361328125,304.1460876464844,0.9864968061447144,0.2461191564798355,0.2088267654180526,292.8379211425781,297.1499938964844,293.1499938964844,0.1017073020339012,-1806.74609375,304.1323547363281,0.8885826468467712,0.1644297391176223,0.1146538108587265,292.8636169433594,297.1499938964844,293.1499938964844,0.1269102543592453,-2922.354736328125,304.13360595703125,0.9489282369613647,0.1962930113077163,0.1854314804077148,293.0552673339844,297.1499938964844,293.1499938964844,0.0064432919025421,-2288.88720703125,299.4349365234375,0.6016855835914612,0.050000000745058,0.2274028211832046,291.1299743652344,291.1499938964844,270.29248046875,269.9227600097656,283.2319641113281,293.0543212890625,291.1307983398437,1.0,0.2003683000802993,1.0,1.0,0.9964194893836976,1.0,-1.0239344835281372,0.4425543546676636,0.5813801288604736,0.1890188306570053,0.0,0.0,0.4921497702598572,21.12318992614746,25.0,9.548752784729004,-8181.39599609375,97.71515655517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2330627441406,303.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.189453125,18000.0,0.0,0.0,0.1877122521400451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437127411365509,0.4371326267719269,-5.235112439549994e-06,0.0,0.0001905040699057,0.0,0.0,23.77730941772461,0.0,0.0,0.0,0.3487446904182434,4.0,0.0,1.0
287160,292.8791198730469,297.1499938964844,293.1499938964844,0.0768624022603035,-1861.864990234375,304.1365051269531,0.8261996507644653,0.1315149813890457,0.1181429699063301,292.9079284667969,297.1499938964844,293.1499938964844,0.1479649245738983,-3302.042724609375,304.14599609375,0.9867268204689026,0.2480854243040084,0.209377035498619,292.84844970703125,297.1499938964844,293.1499938964844,0.1031634956598281,-1827.45751953125,304.1329345703125,0.8915777802467346,0.166311889886856,0.1159919798374176,292.87353515625,297.1499938964844,293.1499938964844,0.1282662451267242,-2947.231689453125,304.1341247558594,0.9513409733772278,0.1979729384183883,0.1870490312576294,293.0615539550781,297.1499938964844,293.1499938964844,0.0064418502151966,-2288.22802734375,299.435546875,0.601296603679657,0.050000000745058,0.2274113893508911,291.13311767578125,291.1499938964844,270.2928161621094,269.9222412109375,283.2334289550781,293.0606689453125,291.1339111328125,1.0,0.2012718766927719,1.0,1.0,0.9965983033180236,1.0,-1.0296465158462524,0.4451221525669098,0.5845243334770203,0.1903155297040939,0.0,0.0,0.492956131696701,21.237285614013672,43.0,8.954751014709473,-8227.8037109375,99.1452178955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2752990722656,303.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.1890814751386642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386008381843567,0.4386060833930969,-5.243730811343994e-06,0.0,0.0001918936613947,0.0,0.0,23.91228103637696,0.0,0.0,0.0,0.3492290377616882,4.0,0.0,1.0
287220,292.90087890625,297.1499938964844,293.1499938964844,0.078993909060955,-1901.061279296875,304.137451171875,0.8131778240203857,0.1339625567197799,0.1204934120178222,292.9365539550781,297.1499938964844,293.1499938964844,0.1682989597320556,-3671.0322265625,304.1123352050781,0.9966583251953124,0.2485038787126541,0.2333978861570358,292.8688049316406,297.1499938964844,293.1499938964844,0.106151595711708,-1870.0501708984373,304.13360595703125,0.877005934715271,0.1698272824287414,0.1185629665851593,292.8926696777344,297.1499938964844,293.1499938964844,0.1310997903347015,-2999.470703125,304.1346435546875,0.932145059108734,0.2010983973741531,0.1901541948318481,293.07379150390625,297.1499938964844,293.1499938964844,0.0064525986090302,-2292.699951171875,299.4281005859375,0.5858039259910583,0.050000000745058,0.2277777343988418,291.12164306640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2268981933594,293.07293701171875,291.1168212890625,1.0,0.2108055502176284,1.0,1.0,0.9969559907913208,1.0,-1.0680338144302368,0.4624269902706146,0.6056067943572998,0.1991535127162933,0.0,0.0,0.4969080090522766,23.661550521850582,46.0,-28.56485366821289,-8434.634765625,112.1794204711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524475097656,303.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.443359375,18000.0,0.0,0.0,0.191643550992012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442460834980011,0.4424661099910736,-5.260156740405364e-06,0.0,0.0001944938412634,0.0,0.0,24.24326705932617,0.0,0.0,0.0,0.3504740297794342,4.0,0.0,1.0
287280,292.90087890625,297.1499938964844,293.1499938964844,0.078993909060955,-1901.061279296875,304.137451171875,0.8131778240203857,0.1339625567197799,0.1204934120178222,292.9365539550781,297.1499938964844,293.1499938964844,0.1682989597320556,-3671.0322265625,304.1123352050781,0.9966583251953124,0.2485038787126541,0.2333978861570358,292.8688049316406,297.1499938964844,293.1499938964844,0.106151595711708,-1870.0501708984373,304.13360595703125,0.877005934715271,0.1698272824287414,0.1185629665851593,292.8926696777344,297.1499938964844,293.1499938964844,0.1310997903347015,-2999.470703125,304.1346435546875,0.932145059108734,0.2010983973741531,0.1901541948318481,293.07379150390625,297.1499938964844,293.1499938964844,0.0064525986090302,-2292.699951171875,299.4281005859375,0.5858039259910583,0.050000000745058,0.2277777343988418,291.12164306640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2268981933594,293.07293701171875,291.1168212890625,1.0,0.2108055502176284,1.0,1.0,0.9969559907913208,1.0,-1.0680338144302368,0.4624269902706146,0.6056067943572998,0.1991535127162933,0.0,0.0,0.4969080090522766,23.661550521850582,46.0,-28.56485366821289,-8434.634765625,112.1794204711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524475097656,303.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.443359375,18000.0,0.0,0.0,0.191643550992012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442460834980011,0.4424661099910736,-5.260156740405364e-06,0.0,0.0001944938412634,0.0,0.0,24.24326705932617,0.0,0.0,0.0,0.3504740297794342,4.0,0.0,1.0
287340,292.92120361328125,297.1499938964844,293.1499938964844,0.0810394138097763,-1938.95263671875,304.13824462890625,0.781783401966095,0.1361536681652069,0.1226908192038536,292.9789123535156,297.1499938964844,293.1499938964844,0.1692642569541931,-3681.9638671875,304.1240234375,0.957042157649994,0.2452667355537414,0.2332306653261184,292.8878479003906,297.1499938964844,293.1499938964844,0.1091009676456451,-1911.921875,304.1342163085937,0.8448426723480225,0.1730896979570388,0.1210181564092636,292.9104919433594,297.1499938964844,293.1499938964844,0.1339236348867416,-3051.3984375,304.1351318359375,0.8924148678779602,0.2040034085512161,0.1931296586990356,293.08575439453125,297.1499938964844,293.1499938964844,0.0064834374934434,-2303.74267578125,299.4125061035156,0.5556668043136597,0.050000000745058,0.2286383807659149,291.097412109375,291.1499938964844,270.2984313964844,269.9237060546875,283.2321472167969,293.0849304199219,291.09991455078125,1.0,0.219409704208374,1.0,1.0,0.9973136186599731,1.0,-1.0785404443740845,0.4670651257038116,0.6114752888679504,0.2018603533506393,0.0,0.0,0.5064437389373779,28.39419746398925,49.0,-6.213859081268311,-8589.087890625,123.29210662841795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.394287109375,303.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0859375,18000.0,0.0,0.0,0.1943264901638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456996202468872,0.4570015370845794,-5.321837761584902e-06,0.0,0.0001972166937775,0.0,0.0,25.512243270874023,0.0,0.0,0.0,0.3548929095268249,4.0,0.0,1.0
287400,292.92120361328125,297.1499938964844,293.1499938964844,0.0810394138097763,-1938.95263671875,304.13824462890625,0.781783401966095,0.1361536681652069,0.1226908192038536,292.9789123535156,297.1499938964844,293.1499938964844,0.1692642569541931,-3681.9638671875,304.1240234375,0.957042157649994,0.2452667355537414,0.2332306653261184,292.8878479003906,297.1499938964844,293.1499938964844,0.1091009676456451,-1911.921875,304.1342163085937,0.8448426723480225,0.1730896979570388,0.1210181564092636,292.9104919433594,297.1499938964844,293.1499938964844,0.1339236348867416,-3051.3984375,304.1351318359375,0.8924148678779602,0.2040034085512161,0.1931296586990356,293.08575439453125,297.1499938964844,293.1499938964844,0.0064834374934434,-2303.74267578125,299.4125061035156,0.5556668043136597,0.050000000745058,0.2286383807659149,291.097412109375,291.1499938964844,270.2984313964844,269.9237060546875,283.2321472167969,293.0849304199219,291.09991455078125,1.0,0.219409704208374,1.0,1.0,0.9973136186599731,1.0,-1.0785404443740845,0.4670651257038116,0.6114752888679504,0.2018603533506393,0.0,0.0,0.5064437389373779,28.39419746398925,49.0,-6.213859081268311,-8589.087890625,123.29210662841795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.394287109375,303.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0859375,18000.0,0.0,0.0,0.1943264901638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456996202468872,0.4570015370845794,-5.321837761584902e-06,0.0,0.0001972166937775,0.0,0.0,25.512243270874023,0.0,0.0,0.0,0.3548929095268249,4.0,0.0,1.0
287460,292.9405212402344,297.1499938964844,293.1499938964844,0.0825311169028282,-1966.0670166015625,304.1396789550781,0.7598097324371338,0.1380340456962585,0.1246092617511749,293.0023803710937,297.1499938964844,293.1499938964844,0.1685420870780944,-3666.91064453125,304.1336975097656,0.9201900959014891,0.2448253780603408,0.2325130254030227,292.90606689453125,297.1499938964844,293.1499938964844,0.1114176958799362,-1944.0821533203125,304.1355895996094,0.8234285712242126,0.1760358810424804,0.123254619538784,292.927490234375,297.1499938964844,293.1499938964844,0.1360324770212173,-3089.1943359375,304.1365661621094,0.8666073679924011,0.2066215723752975,0.1958403587341308,293.0972595214844,297.1499938964844,293.1499938964844,0.0064928531646728,-2305.1162109375,299.4111022949219,0.5338377356529236,0.050000000745058,0.229452908039093,291.1201171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2386474609375,293.09649658203125,291.1218566894531,1.0,0.2272737622261047,1.0,1.0,0.9978393912315368,1.0,-1.0868967771530151,0.4707959294319153,0.6161007881164551,0.2038915008306503,0.0,0.0,0.5088080763816833,32.84965133666992,52.0,17.01358413696289,-8678.388671875,133.60211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43212890625,303.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.61328125,18000.0,0.0,0.0,0.1968983113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635820686817169,0.4635874330997467,-5.371356564864982e-06,0.0,0.0001998267543967,0.0,0.0,26.190088272094727,0.0,0.0,0.0,0.3572095036506653,4.0,0.0,1.0
287520,292.9405212402344,297.1499938964844,293.1499938964844,0.0825311169028282,-1966.0670166015625,304.1396789550781,0.7598097324371338,0.1380340456962585,0.1246092617511749,293.0023803710937,297.1499938964844,293.1499938964844,0.1685420870780944,-3666.91064453125,304.1336975097656,0.9201900959014891,0.2448253780603408,0.2325130254030227,292.90606689453125,297.1499938964844,293.1499938964844,0.1114176958799362,-1944.0821533203125,304.1355895996094,0.8234285712242126,0.1760358810424804,0.123254619538784,292.927490234375,297.1499938964844,293.1499938964844,0.1360324770212173,-3089.1943359375,304.1365661621094,0.8666073679924011,0.2066215723752975,0.1958403587341308,293.0972595214844,297.1499938964844,293.1499938964844,0.0064928531646728,-2305.1162109375,299.4111022949219,0.5338377356529236,0.050000000745058,0.229452908039093,291.1201171875,291.1499938964844,270.3041381835937,269.9267883300781,283.2386474609375,293.09649658203125,291.1218566894531,1.0,0.2272737622261047,1.0,1.0,0.9978393912315368,1.0,-1.0868967771530151,0.4707959294319153,0.6161007881164551,0.2038915008306503,0.0,0.0,0.5088080763816833,32.84965133666992,52.0,17.01358413696289,-8678.388671875,133.60211181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43212890625,303.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.61328125,18000.0,0.0,0.0,0.1968983113765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635820686817169,0.4635874330997467,-5.371356564864982e-06,0.0,0.0001998267543967,0.0,0.0,26.190088272094727,0.0,0.0,0.0,0.3572095036506653,4.0,0.0,1.0
287580,292.9585876464844,297.1499938964844,293.1499938964844,0.083885982632637,-1990.8795166015625,304.1408386230469,0.7439634799957275,0.1396727263927459,0.126285582780838,293.0188293457031,297.1499938964844,293.1499938964844,0.1688682436943054,-3671.305419921875,304.1385192871094,0.8949061036109924,0.245219886302948,0.2329194843769073,292.9232482910156,297.1499938964844,293.1499938964844,0.1136195063591003,-1974.6427001953125,304.13671875,0.8071160912513733,0.1787297874689102,0.1252955645322799,292.94354248046875,297.1499938964844,293.1499938964844,0.1380513459444046,-3125.46142578125,304.1376647949219,0.847990095615387,0.2090027332305908,0.1983033716678619,293.1078796386719,297.1499938964844,293.1499938964844,0.0065025533549487,-2307.439697265625,299.4042053222656,0.5179557204246521,0.050000000745058,0.230217769742012,291.132080078125,291.1499938964844,270.3119506835937,269.9316711425781,283.2454833984375,293.107177734375,291.1332702636719,1.0,0.2345584332942962,1.0,1.0,0.9983651638031006,1.0,-1.095720648765564,0.4747346639633178,0.6209860444068909,0.2060563117265701,0.0,0.0,0.5103482007980347,37.04733657836914,40.0,16.09596061706543,-8750.0234375,143.70936584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820861816406,304.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.314453125,18000.0,0.0,0.0,0.1991734504699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666942656040191,0.4666996598243713,-5.393408628151519e-06,0.0,0.0002021357213379,0.0,0.0,26.508283615112305,0.0,0.0,0.0,0.3583159446716308,4.0,0.0,1.0
287640,292.9585876464844,297.1499938964844,293.1499938964844,0.083885982632637,-1990.8795166015625,304.1408386230469,0.7439634799957275,0.1396727263927459,0.126285582780838,293.0188293457031,297.1499938964844,293.1499938964844,0.1688682436943054,-3671.305419921875,304.1385192871094,0.8949061036109924,0.245219886302948,0.2329194843769073,292.9232482910156,297.1499938964844,293.1499938964844,0.1136195063591003,-1974.6427001953125,304.13671875,0.8071160912513733,0.1787297874689102,0.1252955645322799,292.94354248046875,297.1499938964844,293.1499938964844,0.1380513459444046,-3125.46142578125,304.1376647949219,0.847990095615387,0.2090027332305908,0.1983033716678619,293.1078796386719,297.1499938964844,293.1499938964844,0.0065025533549487,-2307.439697265625,299.4042053222656,0.5179557204246521,0.050000000745058,0.230217769742012,291.132080078125,291.1499938964844,270.3119506835937,269.9316711425781,283.2454833984375,293.107177734375,291.1332702636719,1.0,0.2345584332942962,1.0,1.0,0.9983651638031006,1.0,-1.095720648765564,0.4747346639633178,0.6209860444068909,0.2060563117265701,0.0,0.0,0.5103482007980347,37.04733657836914,40.0,16.09596061706543,-8750.0234375,143.70936584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4820861816406,304.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.314453125,18000.0,0.0,0.0,0.1991734504699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666942656040191,0.4666996598243713,-5.393408628151519e-06,0.0,0.0002021357213379,0.0,0.0,26.508283615112305,0.0,0.0,0.0,0.3583159446716308,4.0,0.0,1.0
287700,292.9671325683594,297.1499938964844,293.1499938964844,0.0844656229019165,-2001.495361328125,304.1414489746094,0.7424263954162598,0.1404207497835159,0.1270023137331009,293.0258483886719,297.1499938964844,293.1499938964844,0.1690913289785385,-3674.715087890625,304.14019775390625,0.8915177583694458,0.2455041855573654,0.2331966757774353,292.931396484375,297.1499938964844,293.1499938964844,0.114622414112091,-1988.5123291015625,304.1373291015625,0.8057780861854553,0.1800008565187454,0.1262189000844955,292.951171875,297.1499938964844,293.1499938964844,0.1389630287885666,-3141.786376953125,304.13824462890625,0.8461785316467285,0.210121214389801,0.199407622218132,293.1128234863281,297.1499938964844,293.1499938964844,0.0064990315586328,-2306.14990234375,299.4000549316406,0.5156200528144836,0.050000000745058,0.2303476184606552,291.1370849609375,291.1499938964844,270.31671142578125,269.9348449707031,283.2492980957031,293.1121826171875,291.1382141113281,1.0,0.2357078492641449,1.0,1.0,0.9986280798912048,1.0,-1.099503755569458,0.4764201939105987,0.6230835914611816,0.2069936543703079,0.0,0.0,0.5107076168060303,37.79021072387695,40.0,15.16718292236328,-8780.458984375,146.11317443847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5112609863281,304.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.861328125,18000.0,0.0,0.0,0.2001885920763015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676318764686584,0.4676372706890106,-5.400307145464467e-06,0.0,0.0002031659678323,0.0,0.0,26.60566520690918,0.0,0.0,0.0,0.3586466312408447,4.0,0.0,1.0
287760,292.97528076171875,297.1499938964844,293.1499938964844,0.0849856287240982,-2011.0128173828125,304.1420593261719,0.7447555661201477,0.1411365568637848,0.1276493370532989,293.0323181152344,297.1499938964844,293.1499938964844,0.1692965775728225,-3677.877197265625,304.1416015625,0.8933582901954651,0.2458043694496154,0.2334620654582977,292.939208984375,297.1499938964844,293.1499938964844,0.1155623123049736,-2001.4781494140625,304.1379089355469,0.8089563846588135,0.1812348365783691,0.1270849257707595,292.9584655761719,297.1499938964844,293.1499938964844,0.1398100703954696,-3156.918212890625,304.13885498046875,0.8488966822624207,0.2112039774656295,0.2004358768463134,293.1175231933594,297.1499938964844,293.1499938964844,0.0064893919043242,-2303.02099609375,299.3957214355469,0.5165451169013977,0.050000000745058,0.2302954047918319,291.1419982910156,291.1499938964844,270.32208251953125,269.9385070800781,283.2533264160156,293.11688232421875,291.1430969238281,1.0,0.2355813384056091,1.0,1.0,0.9988295435905457,1.0,-1.102810263633728,0.4778947234153747,0.6249155402183533,0.2078142166137695,0.0,0.0,0.5107471942901611,37.55525970458984,28.0,14.485861778259276,-8806.5537109375,146.5673065185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5434265136719,304.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.2011125087738037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680711925029754,0.46807661652565,-5.404512194218114e-06,0.0,0.0002041036350419,0.0,0.0,26.65549087524414,0.0,0.0,0.0,0.358813613653183,4.0,0.0,1.0
287820,292.990478515625,297.1499938964844,293.1499938964844,0.0858919844031333,-2027.6002197265625,304.1431884765625,0.7588886618614197,0.1424793004989624,0.1287810951471328,293.0440979003906,297.1499938964844,293.1499938964844,0.1696362346410751,-3683.119873046875,304.143798828125,0.9095750451087952,0.2463953644037246,0.2339187860488891,292.953857421875,297.1499938964844,293.1499938964844,0.117300733923912,-2025.396240234375,304.1390380859375,0.8250880241394043,0.1836031228303909,0.1286824196577072,292.9721984863281,297.1499938964844,293.1499938964844,0.1413609236478805,-3184.562255859375,304.1399841308594,0.8654239773750305,0.2132750451564788,0.2023148983716964,293.1260681152344,297.1499938964844,293.1499938964844,0.0064570778049528,-2292.8916015625,299.38653564453125,0.5262882113456726,0.050000000745058,0.2297927290201187,291.1510009765625,291.1499938964844,270.334716796875,269.94744873046875,283.2620849609375,293.12554931640625,291.15191650390625,1.0,0.2320906072854995,1.0,1.0,0.9992324709892272,1.0,-1.10828697681427,0.4803349077701568,0.6279520392417908,0.2091772854328155,0.0,0.0,0.5099970102310181,34.944828033447266,25.0,12.582303047180176,-8846.890625,143.13429260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,304.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.2026651799678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674789905548095,0.4674844145774841,-5.404663170338608e-06,0.0,0.0002056793891824,0.0,0.0,26.61299705505371,0.0,0.0,0.0,0.3586654663085937,4.0,0.0,1.0
287880,292.990478515625,297.1499938964844,293.1499938964844,0.0858919844031333,-2027.6002197265625,304.1431884765625,0.7588886618614197,0.1424793004989624,0.1287810951471328,293.0440979003906,297.1499938964844,293.1499938964844,0.1696362346410751,-3683.119873046875,304.143798828125,0.9095750451087952,0.2463953644037246,0.2339187860488891,292.953857421875,297.1499938964844,293.1499938964844,0.117300733923912,-2025.396240234375,304.1390380859375,0.8250880241394043,0.1836031228303909,0.1286824196577072,292.9721984863281,297.1499938964844,293.1499938964844,0.1413609236478805,-3184.562255859375,304.1399841308594,0.8654239773750305,0.2132750451564788,0.2023148983716964,293.1260681152344,297.1499938964844,293.1499938964844,0.0064570778049528,-2292.8916015625,299.38653564453125,0.5262882113456726,0.050000000745058,0.2297927290201187,291.1510009765625,291.1499938964844,270.334716796875,269.94744873046875,283.2620849609375,293.12554931640625,291.15191650390625,1.0,0.2320906072854995,1.0,1.0,0.9992324709892272,1.0,-1.10828697681427,0.4803349077701568,0.6279520392417908,0.2091772854328155,0.0,0.0,0.5099970102310181,34.944828033447266,25.0,12.582303047180176,-8846.890625,143.13429260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6164855957031,304.0944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.87109375,18000.0,0.0,0.0,0.2026651799678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674789905548095,0.4674844145774841,-5.404663170338608e-06,0.0,0.0002056793891824,0.0,0.0,26.61299705505371,0.0,0.0,0.0,0.3586654663085937,4.0,0.0,1.0
287940,293.00439453125,297.1499938964844,293.1499938964844,0.0867133140563964,-2042.677734375,304.14410400390625,0.7759173512458801,0.1436994224786758,0.1297992616891861,293.0547180175781,297.1499938964844,293.1499938964844,0.1699414849281311,-3687.955078125,304.1453552246094,0.9308761954307556,0.2469240427017212,0.2343235611915588,292.9673767089844,297.1499938964844,293.1499938964844,0.1189475655555725,-2048.020751953125,304.13995361328125,0.8433756828308105,0.185831218957901,0.1301804482936859,292.9848327636719,297.1499938964844,293.1499938964844,0.1428249180316925,-3210.655517578125,304.140869140625,0.8852996826171875,0.2152157425880432,0.2040676772594452,293.1336669921875,297.1499938964844,293.1499938964844,0.0064242999069392,-2282.770751953125,299.3763427734375,0.5384796857833862,0.050000000745058,0.2292599827051162,291.15789794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2715759277344,293.1331787109375,291.15850830078125,1.0,0.2286082059144973,1.0,1.0,0.9996353983879088,1.0,-1.1132571697235107,0.4825505018234253,0.6307067275047302,0.2104126662015915,0.0,0.0,0.5084509253501892,32.1673698425293,25.0,9.436564445495604,-8877.662109375,139.21290588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996154785156,304.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.203804075717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653559923171997,0.4653613865375519,-5.395515017880825e-06,0.0,0.0002068352332571,0.0,0.0,26.420068740844727,0.0,0.0,0.0,0.3580062389373779,4.0,0.0,1.0
288000,293.00439453125,297.1499938964844,293.1499938964844,0.0867133140563964,-2042.677734375,304.14410400390625,0.7759173512458801,0.1436994224786758,0.1297992616891861,293.0547180175781,297.1499938964844,293.1499938964844,0.1699414849281311,-3687.955078125,304.1453552246094,0.9308761954307556,0.2469240427017212,0.2343235611915588,292.9673767089844,297.1499938964844,293.1499938964844,0.1189475655555725,-2048.020751953125,304.13995361328125,0.8433756828308105,0.185831218957901,0.1301804482936859,292.9848327636719,297.1499938964844,293.1499938964844,0.1428249180316925,-3210.655517578125,304.140869140625,0.8852996826171875,0.2152157425880432,0.2040676772594452,293.1336669921875,297.1499938964844,293.1499938964844,0.0064242999069392,-2282.770751953125,299.3763427734375,0.5384796857833862,0.050000000745058,0.2292599827051162,291.15789794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2715759277344,293.1331787109375,291.15850830078125,1.0,0.2286082059144973,1.0,1.0,0.9996353983879088,1.0,-1.1132571697235107,0.4825505018234253,0.6307067275047302,0.2104126662015915,0.0,0.0,0.5084509253501892,32.1673698425293,25.0,9.436564445495604,-8877.662109375,139.21290588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996154785156,304.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.30078125,18000.0,0.0,0.0,0.203804075717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653559923171997,0.4653613865375519,-5.395515017880825e-06,0.0,0.0002068352332571,0.0,0.0,26.420068740844727,0.0,0.0,0.0,0.3580062389373779,4.0,0.0,1.0
288060,293.0179748535156,297.1499938964844,293.1499938964844,0.0874046310782432,-2055.385986328125,304.1448974609375,0.7904287576675415,0.1446311324834823,0.1306427121162414,293.0652770996094,297.1499938964844,293.1499938964844,0.1701457500457763,-3691.15478515625,304.14654541015625,0.9484200477600098,0.2472002506256103,0.2345845252275467,292.9808044433594,297.1499938964844,293.1499938964844,0.1204457804560661,-2068.558349609375,304.14080810546875,0.8593331575393677,0.1877342611551284,0.1315216720104217,292.9974670410156,297.1499938964844,293.1499938964844,0.1441462188959121,-3234.173828125,304.1417236328125,0.9022745490074158,0.2168416827917099,0.2056186646223068,293.1413879394531,297.1499938964844,293.1499938964844,0.0063934298232197,-2273.488525390625,299.3622436523437,0.5488573312759399,0.050000000745058,0.2288691848516464,291.1622314453125,291.1499938964844,270.366943359375,269.9712829589844,283.281982421875,293.1408386230469,291.16265869140625,1.0,0.2261318415403366,0.9997588396072388,0.9997588396072388,0.9997812509536744,1.0,-1.1175856590270996,0.4844802916049957,0.6331053972244263,0.2114949971437454,0.0,0.0,0.5065138339996338,30.139467239379883,25.0,6.4291582107543945,-8901.3671875,136.5104522705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,304.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.447265625,18000.0,0.0,0.0,0.2045387923717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624022543430328,0.4624076187610626,-5.380685706768418e-06,0.0,0.0002075808733934,0.0,0.0,26.14418601989746,0.0,0.0,0.0,0.357060432434082,4.0,0.0,1.0
288120,293.0179748535156,297.1499938964844,293.1499938964844,0.0874046310782432,-2055.385986328125,304.1448974609375,0.7904287576675415,0.1446311324834823,0.1306427121162414,293.0652770996094,297.1499938964844,293.1499938964844,0.1701457500457763,-3691.15478515625,304.14654541015625,0.9484200477600098,0.2472002506256103,0.2345845252275467,292.9808044433594,297.1499938964844,293.1499938964844,0.1204457804560661,-2068.558349609375,304.14080810546875,0.8593331575393677,0.1877342611551284,0.1315216720104217,292.9974670410156,297.1499938964844,293.1499938964844,0.1441462188959121,-3234.173828125,304.1417236328125,0.9022745490074158,0.2168416827917099,0.2056186646223068,293.1413879394531,297.1499938964844,293.1499938964844,0.0063934298232197,-2273.488525390625,299.3622436523437,0.5488573312759399,0.050000000745058,0.2288691848516464,291.1622314453125,291.1499938964844,270.366943359375,269.9712829589844,283.281982421875,293.1408386230469,291.16265869140625,1.0,0.2261318415403366,0.9997588396072388,0.9997588396072388,0.9997812509536744,1.0,-1.1175856590270996,0.4844802916049957,0.6331053972244263,0.2114949971437454,0.0,0.0,0.5065138339996338,30.139467239379883,25.0,6.4291582107543945,-8901.3671875,136.5104522705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,304.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.447265625,18000.0,0.0,0.0,0.2045387923717498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624022543430328,0.4624076187610626,-5.380685706768418e-06,0.0,0.0002075808733934,0.0,0.0,26.14418601989746,0.0,0.0,0.0,0.357060432434082,4.0,0.0,1.0
