time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0314636230469,297.1499938964844,293.1499938964844,0.0878594443202018,-2063.69189453125,304.1458435058594,0.8016144037246704,0.1452428102493286,0.1311997771263122,293.0760192871094,297.1499938964844,293.1499938964844,0.1700997352600097,-3690.030517578125,304.14776611328125,0.9609838724136353,0.2471673488616943,0.2345600724220276,292.9944763183594,297.1499938964844,293.1499938964844,0.1216563731431961,-2085.065185546875,304.141845703125,0.8722719550132751,0.1892528980970382,0.1325995028018951,293.0103759765625,297.1499938964844,293.1499938964844,0.1451748758554458,-3252.36767578125,304.14276123046875,0.9164055585861206,0.2180890887975692,0.2068195044994354,293.1499938964844,297.1499938964844,293.1499938964844,0.0063617494888603,-2264.095947265625,299.3427734375,0.5570107698440552,0.050000000745058,0.2285933047533035,291.1658935546875,291.1499938964844,270.3844299316406,269.9843444824219,283.2935485839844,293.1493835449219,291.1662902832031,1.0,0.2243416011333465,0.9995176792144777,0.9995176792144777,0.9999271035194396,1.0,-1.1206293106079102,0.4858337640762329,0.634795606136322,0.2122578769922256,0.0,0.0,0.5041483044624329,28.70795249938965,25.0,5.2926225662231445,-8915.2666015625,134.58592224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,304.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2048908919095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588071703910827,0.4588125348091125,-5.362299361877376e-06,0.0,0.0002079381956718,0.0,0.0,25.809255599975582,0.0,0.0,0.0,0.3559027314186096,4.0,0.0,1.0
288240,293.0314636230469,297.1499938964844,293.1499938964844,0.0878594443202018,-2063.69189453125,304.1458435058594,0.8016144037246704,0.1452428102493286,0.1311997771263122,293.0760192871094,297.1499938964844,293.1499938964844,0.1700997352600097,-3690.030517578125,304.14776611328125,0.9609838724136353,0.2471673488616943,0.2345600724220276,292.9944763183594,297.1499938964844,293.1499938964844,0.1216563731431961,-2085.065185546875,304.141845703125,0.8722719550132751,0.1892528980970382,0.1325995028018951,293.0103759765625,297.1499938964844,293.1499938964844,0.1451748758554458,-3252.36767578125,304.14276123046875,0.9164055585861206,0.2180890887975692,0.2068195044994354,293.1499938964844,297.1499938964844,293.1499938964844,0.0063617494888603,-2264.095947265625,299.3427734375,0.5570107698440552,0.050000000745058,0.2285933047533035,291.1658935546875,291.1499938964844,270.3844299316406,269.9843444824219,283.2935485839844,293.1493835449219,291.1662902832031,1.0,0.2243416011333465,0.9995176792144777,0.9995176792144777,0.9999271035194396,1.0,-1.1206293106079102,0.4858337640762329,0.634795606136322,0.2122578769922256,0.0,0.0,0.5041483044624329,28.70795249938965,25.0,5.2926225662231445,-8915.2666015625,134.58592224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879638671875,304.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2048908919095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588071703910827,0.4588125348091125,-5.362299361877376e-06,0.0,0.0002079381956718,0.0,0.0,25.809255599975582,0.0,0.0,0.0,0.3559027314186096,4.0,0.0,1.0
288300,293.0379943847656,297.1499938964844,293.1499938964844,0.0880214124917984,-2066.631103515625,304.14630126953125,0.8061386346817017,0.1454619020223617,0.1313998103141784,293.081298828125,297.1499938964844,293.1499938964844,0.1700053513050079,-3688.244873046875,304.1483459472656,0.965766191482544,0.2470672875642776,0.2344679832458496,293.0011901855469,297.1499938964844,293.1499938964844,0.1221739798784256,-2092.099365234375,304.14239501953125,0.8777146935462952,0.1898997575044632,0.1330593228340149,293.0167541503906,297.1499938964844,293.1499938964844,0.1456004232168197,-3259.862548828125,304.143310546875,0.9225539565086364,0.2186036705970764,0.2073155492544174,293.1545104980469,297.1499938964844,293.1499938964844,0.0063453675247728,-2259.274658203125,299.331298828125,0.5603580474853516,0.050000000745058,0.2284867316484451,291.1676025390625,291.1499938964844,270.3933410644531,269.9909973144531,283.2996520996094,293.1539001464844,291.1679382324219,1.0,0.2236433774232864,0.9993970990180968,0.9993970990180968,1.0,1.0,-1.1217784881591797,0.4863433539867401,0.6354351043701172,0.2125459611415863,0.0,0.0,0.5028034448623657,28.15464210510254,25.0,4.821829795837402,-8918.4599609375,133.8318634033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,304.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.36328125,18000.0,0.0,0.0,0.204929918050766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567397236824035,0.4567450582981109,-5.351726485969266e-06,0.0,0.000207977820537,0.0,0.0,25.617774963378903,0.0,0.0,0.0,0.3552387058734894,4.0,0.0,1.0
288360,293.0443420410156,297.1499938964844,293.1499938964844,0.0881486982107162,-2068.9306640625,304.1467590332031,0.8099692463874817,0.1456319391727447,0.1315570324659347,293.0864562988281,297.1499938964844,293.1499938964844,0.1698749363422393,-3685.848388671875,304.1488952636719,0.9697402715682985,0.2469213157892227,0.2343335002660751,293.0078125,297.1499938964844,293.1499938964844,0.1226432248950004,-2098.46630859375,304.1429138183594,0.8825366497039795,0.1904817074537277,0.1334744989871978,293.0230407714844,297.1499938964844,293.1499938964844,0.1459782272577285,-3266.50341796875,304.1438293457031,0.9279929995536804,0.2190564125776291,0.2077538073062896,293.1591186523437,297.1499938964844,293.1499938964844,0.0063286405056715,-2254.380859375,299.31866455078125,0.5632784962654114,0.050000000745058,0.2283966094255447,291.1690673828125,291.1499938964844,270.40240478515625,269.99774169921875,283.3059387207031,293.15850830078125,291.1693420410156,1.0,0.2230476438999176,0.9992080330848694,0.9992080330848694,1.0,1.0,-1.1227221488952637,0.4867613911628723,0.6359607577323914,0.2127832323312759,0.0,0.0,0.5013842582702637,27.68637657165528,25.0,4.26104736328125,-8919.4609375,133.1848602294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.58203125,18000.0,0.0,0.0,0.2048836350440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545331597328186,0.454538494348526,-5.340368261386175e-06,0.0,0.0002079308469546,0.0,0.0,25.41401481628418,0.0,0.0,0.0,0.3545301854610443,4.0,0.0,1.0
288420,293.0565185546875,297.1499938964844,293.1499938964844,0.0883089676499366,-2071.79296875,304.1475524902344,0.8158254623413086,0.1458376795053482,0.1317542493343353,293.096435546875,297.1499938964844,293.1499938964844,0.1695191711187362,-3679.449462890625,304.1498413085937,0.9756661653518676,0.2465056031942367,0.2339510917663574,293.0207214355469,297.1499938964844,293.1499938964844,0.1234484612941742,-2109.370361328125,304.1439208984375,0.8904459476470947,0.1914660036563873,0.1341814547777176,293.0352478027344,297.1499938964844,293.1499938964844,0.146604374051094,-3277.480224609375,304.14483642578125,0.9367709755897522,0.2197926789522171,0.2084728777408599,293.16851806640625,297.1499938964844,293.1499938964844,0.0062941070646047,-2244.35546875,299.2903137207031,0.5679673552513123,0.050000000745058,0.2282570749521255,291.1712646484375,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1678771972656,291.17144775390625,1.0,0.2221031039953231,0.9988299608230592,0.9988299608230592,1.0,1.0,-1.1240442991256714,0.4873438477516174,0.6367003917694092,0.2131161987781524,0.0,0.0,0.4983929097652435,26.95960807800293,25.0,3.0197396278381348,-8915.587890625,132.14122009277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.50390625,18000.0,0.0,0.0,0.2045512795448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498391151428222,0.4498444199562073,-5.316026999935275e-06,0.0,0.0002075935481116,0.0,0.0,24.98293685913086,0.0,0.0,0.0,0.353022962808609,4.0,0.0,1.0
288480,293.0565185546875,297.1499938964844,293.1499938964844,0.0883089676499366,-2071.79296875,304.1475524902344,0.8158254623413086,0.1458376795053482,0.1317542493343353,293.096435546875,297.1499938964844,293.1499938964844,0.1695191711187362,-3679.449462890625,304.1498413085937,0.9756661653518676,0.2465056031942367,0.2339510917663574,293.0207214355469,297.1499938964844,293.1499938964844,0.1234484612941742,-2109.370361328125,304.1439208984375,0.8904459476470947,0.1914660036563873,0.1341814547777176,293.0352478027344,297.1499938964844,293.1499938964844,0.146604374051094,-3277.480224609375,304.14483642578125,0.9367709755897522,0.2197926789522171,0.2084728777408599,293.16851806640625,297.1499938964844,293.1499938964844,0.0062941070646047,-2244.35546875,299.2903137207031,0.5679673552513123,0.050000000745058,0.2282570749521255,291.1712646484375,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1678771972656,291.17144775390625,1.0,0.2221031039953231,0.9988299608230592,0.9988299608230592,1.0,1.0,-1.1240442991256714,0.4873438477516174,0.6367003917694092,0.2131161987781524,0.0,0.0,0.4983929097652435,26.95960807800293,25.0,3.0197396278381348,-8915.587890625,132.14122009277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.50390625,18000.0,0.0,0.0,0.2045512795448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498391151428222,0.4498444199562073,-5.316026999935275e-06,0.0,0.0002075935481116,0.0,0.0,24.98293685913086,0.0,0.0,0.0,0.353022962808609,4.0,0.0,1.0
288540,293.0679626464844,297.1499938964844,293.1499938964844,0.0883567035198211,-2072.583740234375,304.1482849121094,0.819810688495636,0.1458829045295715,0.1318112015724182,293.1058959960937,297.1499938964844,293.1499938964844,0.1690516620874405,-3671.15869140625,304.1506652832031,0.9794737100601196,0.2459424287080764,0.2334340214729309,293.0330810546875,297.1499938964844,293.1499938964844,0.1240924298763275,-2118.068603515625,304.1448669433594,0.896320641040802,0.1922334283590316,0.1347393542528152,293.0469665527344,297.1499938964844,293.1499938964844,0.147075355052948,-3285.70361328125,304.1457824707031,0.943078339099884,0.220325767993927,0.209003284573555,293.177978515625,297.1499938964844,293.1499938964844,0.0062580881640315,-2233.978759765625,299.2581481933594,0.5713548064231873,0.050000000745058,0.228159949183464,291.1725158691406,291.1499938964844,270.439697265625,270.025634765625,283.3323059082031,293.1773681640625,291.172607421875,1.0,0.2214031517505645,0.9984518885612488,0.9984518885612488,1.0,1.0,-1.1246819496154783,0.4876189231872558,0.6370630264282227,0.213277593255043,0.0,0.0,0.4952961504459381,26.450014114379883,25.0,1.7739769220352173,-8904.7978515625,131.33253479003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,304.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.728515625,18000.0,0.0,0.0,0.2039365172386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449484348297119,0.4449537396430969,-5.290586614137283e-06,0.0,0.0002069696347462,0.0,0.0,24.53797912597656,0.0,0.0,0.0,0.3514548242092132,4.0,0.0,1.0
288600,293.0679626464844,297.1499938964844,293.1499938964844,0.0883567035198211,-2072.583740234375,304.1482849121094,0.819810688495636,0.1458829045295715,0.1318112015724182,293.1058959960937,297.1499938964844,293.1499938964844,0.1690516620874405,-3671.15869140625,304.1506652832031,0.9794737100601196,0.2459424287080764,0.2334340214729309,293.0330810546875,297.1499938964844,293.1499938964844,0.1240924298763275,-2118.068603515625,304.1448669433594,0.896320641040802,0.1922334283590316,0.1347393542528152,293.0469665527344,297.1499938964844,293.1499938964844,0.147075355052948,-3285.70361328125,304.1457824707031,0.943078339099884,0.220325767993927,0.209003284573555,293.177978515625,297.1499938964844,293.1499938964844,0.0062580881640315,-2233.978759765625,299.2581481933594,0.5713548064231873,0.050000000745058,0.228159949183464,291.1725158691406,291.1499938964844,270.439697265625,270.025634765625,283.3323059082031,293.1773681640625,291.172607421875,1.0,0.2214031517505645,0.9984518885612488,0.9984518885612488,1.0,1.0,-1.1246819496154783,0.4876189231872558,0.6370630264282227,0.213277593255043,0.0,0.0,0.4952961504459381,26.450014114379883,25.0,1.7739769220352173,-8904.7978515625,131.33253479003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,304.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.728515625,18000.0,0.0,0.0,0.2039365172386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449484348297119,0.4449537396430969,-5.290586614137283e-06,0.0,0.0002069696347462,0.0,0.0,24.53797912597656,0.0,0.0,0.0,0.3514548242092132,4.0,0.0,1.0
288660,293.0787048339844,297.1499938964844,293.1499938964844,0.0883031710982322,-2071.509765625,304.1489562988281,0.8223364949226379,0.1457847505807876,0.1317421346902847,293.1148376464844,297.1499938964844,293.1499938964844,0.1684830486774444,-3661.1484375,304.1513977050781,0.9816837310791016,0.2452461272478103,0.2327949702739715,293.0448608398437,297.1499938964844,293.1499938964844,0.124589093029499,-2124.7587890625,304.145751953125,0.9004858136177063,0.1928045153617859,0.1351618468761444,293.05810546875,297.1499938964844,293.1499938964844,0.1474049687385559,-3291.423828125,304.1466369628906,0.9473705291748048,0.2206750661134719,0.209362655878067,293.1874084472656,297.1499938964844,293.1499938964844,0.0062205251306295,-2223.207763671875,299.2225646972656,0.573694109916687,0.050000000745058,0.2280945777893066,291.1729736328125,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.1867980957031,291.1730041503906,1.0,0.2208704054355621,0.9980958700180054,0.9980958700180054,1.0,1.0,-1.12469220161438,0.4876125454902649,0.6370797157287598,0.2132823467254638,0.0,0.0,0.4921948313713074,26.10142135620117,25.0,0.6615989804267883,-8888.0146484375,130.6681365966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,304.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.2030863016843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400389790534973,0.4400442540645599,-5.265078470984008e-06,0.0,0.0002061067789327,0.0,0.0,24.09603500366211,0.0,0.0,0.0,0.3498843908309936,4.0,0.0,1.0
288720,293.0787048339844,297.1499938964844,293.1499938964844,0.0883031710982322,-2071.509765625,304.1489562988281,0.8223364949226379,0.1457847505807876,0.1317421346902847,293.1148376464844,297.1499938964844,293.1499938964844,0.1684830486774444,-3661.1484375,304.1513977050781,0.9816837310791016,0.2452461272478103,0.2327949702739715,293.0448608398437,297.1499938964844,293.1499938964844,0.124589093029499,-2124.7587890625,304.145751953125,0.9004858136177063,0.1928045153617859,0.1351618468761444,293.05810546875,297.1499938964844,293.1499938964844,0.1474049687385559,-3291.423828125,304.1466369628906,0.9473705291748048,0.2206750661134719,0.209362655878067,293.1874084472656,297.1499938964844,293.1499938964844,0.0062205251306295,-2223.207763671875,299.2225646972656,0.573694109916687,0.050000000745058,0.2280945777893066,291.1729736328125,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.1867980957031,291.1730041503906,1.0,0.2208704054355621,0.9980958700180054,0.9980958700180054,1.0,1.0,-1.12469220161438,0.4876125454902649,0.6370797157287598,0.2132823467254638,0.0,0.0,0.4921948313713074,26.10142135620117,25.0,0.6615989804267883,-8888.0146484375,130.6681365966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,304.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.59375,18000.0,0.0,0.0,0.2030863016843795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400389790534973,0.4400442540645599,-5.265078470984008e-06,0.0,0.0002061067789327,0.0,0.0,24.09603500366211,0.0,0.0,0.0,0.3498843908309936,4.0,0.0,1.0
288780,293.0887145996094,297.1499938964844,293.1499938964844,0.0881561487913131,-2068.713134765625,304.1495361328125,0.8236879706382751,0.1455561518669128,0.1315577179193496,293.123291015625,297.1499938964844,293.1499938964844,0.1678190529346466,-3649.506103515625,304.15203857421875,0.9826648831367492,0.2444266378879547,0.2320423275232315,293.0560913085937,297.1499938964844,293.1499938964844,0.1249477639794349,-2129.571044921875,304.1465759277344,0.9032344818115234,0.1931944787502288,0.1354589164257049,293.0686950683594,297.1499938964844,293.1499938964844,0.1476017087697982,-3294.792236328125,304.1474304199219,0.9500532150268556,0.2208544313907623,0.2095632553100586,293.1966857910156,297.1499938964844,293.1499938964844,0.0061813164502382,-2211.985107421875,299.1838073730469,0.5751996040344238,0.050000000745058,0.2280532121658325,291.1727905273437,291.1499938964844,270.47857666015625,270.0546875,283.360107421875,293.19610595703125,291.1727600097656,1.0,0.220448300242424,0.997739851474762,0.997739851474762,1.0,1.0,-1.1241154670715332,0.4873422086238861,0.6367732286453247,0.213140606880188,0.0,0.0,0.4891618192195892,25.87310218811035,28.0,-0.2185358107089996,-8865.9658203125,130.0817108154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,304.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2020479440689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352424740791321,0.4352477192878723,-5.240265636530239e-06,0.0,0.0002050529874395,0.0,0.0,23.66911125183105,0.0,0.0,0.0,0.3483545184135437,4.0,0.0,1.0
288840,293.0887145996094,297.1499938964844,293.1499938964844,0.0881561487913131,-2068.713134765625,304.1495361328125,0.8236879706382751,0.1455561518669128,0.1315577179193496,293.123291015625,297.1499938964844,293.1499938964844,0.1678190529346466,-3649.506103515625,304.15203857421875,0.9826648831367492,0.2444266378879547,0.2320423275232315,293.0560913085937,297.1499938964844,293.1499938964844,0.1249477639794349,-2129.571044921875,304.1465759277344,0.9032344818115234,0.1931944787502288,0.1354589164257049,293.0686950683594,297.1499938964844,293.1499938964844,0.1476017087697982,-3294.792236328125,304.1474304199219,0.9500532150268556,0.2208544313907623,0.2095632553100586,293.1966857910156,297.1499938964844,293.1499938964844,0.0061813164502382,-2211.985107421875,299.1838073730469,0.5751996040344238,0.050000000745058,0.2280532121658325,291.1727905273437,291.1499938964844,270.47857666015625,270.0546875,283.360107421875,293.19610595703125,291.1727600097656,1.0,0.220448300242424,0.997739851474762,0.997739851474762,1.0,1.0,-1.1241154670715332,0.4873422086238861,0.6367732286453247,0.213140606880188,0.0,0.0,0.4891618192195892,25.87310218811035,28.0,-0.2185358107089996,-8865.9658203125,130.0817108154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,304.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2020479440689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352424740791321,0.4352477192878723,-5.240265636530239e-06,0.0,0.0002050529874395,0.0,0.0,23.66911125183105,0.0,0.0,0.0,0.3483545184135437,4.0,0.0,1.0
288900,293.093505859375,297.1499938964844,293.1499938964844,0.0880573764443397,-2066.851806640625,304.1498107910156,0.8221291303634644,0.145395740866661,0.1314343810081482,293.1273193359375,297.1499938964844,293.1499938964844,0.167461410164833,-3643.249267578125,304.1523132324219,0.9806845784187316,0.2439729869365692,0.2316353917121887,293.0614624023437,297.1499938964844,293.1499938964844,0.1250862330198288,-2131.42431640625,304.1469421386719,0.9018946886062622,0.1933254599571228,0.1355705261230468,293.07379150390625,297.1499938964844,293.1499938964844,0.1476611196994781,-3295.79150390625,304.1477966308594,0.9483389854431152,0.2208839505910873,0.2096172869205474,293.2012939453125,297.1499938964844,293.1499938964844,0.0061624944210052,-2206.632080078125,299.1632995605469,0.57403963804245,0.050000000745058,0.2280850559473037,291.1725158691406,291.1499938964844,270.4884948730469,270.0621032714844,283.3671875,293.20068359375,291.17242431640625,1.0,0.2207301259040832,0.997561812400818,0.997561812400818,1.0,1.0,-1.1237159967422483,0.4871574342250824,0.6365585327148438,0.2130411267280578,0.0,0.0,0.4876892864704132,26.037817001342773,28.0,-0.6605793833732605,-8853.5537109375,130.2931671142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,304.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.669921875,18000.0,0.0,0.0,0.2014738172292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329150319099426,0.4329202473163605,-5.228278496360872e-06,0.0,0.0002044703142018,0.0,0.0,23.46372604370117,0.0,0.0,0.0,0.3476139903068542,4.0,0.0,1.0
288960,293.0981140136719,297.1499938964844,293.1499938964844,0.0879424065351486,-2064.694580078125,304.1500549316406,0.8190422654151917,0.145203560590744,0.1312901377677917,293.1312255859375,297.1499938964844,293.1499938964844,0.1670882105827331,-3636.72802734375,304.1525573730469,0.9769247770309448,0.2434893250465393,0.2312081009149551,293.0667419433594,297.1499938964844,293.1499938964844,0.1251988559961319,-2132.92919921875,304.14727783203125,0.8987166285514832,0.1934133768081665,0.1356578320264816,293.0787658691406,297.1499938964844,293.1499938964844,0.1476961821317672,-3296.3642578125,304.14813232421875,0.944512665271759,0.2208730429410934,0.2096409052610397,293.2058410644531,297.1499938964844,293.1499938964844,0.0061442703008651,-2201.481689453125,299.1420288085937,0.5715749263763428,0.050000000745058,0.2281537801027298,291.1719970703125,291.1499938964844,270.4985046386719,270.0695495605469,283.374267578125,293.2052307128906,291.171875,1.0,0.2212654054164886,0.99739271402359,0.99739271402359,1.0,1.0,-1.1232457160949707,0.4869407713413238,0.6363049149513245,0.2129247784614563,0.0,0.0,0.4862722158432007,26.398426055908203,31.0,-1.1759766340255735,-8840.3857421875,130.86044311523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,304.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.54296875,18000.0,0.0,0.0,0.2008716166019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306616485118866,0.4306668639183044,-5.216670160734793e-06,0.0,0.0002038591483142,0.0,0.0,23.26583480834961,0.0,0.0,0.0,0.3468979597091675,4.0,0.0,1.0
289020,293.10693359375,297.1499938964844,293.1499938964844,0.0876592993736267,-2059.40087890625,304.1505126953125,0.8096004128456116,0.1447294354438781,0.130935937166214,293.1387634277344,297.1499938964844,293.1499938964844,0.1662880182266235,-3622.756591796875,304.1530456542969,0.9652300477027892,0.2424359768629074,0.2302885502576828,293.0768737792969,297.1499938964844,293.1499938964844,0.1253423243761062,-2134.82958984375,304.14794921875,0.888689398765564,0.1934665292501449,0.1357582956552505,293.0883178710937,297.1499938964844,293.1499938964844,0.1476881057024002,-3296.126953125,304.1487731933594,0.93240088224411,0.2207355201244354,0.2095946967601776,293.2148132324219,297.1499938964844,293.1499938964844,0.0061086812056601,-2191.476806640625,299.0973205566406,0.5640332698822021,0.050000000745058,0.2283737361431121,291.17059326171875,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.2142028808594,291.17041015625,1.0,0.222966656088829,0.9970545172691344,0.9970545172691344,1.0,1.0,-1.1220461130142212,0.4863907992839813,0.6356552839279175,0.2126284092664718,0.0,0.0,0.4836201667785644,27.55665397644043,34.0,-1.8851897716522217,-8812.197265625,132.76031494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,304.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5859375,18000.0,0.0,0.0,0.1996093094348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264506995677948,0.4264558851718902,-5.194975983613404e-06,0.0,0.000202578070457,0.0,0.0,22.898571014404297,0.0,0.0,0.0,0.3455608785152435,4.0,0.0,1.0
289080,293.10693359375,297.1499938964844,293.1499938964844,0.0876592993736267,-2059.40087890625,304.1505126953125,0.8096004128456116,0.1447294354438781,0.130935937166214,293.1387634277344,297.1499938964844,293.1499938964844,0.1662880182266235,-3622.756591796875,304.1530456542969,0.9652300477027892,0.2424359768629074,0.2302885502576828,293.0768737792969,297.1499938964844,293.1499938964844,0.1253423243761062,-2134.82958984375,304.14794921875,0.888689398765564,0.1934665292501449,0.1357582956552505,293.0883178710937,297.1499938964844,293.1499938964844,0.1476881057024002,-3296.126953125,304.1487731933594,0.93240088224411,0.2207355201244354,0.2095946967601776,293.2148132324219,297.1499938964844,293.1499938964844,0.0061086812056601,-2191.476806640625,299.0973205566406,0.5640332698822021,0.050000000745058,0.2283737361431121,291.17059326171875,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.2142028808594,291.17041015625,1.0,0.222966656088829,0.9970545172691344,0.9970545172691344,1.0,1.0,-1.1220461130142212,0.4863907992839813,0.6356552839279175,0.2126284092664718,0.0,0.0,0.4836201667785644,27.55665397644043,34.0,-1.8851897716522217,-8812.197265625,132.76031494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,304.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5859375,18000.0,0.0,0.0,0.1996093094348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264506995677948,0.4264558851718902,-5.194975983613404e-06,0.0,0.000202578070457,0.0,0.0,22.898571014404297,0.0,0.0,0.0,0.3455608785152435,4.0,0.0,1.0
289140,293.1152038574219,297.1499938964844,293.1499938964844,0.0873049572110176,-2052.7890625,304.1509094238281,0.7967705130577087,0.1441433876752853,0.1304969936609268,293.1459045410156,297.1499938964844,293.1499938964844,0.1654119342565536,-3607.459228515625,304.15350341796875,0.9489614963531494,0.2412733286619186,0.2292831093072891,293.08648681640625,297.1499938964844,293.1499938964844,0.12537582218647,-2135.233154296875,304.1485900878906,0.8755986094474792,0.1933643072843551,0.1357624977827072,293.0974426269531,297.1499938964844,293.1499938964844,0.1475734263658523,-3293.995849609375,304.1493530273437,0.9164841175079346,0.2204509973526001,0.2094264328479766,293.2236022949219,297.1499938964844,293.1499938964844,0.0060734990984201,-2181.60791015625,299.0498962402344,0.5542643666267395,0.050000000745058,0.2286834865808487,291.16900634765625,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.2230224609375,291.1688537597656,1.0,0.2253306359052658,0.9967163801193236,0.9967163801193236,1.0,1.0,-1.1204874515533447,0.4856787919998169,0.6348086595535278,0.2122446149587631,0.0,0.0,0.481190025806427,29.189409255981445,37.0,-2.1457860469818115,-8781.5068359375,135.46633911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,304.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.646484375,18000.0,0.0,0.0,0.1983066946268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226203560829162,0.4226255416870117,-5.175402748136548e-06,0.0,0.0002012560871662,0.0,0.0,22.5679874420166,0.0,0.0,0.0,0.3443481624126434,4.0,0.0,1.0
289200,293.1152038574219,297.1499938964844,293.1499938964844,0.0873049572110176,-2052.7890625,304.1509094238281,0.7967705130577087,0.1441433876752853,0.1304969936609268,293.1459045410156,297.1499938964844,293.1499938964844,0.1654119342565536,-3607.459228515625,304.15350341796875,0.9489614963531494,0.2412733286619186,0.2292831093072891,293.08648681640625,297.1499938964844,293.1499938964844,0.12537582218647,-2135.233154296875,304.1485900878906,0.8755986094474792,0.1933643072843551,0.1357624977827072,293.0974426269531,297.1499938964844,293.1499938964844,0.1475734263658523,-3293.995849609375,304.1493530273437,0.9164841175079346,0.2204509973526001,0.2094264328479766,293.2236022949219,297.1499938964844,293.1499938964844,0.0060734990984201,-2181.60791015625,299.0498962402344,0.5542643666267395,0.050000000745058,0.2286834865808487,291.16900634765625,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.2230224609375,291.1688537597656,1.0,0.2253306359052658,0.9967163801193236,0.9967163801193236,1.0,1.0,-1.1204874515533447,0.4856787919998169,0.6348086595535278,0.2122446149587631,0.0,0.0,0.481190025806427,29.189409255981445,37.0,-2.1457860469818115,-8781.5068359375,135.46633911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,304.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.646484375,18000.0,0.0,0.0,0.1983066946268081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226203560829162,0.4226255416870117,-5.175402748136548e-06,0.0,0.0002012560871662,0.0,0.0,22.5679874420166,0.0,0.0,0.0,0.3443481624126434,4.0,0.0,1.0
289260,293.1229248046875,297.1499938964844,293.1499938964844,0.0868817791342735,-2044.9014892578125,304.1513061523437,0.7825210094451904,0.143454909324646,0.1299779266119003,293.15264892578125,297.1499938964844,293.1499938964844,0.1644599884748459,-3590.826416015625,304.1539001464844,0.9297930002212524,0.2400088757276535,0.2281945198774337,293.0956420898437,297.1499938964844,293.1499938964844,0.1253020614385604,-2134.173828125,304.149169921875,0.8612710237503052,0.1931171268224716,0.1356746554374694,293.1060791015625,297.1499938964844,293.1499938964844,0.1473539471626281,-3289.9970703125,304.1499328613281,0.9000232815742493,0.2200290262699127,0.2091408967971801,293.2322082519531,297.1499938964844,293.1499938964844,0.0060380711220204,-2171.652099609375,298.9999694824219,0.5435479879379272,0.050000000745058,0.2290628254413604,291.1675109863281,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.23162841796875,291.1673278808594,1.0,0.2281777411699295,0.9963913559913636,0.9963913559913636,1.0,1.0,-1.1185650825500488,0.484802633523941,0.6337624192237854,0.2117737829685211,0.0,0.0,0.4789592325687408,31.1888427734375,40.0,-2.0954506397247314,-8748.37109375,138.76589965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.1970016658306121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191330671310425,0.4191382229328155,-5.157768555363873e-06,0.0,0.0001999316446017,0.0,0.0,22.27007484436035,0.0,0.0,0.0,0.3432479202747345,4.0,0.0,1.0
289320,293.1229248046875,297.1499938964844,293.1499938964844,0.0868817791342735,-2044.9014892578125,304.1513061523437,0.7825210094451904,0.143454909324646,0.1299779266119003,293.15264892578125,297.1499938964844,293.1499938964844,0.1644599884748459,-3590.826416015625,304.1539001464844,0.9297930002212524,0.2400088757276535,0.2281945198774337,293.0956420898437,297.1499938964844,293.1499938964844,0.1253020614385604,-2134.173828125,304.149169921875,0.8612710237503052,0.1931171268224716,0.1356746554374694,293.1060791015625,297.1499938964844,293.1499938964844,0.1473539471626281,-3289.9970703125,304.1499328613281,0.9000232815742493,0.2200290262699127,0.2091408967971801,293.2322082519531,297.1499938964844,293.1499938964844,0.0060380711220204,-2171.652099609375,298.9999694824219,0.5435479879379272,0.050000000745058,0.2290628254413604,291.1675109863281,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.23162841796875,291.1673278808594,1.0,0.2281777411699295,0.9963913559913636,0.9963913559913636,1.0,1.0,-1.1185650825500488,0.484802633523941,0.6337624192237854,0.2117737829685211,0.0,0.0,0.4789592325687408,31.1888427734375,40.0,-2.0954506397247314,-8748.37109375,138.76589965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,304.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.1970016658306121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191330671310425,0.4191382229328155,-5.157768555363873e-06,0.0,0.0001999316446017,0.0,0.0,22.27007484436035,0.0,0.0,0.0,0.3432479202747345,4.0,0.0,1.0
289380,293.1301574707031,297.1499938964844,293.1499938964844,0.0863923951983451,-2035.7860107421875,304.1517028808594,0.7680891156196594,0.1426722854375839,0.1293832957744598,293.1590270996094,297.1499938964844,293.1499938964844,0.1634333133697509,-3572.869140625,304.1543273925781,0.9101695418357848,0.2386494427919387,0.2270260602235794,293.10430908203125,297.1499938964844,293.1499938964844,0.1251241415739059,-2131.69140625,304.1497497558594,0.8469221591949463,0.1927340924739837,0.1354988515377044,293.1142883300781,297.1499938964844,293.1499938964844,0.147032082080841,-3284.16943359375,304.1504821777344,0.8840252161026001,0.2194780260324478,0.2087429463863372,293.2406311035156,297.1499938964844,293.1499938964844,0.00600191578269,-2161.4423828125,298.9476318359375,0.532801628112793,0.050000000745058,0.2294965535402298,291.16619873046875,291.1499938964844,270.5808410644531,270.1307983398437,283.432373046875,293.2400817871094,291.16607666015625,1.0,0.231371521949768,0.996066391468048,0.996066391468048,1.0,1.0,-1.1162809133529663,0.4837624728679657,0.6325184106826782,0.2112176567316055,0.0,0.0,0.4768898785114288,33.47389221191406,43.0,-1.82040536403656,-8712.8642578125,142.49903869628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,304.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.814453125,18000.0,0.0,0.0,0.1957225501537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159339666366577,0.4159391224384308,-5.141796464158688e-06,0.0,0.0001986335118999,0.0,0.0,21.99951171875,0.0,0.0,0.0,0.3422424495220184,4.0,0.0,1.0
289440,293.1301574707031,297.1499938964844,293.1499938964844,0.0863923951983451,-2035.7860107421875,304.1517028808594,0.7680891156196594,0.1426722854375839,0.1293832957744598,293.1590270996094,297.1499938964844,293.1499938964844,0.1634333133697509,-3572.869140625,304.1543273925781,0.9101695418357848,0.2386494427919387,0.2270260602235794,293.10430908203125,297.1499938964844,293.1499938964844,0.1251241415739059,-2131.69140625,304.1497497558594,0.8469221591949463,0.1927340924739837,0.1354988515377044,293.1142883300781,297.1499938964844,293.1499938964844,0.147032082080841,-3284.16943359375,304.1504821777344,0.8840252161026001,0.2194780260324478,0.2087429463863372,293.2406311035156,297.1499938964844,293.1499938964844,0.00600191578269,-2161.4423828125,298.9476318359375,0.532801628112793,0.050000000745058,0.2294965535402298,291.16619873046875,291.1499938964844,270.5808410644531,270.1307983398437,283.432373046875,293.2400817871094,291.16607666015625,1.0,0.231371521949768,0.996066391468048,0.996066391468048,1.0,1.0,-1.1162809133529663,0.4837624728679657,0.6325184106826782,0.2112176567316055,0.0,0.0,0.4768898785114288,33.47389221191406,43.0,-1.82040536403656,-8712.8642578125,142.49903869628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,304.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.814453125,18000.0,0.0,0.0,0.1957225501537323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159339666366577,0.4159391224384308,-5.141796464158688e-06,0.0,0.0001986335118999,0.0,0.0,21.99951171875,0.0,0.0,0.0,0.3422424495220184,4.0,0.0,1.0
289500,293.13360595703125,297.1499938964844,293.1499938964844,0.0861237570643425,-2030.7841796875,304.1518859863281,0.7610573172569275,0.1422479897737503,0.1290589869022369,293.1620483398437,297.1499938964844,293.1499938964844,0.1628925502300262,-3563.40185546875,304.1545104980469,0.901203155517578,0.2379360795021057,0.2264129221439361,293.1084899902344,297.1499938964844,293.1499938964844,0.1249971687793731,-2129.93017578125,304.1500244140625,0.8399520516395569,0.1924941837787628,0.1353791356086731,293.11822509765625,297.1499938964844,293.1499938964844,0.1468336731195449,-3280.58447265625,304.1507568359375,0.8761476874351501,0.2191565185785293,0.2085032612085342,293.2447814941406,297.1499938964844,293.1499938964844,0.0059834588319063,-2156.2041015625,298.92059326171875,0.5276113152503967,0.050000000745058,0.2297300547361374,291.1656494140625,291.1499938964844,270.5913391113281,270.1385803222656,283.43975830078125,293.2442321777344,291.16552734375,1.0,0.2330646812915802,0.9959039092063904,0.9959039092063904,1.0,1.0,-1.1150046586990356,0.4831814765930176,0.6318231821060181,0.2109084874391555,0.0,0.0,0.4759016036987304,34.703548431396484,43.0,-1.6261358261108398,-8694.23828125,144.48867797851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,304.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.93359375,18000.0,0.0,0.0,0.1950990110635757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144209027290344,0.4144260287284851,-5.134326329425676e-06,0.0,0.0001980006927624,0.0,0.0,21.87250518798828,0.0,0.0,0.0,0.3417683839797973,4.0,0.0,1.0
289560,293.1369323730469,297.1499938964844,293.1499938964844,0.085840068757534,-2025.503662109375,304.15203857421875,0.7542409896850586,0.1418033093214035,0.1287178695201873,293.1650085449219,297.1499938964844,293.1499938964844,0.1623344272375106,-3553.623779296875,304.1546936035156,0.8926788568496704,0.2372017353773117,0.2257816046476364,293.112548828125,297.1499938964844,293.1499938964844,0.1248461157083511,-2127.8388671875,304.1502990722656,0.8331672549247742,0.1922239363193512,0.1352394074201584,293.1220397949219,297.1499938964844,293.1499938964844,0.1466114670038223,-3276.57275390625,304.1510314941406,0.868465781211853,0.2188061773777008,0.208237886428833,293.2488708496094,297.1499938964844,293.1499938964844,0.0059646964073181,-2150.8583984375,298.8930053710937,0.5226150751113892,0.050000000745058,0.229972705245018,291.1651916503906,291.1499938964844,270.6018981933594,270.1463928222656,283.4472045898437,293.2483215332031,291.16510009765625,1.0,0.2348052859306335,0.9957508444786072,0.9957508444786072,1.0,1.0,-1.1136425733566284,0.4825615286827087,0.6310810446739197,0.2105799466371536,0.0,0.0,0.474935233592987,35.98097229003906,46.0,-1.4078909158706665,-8675.056640625,146.54071044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44873046875,304.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.193359375,18000.0,0.0,0.0,0.1944881975650787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129514992237091,0.4129566252231598,-5.127128588355845e-06,0.0,0.0001973807957256,0.0,0.0,21.74977302551269,0.0,0.0,0.0,0.3413090109825134,4.0,0.0,1.0
289620,293.1432189941406,297.1499938964844,293.1499938964844,0.0852286294102668,-2014.1270751953125,304.1523742675781,0.741351842880249,0.1408556401729583,0.1279866695404052,293.1706848144531,297.1499938964844,293.1499938964844,0.1611670404672622,-3533.149169921875,304.15509033203125,0.8762813210487366,0.2356725633144378,0.2244655936956405,293.12030029296875,297.1499938964844,293.1499938964844,0.1244730204343795,-2122.682861328125,304.1508178710937,0.8200578093528748,0.1915954500436782,0.1349010616540908,293.12939453125,297.1499938964844,293.1499938964844,0.1460968106985092,-3267.287841796875,304.15155029296875,0.8538646697998047,0.2180216908454895,0.2076315879821777,293.2569274902344,297.1499938964844,293.1499938964844,0.0059261554852128,-2139.808349609375,298.8361511230469,0.5133014917373657,0.050000000745058,0.2304815649986267,291.16455078125,291.1499938964844,270.623046875,270.1620178222656,283.462158203125,293.2563781738281,291.1644897460937,1.0,0.2383936196565628,0.995444655418396,0.995444655418396,1.0,1.0,-1.1106623411178589,0.4812049269676208,0.6294574737548828,0.209865540266037,0.0,0.0,0.4730434715747833,38.658233642578125,49.0,-0.9217767119407654,-8635.041015625,150.7899169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473876953125,304.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.154296875,18000.0,0.0,0.0,0.1933082342147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101063311100006,0.4101114571094513,-5.1133674787706695e-06,0.0,0.0001961832895176,0.0,0.0,21.513877868652344,0.0,0.0,0.0,0.3404225409030914,4.0,0.0,1.0
289680,293.1432189941406,297.1499938964844,293.1499938964844,0.0852286294102668,-2014.1270751953125,304.1523742675781,0.741351842880249,0.1408556401729583,0.1279866695404052,293.1706848144531,297.1499938964844,293.1499938964844,0.1611670404672622,-3533.149169921875,304.15509033203125,0.8762813210487366,0.2356725633144378,0.2244655936956405,293.12030029296875,297.1499938964844,293.1499938964844,0.1244730204343795,-2122.682861328125,304.1508178710937,0.8200578093528748,0.1915954500436782,0.1349010616540908,293.12939453125,297.1499938964844,293.1499938964844,0.1460968106985092,-3267.287841796875,304.15155029296875,0.8538646697998047,0.2180216908454895,0.2076315879821777,293.2569274902344,297.1499938964844,293.1499938964844,0.0059261554852128,-2139.808349609375,298.8361511230469,0.5133014917373657,0.050000000745058,0.2304815649986267,291.16455078125,291.1499938964844,270.623046875,270.1620178222656,283.462158203125,293.2563781738281,291.1644897460937,1.0,0.2383936196565628,0.995444655418396,0.995444655418396,1.0,1.0,-1.1106623411178589,0.4812049269676208,0.6294574737548828,0.209865540266037,0.0,0.0,0.4730434715747833,38.658233642578125,49.0,-0.9217767119407654,-8635.041015625,150.7899169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473876953125,304.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.154296875,18000.0,0.0,0.0,0.1933082342147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4101063311100006,0.4101114571094513,-5.1133674787706695e-06,0.0,0.0001961832895176,0.0,0.0,21.513877868652344,0.0,0.0,0.0,0.3404225409030914,4.0,0.0,1.0
289740,293.1490783691406,297.1499938964844,293.1499938964844,0.0845621898770332,-2001.7354736328125,304.1527099609375,0.7294037938117981,0.1398365050554275,0.1271948367357254,293.1759948730469,297.1499938964844,293.1499938964844,0.1599356085062027,-3511.51708984375,304.1554260253906,0.8610331416130066,0.2340685874223709,0.2230828404426574,293.1276550292969,297.1499938964844,293.1499938964844,0.1240105330944061,-2116.2978515625,304.1513061523437,0.8071068525314331,0.1908572018146515,0.1344887316226959,293.1363525390625,297.1499938964844,293.1499938964844,0.1454935073852539,-3256.4072265625,304.15203857421875,0.8404080867767334,0.2171326577663421,0.2069301754236221,293.2647705078125,297.1499938964844,293.1499938964844,0.0058861435391008,-2128.234375,298.7772216796875,0.504941999912262,0.050000000745058,0.2310156673192978,291.1642761230469,291.1499938964844,270.6443176269531,270.1776733398437,283.4772033691406,293.2642517089844,291.16424560546875,1.0,0.2420729845762252,0.9951385259628296,0.9951385259628296,1.0,1.0,-1.1073566675186155,0.4796993136405945,0.6276573538780212,0.2090800404548645,0.0,0.0,0.4711637794971466,41.46627426147461,37.0,-0.4051761329174042,-8592.919921875,155.1708221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6953125,18000.0,0.0,0.0,0.1921834945678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073211848735809,0.4073262810707092,-5.100131602375768e-06,0.0,0.0001950418081833,0.0,0.0,21.285215377807617,0.0,0.0,0.0,0.3395588099956512,4.0,0.0,1.0
289800,293.1490783691406,297.1499938964844,293.1499938964844,0.0845621898770332,-2001.7354736328125,304.1527099609375,0.7294037938117981,0.1398365050554275,0.1271948367357254,293.1759948730469,297.1499938964844,293.1499938964844,0.1599356085062027,-3511.51708984375,304.1554260253906,0.8610331416130066,0.2340685874223709,0.2230828404426574,293.1276550292969,297.1499938964844,293.1499938964844,0.1240105330944061,-2116.2978515625,304.1513061523437,0.8071068525314331,0.1908572018146515,0.1344887316226959,293.1363525390625,297.1499938964844,293.1499938964844,0.1454935073852539,-3256.4072265625,304.15203857421875,0.8404080867767334,0.2171326577663421,0.2069301754236221,293.2647705078125,297.1499938964844,293.1499938964844,0.0058861435391008,-2128.234375,298.7772216796875,0.504941999912262,0.050000000745058,0.2310156673192978,291.1642761230469,291.1499938964844,270.6443176269531,270.1776733398437,283.4772033691406,293.2642517089844,291.16424560546875,1.0,0.2420729845762252,0.9951385259628296,0.9951385259628296,1.0,1.0,-1.1073566675186155,0.4796993136405945,0.6276573538780212,0.2090800404548645,0.0,0.0,0.4711637794971466,41.46627426147461,37.0,-0.4051761329174042,-8592.919921875,155.1708221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6953125,18000.0,0.0,0.0,0.1921834945678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073211848735809,0.4073262810707092,-5.100131602375768e-06,0.0,0.0001950418081833,0.0,0.0,21.285215377807617,0.0,0.0,0.0,0.3395588099956512,4.0,0.0,1.0
289860,293.1543884277344,297.1499938964844,293.1499938964844,0.0837392807006836,-1986.4151611328125,304.1531677246094,0.7298212051391602,0.1387835592031479,0.1262292712926864,293.1808776855469,297.1499938964844,293.1499938964844,0.1585198044776916,-3486.542236328125,304.156005859375,0.8617150783538818,0.2324179112911224,0.2215088307857513,293.13446044921875,297.1499938964844,293.1499938964844,0.1233483478426933,-2107.13037109375,304.1519775390625,0.8085091710090637,0.1900414377450943,0.1339125484228134,293.142822265625,297.1499938964844,293.1499938964844,0.1446848958730697,-3241.7744140625,304.1527099609375,0.8417412042617798,0.2161681503057479,0.206010103225708,293.2723693847656,297.1499938964844,293.1499938964844,0.0058255507610738,-2109.92138671875,298.7168884277344,0.5066136717796326,0.050000000745058,0.2309023290872573,291.1653137207031,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.2718811035156,291.16558837890625,1.0,0.2400638461112976,0.9948493838310242,0.9948493838310242,1.0,1.0,-1.1023774147033691,0.477431982755661,0.6249454021453857,0.2079131305217743,0.0,0.0,0.4690894484519958,40.79729080200195,25.0,1.9678983688354488,-8543.0517578125,152.53005981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,304.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.1911010444164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044280648231506,0.4044331610202789,-5.086903911433183e-06,0.0,0.0001939432695508,0.0,0.0,21.0510368347168,0.0,0.0,0.0,0.3386668264865875,4.0,0.0,1.0
