time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1543884277344,297.1499938964844,293.1499938964844,0.0837392807006836,-1986.4151611328125,304.1531677246094,0.7298212051391602,0.1387835592031479,0.1262292712926864,293.1808776855469,297.1499938964844,293.1499938964844,0.1585198044776916,-3486.542236328125,304.156005859375,0.8617150783538818,0.2324179112911224,0.2215088307857513,293.13446044921875,297.1499938964844,293.1499938964844,0.1233483478426933,-2107.13037109375,304.1519775390625,0.8085091710090637,0.1900414377450943,0.1339125484228134,293.142822265625,297.1499938964844,293.1499938964844,0.1446848958730697,-3241.7744140625,304.1527099609375,0.8417412042617798,0.2161681503057479,0.206010103225708,293.2723693847656,297.1499938964844,293.1499938964844,0.0058255507610738,-2109.92138671875,298.7168884277344,0.5066136717796326,0.050000000745058,0.2309023290872573,291.1653137207031,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.2718811035156,291.16558837890625,1.0,0.2400638461112976,0.9948493838310242,0.9948493838310242,1.0,1.0,-1.1023774147033691,0.477431982755661,0.6249454021453857,0.2079131305217743,0.0,0.0,0.4690894484519958,40.79729080200195,25.0,1.9678983688354488,-8543.0517578125,152.53005981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,304.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.1911010444164276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044280648231506,0.4044331610202789,-5.086903911433183e-06,0.0,0.0001939432695508,0.0,0.0,21.0510368347168,0.0,0.0,0.0,0.3386668264865875,4.0,0.0,1.0
289980,293.1589660644531,297.1499938964844,293.1499938964844,0.0828122422099113,-1969.1568603515625,304.1536560058594,0.7410356402397156,0.1377412527799606,0.1251615285873413,293.1852111816406,297.1499938964844,293.1499938964844,0.1569628268480301,-3458.990234375,304.1565856933594,0.8762772083282471,0.230756938457489,0.2198073267936706,293.1405944824219,297.1499938964844,293.1499938964844,0.1225334927439689,-2095.828857421875,304.1526794433594,0.8222249150276184,0.1891881674528122,0.1332229822874069,293.1486511230469,297.1499938964844,293.1499938964844,0.1437149345874786,-3224.186767578125,304.1534118652344,0.8560628294944763,0.2151658684015274,0.2049362510442733,293.27960205078125,297.1499938964844,293.1499938964844,0.0057484055869281,-2086.007568359375,298.65594482421875,0.5172603726387024,0.050000000745058,0.2302558124065399,291.1686096191406,291.1499938964844,270.6869506835937,270.2089233398437,283.5088806152344,293.2791442871094,291.16900634765625,1.0,0.2339899390935897,0.9945602416992188,0.9945602416992188,1.0,1.0,-1.0961613655090332,0.4746019244194031,0.6215594410896301,0.2064679265022277,0.0,0.0,0.4663947224617004,37.26690673828125,25.0,4.185335159301758,-8483.1689453125,144.2359619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,304.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5546875,18000.0,0.0,0.0,0.1900164037942886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40078005194664,0.4007851183414459,-5.071266969025601e-06,0.0,0.0001928424899233,0.0,0.0,20.761579513549805,0.0,0.0,0.0,0.3375605046749115,4.0,0.0,1.0
290040,293.1589660644531,297.1499938964844,293.1499938964844,0.0828122422099113,-1969.1568603515625,304.1536560058594,0.7410356402397156,0.1377412527799606,0.1251615285873413,293.1852111816406,297.1499938964844,293.1499938964844,0.1569628268480301,-3458.990234375,304.1565856933594,0.8762772083282471,0.230756938457489,0.2198073267936706,293.1405944824219,297.1499938964844,293.1499938964844,0.1225334927439689,-2095.828857421875,304.1526794433594,0.8222249150276184,0.1891881674528122,0.1332229822874069,293.1486511230469,297.1499938964844,293.1499938964844,0.1437149345874786,-3224.186767578125,304.1534118652344,0.8560628294944763,0.2151658684015274,0.2049362510442733,293.27960205078125,297.1499938964844,293.1499938964844,0.0057484055869281,-2086.007568359375,298.65594482421875,0.5172603726387024,0.050000000745058,0.2302558124065399,291.1686096191406,291.1499938964844,270.6869506835937,270.2089233398437,283.5088806152344,293.2791442871094,291.16900634765625,1.0,0.2339899390935897,0.9945602416992188,0.9945602416992188,1.0,1.0,-1.0961613655090332,0.4746019244194031,0.6215594410896301,0.2064679265022277,0.0,0.0,0.4663947224617004,37.26690673828125,25.0,4.185335159301758,-8483.1689453125,144.2359619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,304.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5546875,18000.0,0.0,0.0,0.1900164037942886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40078005194664,0.4007851183414459,-5.071266969025601e-06,0.0,0.0001928424899233,0.0,0.0,20.761579513549805,0.0,0.0,0.0,0.3375605046749115,4.0,0.0,1.0
290100,293.1610717773437,297.1499938964844,293.1499938964844,0.0823558270931243,-1960.6776123046875,304.15380859375,0.7464020252227783,0.1372182667255401,0.1246384382247924,293.18719482421875,297.1499938964844,293.1499938964844,0.1561875790357589,-3445.268798828125,304.15679931640625,0.8832356333732605,0.2299204021692276,0.2189624011516571,293.1434631347656,297.1499938964844,293.1499938964844,0.1221206560730934,-2090.109375,304.1529541015625,0.8285114169120789,0.1887448728084564,0.1328752934932708,293.1513671875,297.1499938964844,293.1499938964844,0.1432244032621383,-3215.3017578125,304.1536865234375,0.8629828095436096,0.2146489769220352,0.2043958157300949,293.2830810546875,297.1499938964844,293.1499938964844,0.0057108267210423,-2074.30615234375,298.6249694824219,0.5225391387939453,0.050000000745058,0.2299771308898925,291.1703796386719,291.1499938964844,270.6976013183594,270.2167053222656,283.516845703125,293.2826232910156,291.17071533203125,1.0,0.2315695136785507,0.9944157004356384,0.9944157004356384,1.0,1.0,-1.0931185483932495,0.4732159674167633,0.6199026107788086,0.2057646214962005,0.0,0.0,0.4648577570915222,35.740692138671875,25.0,4.333358287811279,-8451.69140625,140.5840606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43017578125,304.36395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.26953125,18000.0,0.0,0.0,0.1894580572843551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986625373363495,0.3986676037311554,-5.062162017566152e-06,0.0,0.0001922758528962,0.0,0.0,20.594470977783203,0.0,0.0,0.0,0.3369198143482208,4.0,0.0,1.0
290160,293.1630859375,297.1499938964844,293.1499938964844,0.0819054692983627,-1952.3277587890625,304.1539611816406,0.7508934736251831,0.1366833746433258,0.1241187676787376,293.1891174316406,297.1499938964844,293.1499938964844,0.1554221659898758,-3431.725830078125,304.1569519042969,0.8890344500541687,0.2290726751089096,0.2181206792593002,293.146240234375,297.1499938964844,293.1499938964844,0.1217096447944641,-2084.422607421875,304.1531677246094,0.8337692618370056,0.1882827430963516,0.1325247287750244,293.15399169921875,297.1499938964844,293.1499938964844,0.1427374631166458,-3206.4931640625,304.1539001464844,0.8688472509384155,0.2141147702932357,0.2038526982069015,293.2864685058594,297.1499938964844,293.1499938964844,0.0056747305206954,-2063.08349609375,298.5933837890625,0.5271493196487427,0.050000000745058,0.2297524213790893,291.1716613769531,291.1499938964844,270.708251953125,270.2244567871094,283.5247497558594,293.2860107421875,291.171875,1.0,0.2294060736894607,0.99429452419281,0.99429452419281,1.0,1.0,-1.0901421308517456,0.4718586504459381,0.6182834506034851,0.2050842344760894,0.0,0.0,0.4632818400859833,34.50368881225586,25.0,3.669407844543457,-8419.904296875,137.5050811767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4313659667969,304.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.107421875,18000.0,0.0,0.0,0.1888849288225174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396427720785141,0.3964327871799469,-5.052387678006198e-06,0.0,0.0001916941837407,0.0,0.0,20.41831016540528,0.0,0.0,0.0,0.3362429141998291,4.0,0.0,1.0
290220,293.1669006347656,297.1499938964844,293.1499938964844,0.0809972360730171,-1935.527587890625,304.1541442871094,0.7583238482475281,0.1355752497911453,0.1230641230940818,293.1927795410156,297.1499938964844,293.1499938964844,0.153892233967781,-3404.644287109375,304.1571960449219,0.8985710740089417,0.2273396700620651,0.2164224237203598,293.15155029296875,297.1499938964844,293.1499938964844,0.1208676621317863,-2072.78271484375,304.15350341796875,0.8425570726394653,0.187299907207489,0.131797507405281,293.1590270996094,297.1499938964844,293.1499938964844,0.1417475193738937,-3188.599365234375,304.1542358398437,0.8786962032318115,0.2129913866519928,0.2027348726987838,293.2930908203125,297.1499938964844,293.1499938964844,0.0056047202087938,-2041.3065185546875,298.52850341796875,0.5352080464363098,0.050000000745058,0.2293949127197265,291.1732177734375,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2926330566406,291.17333984375,1.0,0.2257581502199173,0.9940522909164428,0.9940522909164428,1.0,1.0,-1.084194302558899,0.469142735004425,0.6150515079498291,0.203739583492279,0.0,0.0,0.4600788652896881,32.52098083496094,25.0,2.3911380767822266,-8356.7080078125,132.3020782470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.353515625,18000.0,0.0,0.0,0.1876890361309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918750882148742,0.3918801248073578,-5.032125045545399e-06,0.0,0.0001904805103549,0.0,0.0,20.06075668334961,0.0,0.0,0.0,0.3348579108715057,4.0,0.0,1.0
290280,293.1669006347656,297.1499938964844,293.1499938964844,0.0809972360730171,-1935.527587890625,304.1541442871094,0.7583238482475281,0.1355752497911453,0.1230641230940818,293.1927795410156,297.1499938964844,293.1499938964844,0.153892233967781,-3404.644287109375,304.1571960449219,0.8985710740089417,0.2273396700620651,0.2164224237203598,293.15155029296875,297.1499938964844,293.1499938964844,0.1208676621317863,-2072.78271484375,304.15350341796875,0.8425570726394653,0.187299907207489,0.131797507405281,293.1590270996094,297.1499938964844,293.1499938964844,0.1417475193738937,-3188.599365234375,304.1542358398437,0.8786962032318115,0.2129913866519928,0.2027348726987838,293.2930908203125,297.1499938964844,293.1499938964844,0.0056047202087938,-2041.3065185546875,298.52850341796875,0.5352080464363098,0.050000000745058,0.2293949127197265,291.1732177734375,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2926330566406,291.17333984375,1.0,0.2257581502199173,0.9940522909164428,0.9940522909164428,1.0,1.0,-1.084194302558899,0.469142735004425,0.6150515079498291,0.203739583492279,0.0,0.0,0.4600788652896881,32.52098083496094,25.0,2.3911380767822266,-8356.7080078125,132.3020782470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.353515625,18000.0,0.0,0.0,0.1876890361309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918750882148742,0.3918801248073578,-5.032125045545399e-06,0.0,0.0001904805103549,0.0,0.0,20.06075668334961,0.0,0.0,0.0,0.3348579108715057,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.0800678730010986,-1918.37646484375,304.154296875,0.7637702226638794,0.1344169825315475,0.1219831928610801,293.1962280273437,297.1499938964844,293.1499938964844,0.1523452997207641,-3377.2197265625,304.1573791503906,0.9055991172790528,0.225554883480072,0.2146957218647003,293.1565856933594,297.1499938964844,293.1499938964844,0.1199857369065284,-2060.586181640625,304.15380859375,0.8492209911346436,0.1862397193908691,0.1310309171676635,293.163818359375,297.1499938964844,293.1499938964844,0.1407201439142227,-3170.021240234375,304.154541015625,0.8861443400382996,0.2117942422628402,0.2015675008296966,293.29949951171875,297.1499938964844,293.1499938964844,0.005536544136703,-2020.0185546875,298.461669921875,0.5417291522026062,0.050000000745058,0.229133203625679,291.1742858886719,291.1499938964844,270.75067138671875,270.25518798828125,283.55633544921875,293.299072265625,291.17437744140625,1.0,0.222827523946762,0.9938100576400756,0.9938100576400756,1.0,1.0,-1.0781890153884888,0.4663960337638855,0.6117929816246033,0.2024014443159103,0.0,0.0,0.4567621350288391,31.0496768951416,25.0,1.6365963220596311,-8293.38671875,128.0760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.1864240020513534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872125148773193,0.3872175514698028,-5.0115481826651376e-06,0.0,0.000189196653082,0.0,0.0,19.698755264282227,0.0,0.0,0.0,0.3334417343139648,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.0800678730010986,-1918.37646484375,304.154296875,0.7637702226638794,0.1344169825315475,0.1219831928610801,293.1962280273437,297.1499938964844,293.1499938964844,0.1523452997207641,-3377.2197265625,304.1573791503906,0.9055991172790528,0.225554883480072,0.2146957218647003,293.1565856933594,297.1499938964844,293.1499938964844,0.1199857369065284,-2060.586181640625,304.15380859375,0.8492209911346436,0.1862397193908691,0.1310309171676635,293.163818359375,297.1499938964844,293.1499938964844,0.1407201439142227,-3170.021240234375,304.154541015625,0.8861443400382996,0.2117942422628402,0.2015675008296966,293.29949951171875,297.1499938964844,293.1499938964844,0.005536544136703,-2020.0185546875,298.461669921875,0.5417291522026062,0.050000000745058,0.229133203625679,291.1742858886719,291.1499938964844,270.75067138671875,270.25518798828125,283.55633544921875,293.299072265625,291.17437744140625,1.0,0.222827523946762,0.9938100576400756,0.9938100576400756,1.0,1.0,-1.0781890153884888,0.4663960337638855,0.6117929816246033,0.2024014443159103,0.0,0.0,0.4567621350288391,31.0496768951416,25.0,1.6365963220596311,-8293.38671875,128.0760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.3288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.09765625,18000.0,0.0,0.0,0.1864240020513534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872125148773193,0.3872175514698028,-5.0115481826651376e-06,0.0,0.000189196653082,0.0,0.0,19.698755264282227,0.0,0.0,0.0,0.3334417343139648,4.0,0.0,1.0
290460,293.17388916015625,297.1499938964844,293.1499938964844,0.0791140720248222,-1900.8143310546875,304.1544494628906,0.7674692273139954,0.1332118660211563,0.1208734661340713,293.1994934082031,297.1499938964844,293.1499938964844,0.1507759839296341,-3349.345947265625,304.15753173828125,0.9106923937797546,0.2237199395895004,0.2129359096288681,293.1613464355469,297.1499938964844,293.1499938964844,0.1190610975027084,-2047.787109375,304.1540832519531,0.8540278673171997,0.1851061582565307,0.1302233636379242,293.1683349609375,297.1499938964844,293.1499938964844,0.1396516412496566,-3150.680908203125,304.1548156738281,0.8914955258369446,0.2105266600847244,0.2003475576639175,293.3057861328125,297.1499938964844,293.1499938964844,0.0054693552665412,-1998.9388427734373,298.3929443359375,0.546876847743988,0.050000000745058,0.2289412766695022,291.17510986328125,291.1499938964844,270.771728515625,270.27032470703125,283.5721435546875,293.30535888671875,291.1751708984375,1.0,0.2204233258962631,0.9935888648033142,0.9935888648033142,1.0,1.0,-1.0720809698104858,0.463598370552063,0.6084825992584229,0.2010599672794342,0.0,0.0,0.4533587992191314,29.95029830932617,25.0,1.175830960273743,-8229.5419921875,124.54642486572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.578125,18000.0,0.0,0.0,0.1850892752408981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824620544910431,0.3824670314788818,-4.990828529116698e-06,0.0,0.000187842088053,0.0,0.0,19.33445167541504,0.0,0.0,0.0,0.332003653049469,4.0,0.0,1.0
290520,293.17388916015625,297.1499938964844,293.1499938964844,0.0791140720248222,-1900.8143310546875,304.1544494628906,0.7674692273139954,0.1332118660211563,0.1208734661340713,293.1994934082031,297.1499938964844,293.1499938964844,0.1507759839296341,-3349.345947265625,304.15753173828125,0.9106923937797546,0.2237199395895004,0.2129359096288681,293.1613464355469,297.1499938964844,293.1499938964844,0.1190610975027084,-2047.787109375,304.1540832519531,0.8540278673171997,0.1851061582565307,0.1302233636379242,293.1683349609375,297.1499938964844,293.1499938964844,0.1396516412496566,-3150.680908203125,304.1548156738281,0.8914955258369446,0.2105266600847244,0.2003475576639175,293.3057861328125,297.1499938964844,293.1499938964844,0.0054693552665412,-1998.9388427734373,298.3929443359375,0.546876847743988,0.050000000745058,0.2289412766695022,291.17510986328125,291.1499938964844,270.771728515625,270.27032470703125,283.5721435546875,293.30535888671875,291.1751708984375,1.0,0.2204233258962631,0.9935888648033142,0.9935888648033142,1.0,1.0,-1.0720809698104858,0.463598370552063,0.6084825992584229,0.2010599672794342,0.0,0.0,0.4533587992191314,29.95029830932617,25.0,1.175830960273743,-8229.5419921875,124.54642486572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.578125,18000.0,0.0,0.0,0.1850892752408981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824620544910431,0.3824670314788818,-4.990828529116698e-06,0.0,0.000187842088053,0.0,0.0,19.33445167541504,0.0,0.0,0.0,0.332003653049469,4.0,0.0,1.0
290580,293.17706298828125,297.1499938964844,293.1499938964844,0.0781337395310401,-1882.805419921875,304.15460205078125,0.7696422934532166,0.1319626867771148,0.1197339296340942,293.2026062011719,297.1499938964844,293.1499938964844,0.1491810828447342,-3320.957763671875,304.1576843261719,0.913923978805542,0.2218368798494339,0.2111410498619079,293.1658630371094,297.1499938964844,293.1499938964844,0.1180921643972396,-2034.3577880859373,304.1543273925781,0.8572015762329102,0.1839025616645813,0.1293743848800659,293.1726379394531,297.1499938964844,293.1499938964844,0.1385399401187896,-3130.5322265625,304.1550598144531,0.8950326442718506,0.2091917544603347,0.1990741640329361,293.3119201660156,297.1499938964844,293.1499938964844,0.0054025775752961,-1977.8699951171875,298.3223571777344,0.5508230924606323,0.050000000745058,0.2288018316030502,291.17578125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.3114929199219,291.1758117675781,1.0,0.2184164375066757,0.993367612361908,0.993367612361908,1.0,1.0,-1.0658442974090576,0.4607375562191009,0.6051067113876343,0.1997091472148895,0.0,0.0,0.4498775899410248,29.130352020263672,25.0,0.9371595978736876,-8164.951171875,121.52879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,304.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.75,18000.0,0.0,0.0,0.1836861968040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776493966579437,0.3776543736457824,-4.970080681232503e-06,0.0,0.0001864181394921,0.0,0.0,18.96994972229004,0.0,0.0,0.0,0.3305564820766449,4.0,0.0,1.0
290640,293.17706298828125,297.1499938964844,293.1499938964844,0.0781337395310401,-1882.805419921875,304.15460205078125,0.7696422934532166,0.1319626867771148,0.1197339296340942,293.2026062011719,297.1499938964844,293.1499938964844,0.1491810828447342,-3320.957763671875,304.1576843261719,0.913923978805542,0.2218368798494339,0.2111410498619079,293.1658630371094,297.1499938964844,293.1499938964844,0.1180921643972396,-2034.3577880859373,304.1543273925781,0.8572015762329102,0.1839025616645813,0.1293743848800659,293.1726379394531,297.1499938964844,293.1499938964844,0.1385399401187896,-3130.5322265625,304.1550598144531,0.8950326442718506,0.2091917544603347,0.1990741640329361,293.3119201660156,297.1499938964844,293.1499938964844,0.0054025775752961,-1977.8699951171875,298.3223571777344,0.5508230924606323,0.050000000745058,0.2288018316030502,291.17578125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880432128906,293.3114929199219,291.1758117675781,1.0,0.2184164375066757,0.993367612361908,0.993367612361908,1.0,1.0,-1.0658442974090576,0.4607375562191009,0.6051067113876343,0.1997091472148895,0.0,0.0,0.4498775899410248,29.130352020263672,25.0,0.9371595978736876,-8164.951171875,121.52879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,304.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.75,18000.0,0.0,0.0,0.1836861968040466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776493966579437,0.3776543736457824,-4.970080681232503e-06,0.0,0.0001864181394921,0.0,0.0,18.96994972229004,0.0,0.0,0.0,0.3305564820766449,4.0,0.0,1.0
290700,293.1785583496094,297.1499938964844,293.1499938964844,0.0776333659887313,-1873.6302490234373,304.1546936035156,0.7702301144599915,0.1313224881887436,0.1191529408097267,293.2041015625,297.1499938964844,293.1499938964844,0.1483737528324127,-3306.5634765625,304.1577453613281,0.9148998260498048,0.2208780646324157,0.2102302759885788,293.16802978515625,297.1499938964844,293.1499938964844,0.1175911501049995,-2027.4061279296875,304.1544494628906,0.8582505583763123,0.1832756549119949,0.1289344877004623,293.1746826171875,297.1499938964844,293.1499938964844,0.137967899441719,-3120.153076171875,304.1551818847656,0.8962119817733765,0.2085001617670059,0.1984175592660904,293.31494140625,297.1499938964844,293.1499938964844,0.0053692255169153,-1967.2998046875,298.286376953125,0.5524051189422607,0.050000000745058,0.2287476658821106,291.1760559082031,291.1499938964844,270.802978515625,270.29266357421875,283.59600830078125,293.31451416015625,291.1761169433594,1.0,0.2175304591655731,0.9932570457458496,0.9932570457458496,1.0,1.0,-1.062672734260559,0.4592812359333038,0.6033914089202881,0.1990291774272918,0.0,0.0,0.4481098055839538,28.803022384643555,25.0,0.8575599193572998,-8132.298828125,120.16838836669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803771972656,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76953125,18000.0,0.0,0.0,0.1829600632190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752234280109405,0.3752283751964569,-4.959726538800169e-06,0.0,0.0001856812014011,0.0,0.0,18.78797721862793,0.0,0.0,0.0,0.3298319578170776,4.0,0.0,1.0
290760,293.1800231933594,297.1499938964844,293.1499938964844,0.0771262496709823,-1864.343505859375,304.1547546386719,0.770529568195343,0.1306723803281784,0.1185646280646324,293.2055358886719,297.1499938964844,293.1499938964844,0.1475599259138107,-3292.037109375,304.1578063964844,0.9154996871948242,0.2199081927537918,0.2093107104301452,293.1701354980469,297.1499938964844,293.1499938964844,0.1170794144272804,-2020.3001708984373,304.1545715332031,0.8589866161346436,0.1826326698064804,0.1284845620393753,293.1766967773437,297.1499938964844,293.1499938964844,0.1373853534460067,-3109.5751953125,304.1553039550781,0.8970516324043274,0.2077931463718414,0.1977479755878448,293.31793212890625,297.1499938964844,293.1499938964844,0.0053358450531959,-1956.687744140625,298.2499694824219,0.5537624955177307,0.050000000745058,0.2287019491195678,291.17633056640625,291.1499938964844,270.81329345703125,270.3000183105469,283.6039733886719,293.3175048828125,291.1763916015625,1.0,0.2167079001665115,0.9931596517562866,0.9931596517562866,1.0,1.0,-1.0594643354415894,0.4578073024749756,0.601656973361969,0.198346197605133,0.0,0.0,0.4463258981704712,28.5205307006836,25.0,0.7882182002067566,-8099.38818359375,118.88716888427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,304.2960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.751953125,18000.0,0.0,0.0,0.1822184324264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727875053882599,0.3727924525737762,-4.9494019549456425e-06,0.0,0.0001849285472417,0.0,0.0,18.6064453125,0.0,0.0,0.0,0.3291079401969909,4.0,0.0,1.0
290820,293.1828308105469,297.1499938964844,293.1499938964844,0.0760920867323875,-1845.4437255859373,304.1548767089844,0.7703844904899597,0.1293443292379379,0.1173665821552276,293.20831298828125,297.1499938964844,293.1499938964844,0.1459134221076965,-3262.595947265625,304.157958984375,0.9157252311706544,0.2179370671510696,0.2074457257986068,293.1741943359375,297.1499938964844,293.1499938964844,0.1160249710083007,-2005.639892578125,304.1548156738281,0.8596479296684265,0.1813011467456817,0.1275555491447448,293.1805419921875,297.1499938964844,293.1499938964844,0.1361899375915527,-3087.842041015625,304.155517578125,0.8978562355041504,0.2063353657722473,0.1963711082935333,293.3238220214844,297.1499938964844,293.1499938964844,0.0052688992582261,-1935.30322265625,298.1757507324219,0.5559022426605225,0.050000000745058,0.228631243109703,291.17681884765625,291.1499938964844,270.8337707519531,270.3144836425781,283.61993408203125,293.3233947753906,291.1768493652344,1.0,0.2152171432971954,0.9929649233818054,0.9929649233818054,1.0,1.0,-1.0529354810714722,0.4548051655292511,0.5981302857398987,0.19697006046772,0.0,0.0,0.4427163302898407,28.065507888793945,25.0,0.6622356176376343,-8032.76806640625,116.51559448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.607421875,18000.0,0.0,0.0,0.1806924492120742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678960800170898,0.3679009974002838,-4.928887392452452e-06,0.0,0.0001833798596635,0.0,0.0,18.245473861694336,0.0,0.0,0.0,0.3276645541191101,4.0,0.0,1.0
290880,293.1828308105469,297.1499938964844,293.1499938964844,0.0760920867323875,-1845.4437255859373,304.1548767089844,0.7703844904899597,0.1293443292379379,0.1173665821552276,293.20831298828125,297.1499938964844,293.1499938964844,0.1459134221076965,-3262.595947265625,304.157958984375,0.9157252311706544,0.2179370671510696,0.2074457257986068,293.1741943359375,297.1499938964844,293.1499938964844,0.1160249710083007,-2005.639892578125,304.1548156738281,0.8596479296684265,0.1813011467456817,0.1275555491447448,293.1805419921875,297.1499938964844,293.1499938964844,0.1361899375915527,-3087.842041015625,304.155517578125,0.8978562355041504,0.2063353657722473,0.1963711082935333,293.3238220214844,297.1499938964844,293.1499938964844,0.0052688992582261,-1935.30322265625,298.1757507324219,0.5559022426605225,0.050000000745058,0.228631243109703,291.17681884765625,291.1499938964844,270.8337707519531,270.3144836425781,283.61993408203125,293.3233947753906,291.1768493652344,1.0,0.2152171432971954,0.9929649233818054,0.9929649233818054,1.0,1.0,-1.0529354810714722,0.4548051655292511,0.5981302857398987,0.19697006046772,0.0,0.0,0.4427163302898407,28.065507888793945,25.0,0.6622356176376343,-8032.76806640625,116.51559448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.607421875,18000.0,0.0,0.0,0.1806924492120742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678960800170898,0.3679009974002838,-4.928887392452452e-06,0.0,0.0001833798596635,0.0,0.0,18.245473861694336,0.0,0.0,0.0,0.3276645541191101,4.0,0.0,1.0
290940,293.1854553222656,297.1499938964844,293.1499938964844,0.0750316753983497,-1826.12109375,304.155029296875,0.7694010734558105,0.1279811412096023,0.1161407455801963,293.2109680175781,297.1499938964844,293.1499938964844,0.1442424356937408,-3232.645751953125,304.1580810546875,0.9148545861244202,0.2159258276224136,0.2055468708276748,293.17803955078125,297.1499938964844,293.1499938964844,0.1149305924773216,-1990.3978271484373,304.155029296875,0.859390139579773,0.1799114346504211,0.1265886723995208,293.1842041015625,297.1499938964844,293.1499938964844,0.1349553912878036,-3065.359130859375,304.1557312011719,0.8976742625236511,0.2048217356204986,0.1949452459812164,293.32958984375,297.1499938964844,293.1499938964844,0.0052015599794685,-1913.6539306640625,298.09979248046875,0.5573999285697937,0.050000000745058,0.2285827547311782,291.1772155761719,291.1499938964844,270.85400390625,270.32867431640625,283.6359558105469,293.3291931152344,291.17724609375,1.0,0.2138895690441131,0.9927701354026794,0.9927701354026794,1.0,1.0,-1.0462549924850464,0.4517297148704529,0.5945253372192383,0.1955799609422683,0.0,0.0,0.4390601515769958,27.727998733520508,25.0,0.5403328537940979,-7965.06396484375,114.34323120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,304.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.330078125,18000.0,0.0,0.0,0.1791147142648697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629930317401886,0.3629979491233825,-4.90861793878139e-06,0.0,0.0001817786687752,0.0,0.0,17.888364791870117,0.0,0.0,0.0,0.3262319266796112,4.0,0.0,1.0
291000,293.1854553222656,297.1499938964844,293.1499938964844,0.0750316753983497,-1826.12109375,304.155029296875,0.7694010734558105,0.1279811412096023,0.1161407455801963,293.2109680175781,297.1499938964844,293.1499938964844,0.1442424356937408,-3232.645751953125,304.1580810546875,0.9148545861244202,0.2159258276224136,0.2055468708276748,293.17803955078125,297.1499938964844,293.1499938964844,0.1149305924773216,-1990.3978271484373,304.155029296875,0.859390139579773,0.1799114346504211,0.1265886723995208,293.1842041015625,297.1499938964844,293.1499938964844,0.1349553912878036,-3065.359130859375,304.1557312011719,0.8976742625236511,0.2048217356204986,0.1949452459812164,293.32958984375,297.1499938964844,293.1499938964844,0.0052015599794685,-1913.6539306640625,298.09979248046875,0.5573999285697937,0.050000000745058,0.2285827547311782,291.1772155761719,291.1499938964844,270.85400390625,270.32867431640625,283.6359558105469,293.3291931152344,291.17724609375,1.0,0.2138895690441131,0.9927701354026794,0.9927701354026794,1.0,1.0,-1.0462549924850464,0.4517297148704529,0.5945253372192383,0.1955799609422683,0.0,0.0,0.4390601515769958,27.727998733520508,25.0,0.5403328537940979,-7965.06396484375,114.34323120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,304.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.330078125,18000.0,0.0,0.0,0.1791147142648697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629930317401886,0.3629979491233825,-4.90861793878139e-06,0.0,0.0001817786687752,0.0,0.0,17.888364791870117,0.0,0.0,0.0,0.3262319266796112,4.0,0.0,1.0
291060,293.1878967285156,297.1499938964844,293.1499938964844,0.0739459246397018,-1806.3988037109373,304.1551513671875,0.7677509188652039,0.1265856474637985,0.1148886308073997,293.21343994140625,297.1499938964844,293.1499938964844,0.1425484418869018,-3202.20849609375,304.158203125,0.9131224155426024,0.213877186179161,0.2036155611276626,293.181640625,297.1499938964844,293.1499938964844,0.1137987300753593,-1974.604248046875,304.1552429199219,0.8583966493606567,0.1784674674272537,0.1255858987569809,293.1876525878906,297.1499938964844,293.1499938964844,0.1336841285228729,-3042.16552734375,304.15594482421875,0.8967037796974182,0.2032560259103775,0.1934728771448135,293.33526611328125,297.1499938964844,293.1499938964844,0.0051337112672626,-1891.697021484375,298.0220947265625,0.558393120765686,0.050000000745058,0.2285510748624801,291.1775207519531,291.1499938964844,270.8739318847656,270.3425598144531,283.6519775390625,293.3348693847656,291.1775207519531,1.0,0.2126829326152801,0.992593228816986,0.992593228816986,1.0,1.0,-1.0394253730773926,0.4485825598239898,0.5908427834510803,0.1941767334938049,0.0,0.0,0.4353693723678589,27.479236602783203,25.0,0.4172336757183075,-7896.32568359375,112.31697845458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,304.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.921875,18000.0,0.0,0.0,0.1774928718805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580961227416992,0.3581010103225708,-4.888664989266545e-06,0.0,0.0001801327016437,0.0,0.0,17.536344528198242,0.0,0.0,0.0,0.3248153328895569,4.0,0.0,1.0
291120,293.1878967285156,297.1499938964844,293.1499938964844,0.0739459246397018,-1806.3988037109373,304.1551513671875,0.7677509188652039,0.1265856474637985,0.1148886308073997,293.21343994140625,297.1499938964844,293.1499938964844,0.1425484418869018,-3202.20849609375,304.158203125,0.9131224155426024,0.213877186179161,0.2036155611276626,293.181640625,297.1499938964844,293.1499938964844,0.1137987300753593,-1974.604248046875,304.1552429199219,0.8583966493606567,0.1784674674272537,0.1255858987569809,293.1876525878906,297.1499938964844,293.1499938964844,0.1336841285228729,-3042.16552734375,304.15594482421875,0.8967037796974182,0.2032560259103775,0.1934728771448135,293.33526611328125,297.1499938964844,293.1499938964844,0.0051337112672626,-1891.697021484375,298.0220947265625,0.558393120765686,0.050000000745058,0.2285510748624801,291.1775207519531,291.1499938964844,270.8739318847656,270.3425598144531,283.6519775390625,293.3348693847656,291.1775207519531,1.0,0.2126829326152801,0.992593228816986,0.992593228816986,1.0,1.0,-1.0394253730773926,0.4485825598239898,0.5908427834510803,0.1941767334938049,0.0,0.0,0.4353693723678589,27.479236602783203,25.0,0.4172336757183075,-7896.32568359375,112.31697845458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5293273925781,304.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.921875,18000.0,0.0,0.0,0.1774928718805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580961227416992,0.3581010103225708,-4.888664989266545e-06,0.0,0.0001801327016437,0.0,0.0,17.536344528198242,0.0,0.0,0.0,0.3248153328895569,4.0,0.0,1.0
291180,293.190185546875,297.1499938964844,293.1499938964844,0.0728353783488273,-1786.2945556640625,304.1553039550781,0.7655775547027588,0.1251600682735443,0.113611452281475,293.2157897949219,297.1499938964844,293.1499938964844,0.1408324986696243,-3171.299072265625,304.1583251953125,0.9107342958450316,0.2117931842803955,0.2016528993844986,293.18505859375,297.1499938964844,293.1499938964844,0.1126312837004661,-1958.281982421875,304.1554260253906,0.8568216562271118,0.1769723147153854,0.1245487481355667,293.1908874511719,297.1499938964844,293.1499938964844,0.132377952337265,-3018.28955078125,304.1561279296875,0.895108699798584,0.2016412019729614,0.1919559687376022,293.3408508300781,297.1499938964844,293.1499938964844,0.0050652804784476,-1869.40380859375,297.94268798828125,0.5589962601661682,0.050000000745058,0.2285320609807968,291.177734375,291.1499938964844,270.8935241699219,270.3561096191406,283.66802978515625,293.3404541015625,291.177734375,1.0,0.2115645408630371,0.9924163222312928,0.9924163222312928,1.0,1.0,-1.0324485301971436,0.4453645646572113,0.5870839357376099,0.1927603185176849,0.0,0.0,0.431654691696167,27.29718589782715,25.0,0.3060058355331421,-7826.61865234375,110.39665985107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,304.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.408203125,18000.0,0.0,0.0,0.1758348494768142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532218933105469,0.353226751089096,-4.8690972107579e-06,0.0,0.0001784500200301,0.0,0.0,17.190507888793945,0.0,0.0,0.0,0.3234195411205292,4.0,0.0,1.0
291240,293.190185546875,297.1499938964844,293.1499938964844,0.0728353783488273,-1786.2945556640625,304.1553039550781,0.7655775547027588,0.1251600682735443,0.113611452281475,293.2157897949219,297.1499938964844,293.1499938964844,0.1408324986696243,-3171.299072265625,304.1583251953125,0.9107342958450316,0.2117931842803955,0.2016528993844986,293.18505859375,297.1499938964844,293.1499938964844,0.1126312837004661,-1958.281982421875,304.1554260253906,0.8568216562271118,0.1769723147153854,0.1245487481355667,293.1908874511719,297.1499938964844,293.1499938964844,0.132377952337265,-3018.28955078125,304.1561279296875,0.895108699798584,0.2016412019729614,0.1919559687376022,293.3408508300781,297.1499938964844,293.1499938964844,0.0050652804784476,-1869.40380859375,297.94268798828125,0.5589962601661682,0.050000000745058,0.2285320609807968,291.177734375,291.1499938964844,270.8935241699219,270.3561096191406,283.66802978515625,293.3404541015625,291.177734375,1.0,0.2115645408630371,0.9924163222312928,0.9924163222312928,1.0,1.0,-1.0324485301971436,0.4453645646572113,0.5870839357376099,0.1927603185176849,0.0,0.0,0.431654691696167,27.29718589782715,25.0,0.3060058355331421,-7826.61865234375,110.39665985107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,304.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.408203125,18000.0,0.0,0.0,0.1758348494768142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532218933105469,0.353226751089096,-4.8690972107579e-06,0.0,0.0001784500200301,0.0,0.0,17.190507888793945,0.0,0.0,0.0,0.3234195411205292,4.0,0.0,1.0
291300,293.1912841796875,297.1499938964844,293.1499938964844,0.0722710341215133,-1776.1055908203125,304.1553649902344,0.7643308639526367,0.1244367435574531,0.1129639223217964,293.2169189453125,297.1499938964844,293.1499938964844,0.1399666666984558,-3155.67236328125,304.15838623046875,0.9093490242958068,0.2107386142015457,0.200660228729248,293.18670654296875,297.1499938964844,293.1499938964844,0.1120348423719406,-1949.93017578125,304.155517578125,0.855854868888855,0.1762065589427948,0.1240178197622299,293.1924743652344,297.1499938964844,293.1499938964844,0.1317123770713806,-3006.105224609375,304.1562194824219,0.8941176533699036,0.2008163332939148,0.191181480884552,293.3435974121094,297.1499938964844,293.1499938964844,0.0050308206118643,-1858.120849609375,297.90234375,0.5591797232627869,0.050000000745058,0.2285263240337371,291.1778259277344,291.1499938964844,270.9031677246094,270.3627319335937,283.6760559082031,293.3432006835937,291.1778259277344,1.0,0.2110308408737182,0.992327868938446,0.992327868938446,1.0,1.0,-1.028906226158142,0.4437296688556671,0.5851765871047974,0.1920473873615265,0.0,0.0,0.4297908246517181,27.22601318359375,25.0,0.2576506733894348,-7791.4267578125,109.46709442138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462646484375,304.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.123046875,18000.0,0.0,0.0,0.1749946922063827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507970869541168,0.350801944732666,-4.85947339257109e-06,0.0,0.0001775973651092,0.0,0.0,17.020143508911133,0.0,0.0,0.0,0.3227305114269256,4.0,0.0,1.0
291360,293.1923522949219,297.1499938964844,293.1499938964844,0.0717007890343666,-1765.8294677734375,304.1554260253906,0.7629953622817993,0.1237067133188247,0.1123107075691223,293.218017578125,297.1499938964844,293.1499938964844,0.1390958428382873,-3139.934814453125,304.158447265625,0.9078646302223206,0.2096759676933288,0.1996602863073349,293.18829345703125,297.1499938964844,293.1499938964844,0.111430324614048,-1941.4561767578125,304.1556396484375,0.8547877669334412,0.1754291504621505,0.1234789863228797,293.1939697265625,297.1499938964844,293.1499938964844,0.1310388594865799,-2993.762939453125,304.15631103515625,0.8930176496505737,0.1999802738428115,0.1903967559337616,293.3463134765625,297.1499938964844,293.1499938964844,0.0049961972981691,-1846.745849609375,297.861572265625,0.5592983365058899,0.050000000745058,0.2285226732492447,291.1778869628906,291.1499938964844,270.9127502441406,270.3692932128906,283.6840515136719,293.3459167480469,291.1778869628906,1.0,0.2105105966329574,0.9922576546669006,0.9922576546669006,1.0,1.0,-1.0253291130065918,0.4420783817768097,0.5832507014274597,0.1913318037986755,0.0,0.0,0.4279237687587738,27.1656494140625,25.0,0.2131223529577255,-7756.0283203125,108.55378723144533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5511169433594,304.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.822265625,18000.0,0.0,0.0,0.1741484403610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483822643756866,0.3483870923519134,-4.849962351727299e-06,0.0,0.0001767385401763,0.0,0.0,16.851577758789062,0.0,0.0,0.0,0.3220478594303131,4.0,0.0,1.0
291420,293.1943359375,297.1499938964844,293.1499938964844,0.0705431103706359,-1745.0281982421875,304.1555480957031,0.7601040005683899,0.1222280487418174,0.1109881252050399,293.2200927734375,297.1499938964844,293.1499938964844,0.1373400241136551,-3108.139892578125,304.1585693359375,0.9046778082847596,0.2075279355049133,0.1976395100355148,293.1913452148437,297.1499938964844,293.1499938964844,0.1101983711123466,-1924.157958984375,304.1557922363281,0.8524025678634644,0.1738415658473968,0.122378759086132,293.1968688964844,297.1499938964844,293.1499938964844,0.1296692639589309,-2968.625,304.156494140625,0.8905431628227234,0.1982766985893249,0.1887980103492736,293.3516845703125,297.1499938964844,293.1499938964844,0.0049264547415077,-1823.7156982421875,297.77886962890625,0.5593764185905457,0.050000000745058,0.2285203784704208,291.1780090332031,291.1499938964844,270.9315795898437,270.382080078125,283.7000732421875,293.3512878417969,291.177978515625,1.0,0.2095015794038772,0.9921172857284546,0.9921172857284546,1.0,1.0,-1.0180741548538208,0.4387276768684387,0.5793465375900269,0.189892292022705,0.0,0.0,0.4241831004619598,27.07125473022461,25.0,0.1423634588718414,-7684.66552734375,106.76600646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.17578125,18000.0,0.0,0.0,0.1724418103694915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435866832733154,0.3435915112495422,-4.831289516005199e-06,0.0,0.0001750065130181,0.0,0.0,16.520038604736328,0.0,0.0,0.0,0.3207027316093445,4.0,0.0,1.0
291480,293.1943359375,297.1499938964844,293.1499938964844,0.0705431103706359,-1745.0281982421875,304.1555480957031,0.7601040005683899,0.1222280487418174,0.1109881252050399,293.2200927734375,297.1499938964844,293.1499938964844,0.1373400241136551,-3108.139892578125,304.1585693359375,0.9046778082847596,0.2075279355049133,0.1976395100355148,293.1913452148437,297.1499938964844,293.1499938964844,0.1101983711123466,-1924.157958984375,304.1557922363281,0.8524025678634644,0.1738415658473968,0.122378759086132,293.1968688964844,297.1499938964844,293.1499938964844,0.1296692639589309,-2968.625,304.156494140625,0.8905431628227234,0.1982766985893249,0.1887980103492736,293.3516845703125,297.1499938964844,293.1499938964844,0.0049264547415077,-1823.7156982421875,297.77886962890625,0.5593764185905457,0.050000000745058,0.2285203784704208,291.1780090332031,291.1499938964844,270.9315795898437,270.382080078125,283.7000732421875,293.3512878417969,291.177978515625,1.0,0.2095015794038772,0.9921172857284546,0.9921172857284546,1.0,1.0,-1.0180741548538208,0.4387276768684387,0.5793465375900269,0.189892292022705,0.0,0.0,0.4241831004619598,27.07125473022461,25.0,0.1423634588718414,-7684.66552734375,106.76600646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,304.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.17578125,18000.0,0.0,0.0,0.1724418103694915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435866832733154,0.3435915112495422,-4.831289516005199e-06,0.0,0.0001750065130181,0.0,0.0,16.520038604736328,0.0,0.0,0.0,0.3207027316093445,4.0,0.0,1.0
291540,293.1961975097656,297.1499938964844,293.1499938964844,0.0693633556365966,-1723.9166259765625,304.1556701660156,0.7569759488105774,0.1207272112369537,0.1096455603837966,293.2220764160156,297.1499938964844,293.1499938964844,0.1355665326118469,-3075.937255859375,304.1586608886719,0.901296615600586,0.2053521275520324,0.1955923736095428,293.1941833496094,297.1499938964844,293.1499938964844,0.1089376136660575,-1906.4146728515625,304.1559753417969,0.8497427701950073,0.1722134351730346,0.1212500184774398,293.1996154785156,297.1499938964844,293.1499938964844,0.1282713115215301,-2942.909912109375,304.1566467285156,0.8877655267715454,0.1965342164039611,0.1871622651815414,293.35693359375,297.1499938964844,293.1499938964844,0.0048560458235442,-1800.3062744140625,297.694580078125,0.5592841506004333,0.050000000745058,0.2285234779119491,291.1780700683594,291.1499938964844,270.95001220703125,270.3944091796875,283.7160339355469,293.3565673828125,291.17803955078125,1.0,0.2085246294736862,0.9919769167900084,0.9919769167900084,1.0,1.0,-1.010691523551941,0.435315877199173,0.5753756165504456,0.1884424090385437,0.0,0.0,0.4204350411891937,27.00493621826172,25.0,0.0978972166776657,-7612.62255859375,105.01898193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663452148437,304.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.170721560716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388398885726928,0.3388447165489197,-4.813097348232986e-06,0.0,0.0001732606906443,0.0,0.0,16.196060180664062,0.0,0.0,0.0,0.3193852305412292,4.0,0.0,1.0
291600,293.1961975097656,297.1499938964844,293.1499938964844,0.0693633556365966,-1723.9166259765625,304.1556701660156,0.7569759488105774,0.1207272112369537,0.1096455603837966,293.2220764160156,297.1499938964844,293.1499938964844,0.1355665326118469,-3075.937255859375,304.1586608886719,0.901296615600586,0.2053521275520324,0.1955923736095428,293.1941833496094,297.1499938964844,293.1499938964844,0.1089376136660575,-1906.4146728515625,304.1559753417969,0.8497427701950073,0.1722134351730346,0.1212500184774398,293.1996154785156,297.1499938964844,293.1499938964844,0.1282713115215301,-2942.909912109375,304.1566467285156,0.8877655267715454,0.1965342164039611,0.1871622651815414,293.35693359375,297.1499938964844,293.1499938964844,0.0048560458235442,-1800.3062744140625,297.694580078125,0.5592841506004333,0.050000000745058,0.2285234779119491,291.1780700683594,291.1499938964844,270.95001220703125,270.3944091796875,283.7160339355469,293.3565673828125,291.17803955078125,1.0,0.2085246294736862,0.9919769167900084,0.9919769167900084,1.0,1.0,-1.010691523551941,0.435315877199173,0.5753756165504456,0.1884424090385437,0.0,0.0,0.4204350411891937,27.00493621826172,25.0,0.0978972166776657,-7612.62255859375,105.01898193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663452148437,304.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51171875,18000.0,0.0,0.0,0.170721560716629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388398885726928,0.3388447165489197,-4.813097348232986e-06,0.0,0.0001732606906443,0.0,0.0,16.196060180664062,0.0,0.0,0.0,0.3193852305412292,4.0,0.0,1.0
