time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1971435546875,297.1499938964844,293.1499938964844,0.0682384222745895,-1703.8875732421875,304.1556396484375,0.754047155380249,0.1193642020225524,0.1083709746599197,293.2231140136719,297.1499938964844,293.1499938964844,0.1338561326265335,-3044.826171875,304.1586303710937,0.8980811834335327,0.203312486410141,0.1936131417751312,293.1960754394531,297.1499938964844,293.1499938964844,0.1077256351709365,-1889.3365478515625,304.156005859375,0.8472270369529724,0.1707083582878112,0.1201626434922218,293.2013854980469,297.1499938964844,293.1499938964844,0.1269257217645645,-2918.1328125,304.1566772460937,0.8851285576820374,0.1949180215597152,0.1855847686529159,293.3611755371094,297.1499938964844,293.1499938964844,0.0047874641604721,-1777.36572265625,297.6111145019531,0.5592329502105713,0.050000000745058,0.2285252809524536,291.17791748046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7314758300781,293.3609313964844,291.1778259277344,1.0,0.2075788825750351,0.9918537735939026,0.9918537735939026,1.0,1.0,-1.0035895109176636,0.4320236146450043,0.5715659260749817,0.187084287405014,0.0,0.0,0.4167145788669586,26.93598937988281,25.0,-0.4748298823833465,-7541.61962890625,103.34890747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,304.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.658203125,18000.0,0.0,0.0,0.1689954102039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341607451438904,0.3341655433177948,-4.795404947799398e-06,0.0,0.0001715088583296,0.0,0.0,15.880587577819824,0.0,0.0,0.0,0.3180999457836151,4.0,0.0,1.0
291720,293.1971435546875,297.1499938964844,293.1499938964844,0.0682384222745895,-1703.8875732421875,304.1556396484375,0.754047155380249,0.1193642020225524,0.1083709746599197,293.2231140136719,297.1499938964844,293.1499938964844,0.1338561326265335,-3044.826171875,304.1586303710937,0.8980811834335327,0.203312486410141,0.1936131417751312,293.1960754394531,297.1499938964844,293.1499938964844,0.1077256351709365,-1889.3365478515625,304.156005859375,0.8472270369529724,0.1707083582878112,0.1201626434922218,293.2013854980469,297.1499938964844,293.1499938964844,0.1269257217645645,-2918.1328125,304.1566772460937,0.8851285576820374,0.1949180215597152,0.1855847686529159,293.3611755371094,297.1499938964844,293.1499938964844,0.0047874641604721,-1777.36572265625,297.6111145019531,0.5592329502105713,0.050000000745058,0.2285252809524536,291.17791748046875,291.1499938964844,270.9681701660156,270.4063415527344,283.7314758300781,293.3609313964844,291.1778259277344,1.0,0.2075788825750351,0.9918537735939026,0.9918537735939026,1.0,1.0,-1.0035895109176636,0.4320236146450043,0.5715659260749817,0.187084287405014,0.0,0.0,0.4167145788669586,26.93598937988281,25.0,-0.4748298823833465,-7541.61962890625,103.34890747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,304.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.658203125,18000.0,0.0,0.0,0.1689954102039337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341607451438904,0.3341655433177948,-4.795404947799398e-06,0.0,0.0001715088583296,0.0,0.0,15.880587577819824,0.0,0.0,0.0,0.3180999457836151,4.0,0.0,1.0
291780,293.1970520019531,297.1499938964844,293.1499938964844,0.0672766119241714,-1686.872802734375,304.1553649902344,0.7517949342727661,0.118184708058834,0.1072778776288032,293.2230529785156,297.1499938964844,293.1499938964844,0.1323341876268386,-3017.14892578125,304.15826416015625,0.8955064415931702,0.201470598578453,0.1918345391750335,293.19683837890625,297.1499938964844,293.1499938964844,0.1066790074110031,-1874.603271484375,304.1557312011719,0.8453194499015808,0.1693862378597259,0.119213230907917,293.20196533203125,297.1499938964844,293.1499938964844,0.1257577985525131,-2896.656982421875,304.1564025878906,0.8831307888031006,0.1934919953346252,0.1842002123594284,293.3638610839844,297.1499938964844,293.1499938964844,0.004721806384623,-1755.356689453125,297.52978515625,0.5594291090965271,0.050000000745058,0.2285192310810089,291.1763610839844,291.1499938964844,270.9862670898437,270.4179077148437,283.7459411621094,293.3637084960937,291.176025390625,1.0,0.2066829353570938,0.9917306900024414,0.9917306900024414,1.0,1.0,-0.997334122657776,0.4291004240512848,0.5682337284088135,0.1859549283981323,0.0,0.0,0.4132916629314422,26.83626174926757,25.0,-2.275176286697388,-7475.57177734375,101.8273696899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.1672835201025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297859132289886,0.3297906816005707,-4.7787152652745135e-06,0.0,0.0001697715051705,0.0,0.0,15.587989807128906,0.0,0.0,0.0,0.3169057071208954,4.0,0.0,1.0
291840,293.1970520019531,297.1499938964844,293.1499938964844,0.0672766119241714,-1686.872802734375,304.1553649902344,0.7517949342727661,0.118184708058834,0.1072778776288032,293.2230529785156,297.1499938964844,293.1499938964844,0.1323341876268386,-3017.14892578125,304.15826416015625,0.8955064415931702,0.201470598578453,0.1918345391750335,293.19683837890625,297.1499938964844,293.1499938964844,0.1066790074110031,-1874.603271484375,304.1557312011719,0.8453194499015808,0.1693862378597259,0.119213230907917,293.20196533203125,297.1499938964844,293.1499938964844,0.1257577985525131,-2896.656982421875,304.1564025878906,0.8831307888031006,0.1934919953346252,0.1842002123594284,293.3638610839844,297.1499938964844,293.1499938964844,0.004721806384623,-1755.356689453125,297.52978515625,0.5594291090965271,0.050000000745058,0.2285192310810089,291.1763610839844,291.1499938964844,270.9862670898437,270.4179077148437,283.7459411621094,293.3637084960937,291.176025390625,1.0,0.2066829353570938,0.9917306900024414,0.9917306900024414,1.0,1.0,-0.997334122657776,0.4291004240512848,0.5682337284088135,0.1859549283981323,0.0,0.0,0.4132916629314422,26.83626174926757,25.0,-2.275176286697388,-7475.57177734375,101.8273696899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5734558105469,304.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.1672835201025009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297859132289886,0.3297906816005707,-4.7787152652745135e-06,0.0,0.0001697715051705,0.0,0.0,15.587989807128906,0.0,0.0,0.0,0.3169057071208954,4.0,0.0,1.0
291900,293.19683837890625,297.1499938964844,293.1499938964844,0.0668320581316948,-1679.0384521484375,304.1551818847656,0.7507880926132202,0.1176323592662811,0.1067709997296333,293.2228088378906,297.1499938964844,293.1499938964844,0.131619244813919,-3004.138427734375,304.1580810546875,0.894328236579895,0.2005921751260757,0.1909924149513244,293.1969909667969,297.1499938964844,293.1499938964844,0.1061950102448463,-1867.78955078125,304.15557861328125,0.8444706797599792,0.1687639206647873,0.1187702640891075,293.2020568847656,297.1499938964844,293.1499938964844,0.1252166777849197,-2886.70751953125,304.1562194824219,0.8822413086891174,0.1928191781044006,0.1835528165102005,293.3647766113281,297.1499938964844,293.1499938964844,0.0046898275613784,-1744.61474609375,297.48974609375,0.5595564246177673,0.050000000745058,0.2285152822732925,291.17510986328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7529602050781,293.3646545410156,291.1747741699219,1.0,0.2062543034553527,0.9916691184043884,0.9916691184043884,1.0,1.0,-0.9944015741348268,0.4277210831642151,0.5666804909706116,0.1854506134986877,0.0,0.0,0.4117416739463806,26.784204483032227,25.0,-2.918246269226074,-7444.6796875,101.1103973388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728759765625,304.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.232421875,18000.0,0.0,0.0,0.1664428859949112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278056681156158,0.3278104364871979,-4.771086878463393e-06,0.0,0.0001689183700364,0.0,0.0,15.456216812133787,0.0,0.0,0.0,0.3163660764694214,4.0,0.0,1.0
291960,293.196533203125,297.1499938964844,293.1499938964844,0.0664034485816955,-1671.4989013671875,304.155029296875,0.749823272228241,0.117098644375801,0.1062826663255691,293.2225036621094,297.1499938964844,293.1499938964844,0.1309241950511932,-2991.4765625,304.1578674316406,0.8931828737258911,0.1997341960668563,0.1901720762252807,293.197021484375,297.1499938964844,293.1499938964844,0.105728194117546,-1861.212646484375,304.1553955078125,0.8436557650566101,0.1681605875492096,0.118342138826847,293.2020263671875,297.1499938964844,293.1499938964844,0.1246937066316604,-2877.08447265625,304.1560363769531,0.8813848495483398,0.1921653598546981,0.1829258203506469,293.3654479980469,297.1499938964844,293.1499938964844,0.0046582864597439,-1733.9903564453125,297.4500732421875,0.5596850514411926,0.050000000745058,0.2285113036632537,291.173828125,291.1499938964844,271.0043334960937,270.4291076660156,283.7599182128906,293.3653564453125,291.1734924316406,1.0,0.2058382332324981,0.991619110107422,0.991619110107422,1.0,1.0,-0.991559624671936,0.4263787865638733,0.5651808381080627,0.1849784106016159,0.0,0.0,0.4102841317653656,26.73330307006836,25.0,-3.244460105895996,-7414.96435546875,100.4180908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,304.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.451171875,18000.0,0.0,0.0,0.1656183004379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259591460227966,0.3259639143943786,-4.76400600746274e-06,0.0,0.0001680815330473,0.0,0.0,15.33393669128418,0.0,0.0,0.0,0.3158644139766693,4.0,0.0,1.0
292020,293.1957702636719,297.1499938964844,293.1499938964844,0.0655812993645668,-1657.0699462890625,304.1547241210937,0.7479683756828308,0.1160750985145568,0.105348564684391,293.2216796875,297.1499938964844,293.1499938964844,0.1295762509107589,-2966.87255859375,304.1575012207031,0.8909353613853455,0.1980644762516021,0.1885792315006256,293.1968688964844,297.1499938964844,293.1499938964844,0.1048313751816749,-1848.55810546875,304.15509033203125,0.8420773148536682,0.1669973731040954,0.1175189986824989,293.2017517089844,297.1499938964844,293.1499938964844,0.123685173690319,-2858.497802734375,304.1557006835937,0.8797160983085632,0.1908997893333435,0.1817157566547393,293.3663024902344,297.1499938964844,293.1499938964844,0.0045962715521454,-1713.00244140625,297.37188720703125,0.5599254965782166,0.050000000745058,0.2285038530826568,291.1714172363281,291.1499938964844,271.0223083496094,270.4399719238281,283.77374267578125,293.3662414550781,291.1711120605469,1.0,0.2050400227308273,0.9915190935134888,0.9915190935134888,1.0,1.0,-0.9860774874687196,0.4237724840641022,0.5623049736022949,0.1841146647930145,0.0,0.0,0.4075959026813507,26.63760566711425,25.0,-3.292921781539917,-7358.076171875,99.09587097167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,304.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.388671875,18000.0,0.0,0.0,0.1640286892652511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225882649421692,0.3225930333137512,-4.751233063871041e-06,0.0,0.0001664682640694,0.0,0.0,15.112394332885742,0.0,0.0,0.0,0.3149546384811401,4.0,0.0,1.0
292080,293.1957702636719,297.1499938964844,293.1499938964844,0.0655812993645668,-1657.0699462890625,304.1547241210937,0.7479683756828308,0.1160750985145568,0.105348564684391,293.2216796875,297.1499938964844,293.1499938964844,0.1295762509107589,-2966.87255859375,304.1575012207031,0.8909353613853455,0.1980644762516021,0.1885792315006256,293.1968688964844,297.1499938964844,293.1499938964844,0.1048313751816749,-1848.55810546875,304.15509033203125,0.8420773148536682,0.1669973731040954,0.1175189986824989,293.2017517089844,297.1499938964844,293.1499938964844,0.123685173690319,-2858.497802734375,304.1557006835937,0.8797160983085632,0.1908997893333435,0.1817157566547393,293.3663024902344,297.1499938964844,293.1499938964844,0.0045962715521454,-1713.00244140625,297.37188720703125,0.5599254965782166,0.050000000745058,0.2285038530826568,291.1714172363281,291.1499938964844,271.0223083496094,270.4399719238281,283.77374267578125,293.3662414550781,291.1711120605469,1.0,0.2050400227308273,0.9915190935134888,0.9915190935134888,1.0,1.0,-0.9860774874687196,0.4237724840641022,0.5623049736022949,0.1841146647930145,0.0,0.0,0.4075959026813507,26.63760566711425,25.0,-3.292921781539917,-7358.076171875,99.09587097167967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,304.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.388671875,18000.0,0.0,0.0,0.1640286892652511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225882649421692,0.3225930333137512,-4.751233063871041e-06,0.0,0.0001664682640694,0.0,0.0,15.112394332885742,0.0,0.0,0.0,0.3149546384811401,4.0,0.0,1.0
292140,293.1948547363281,297.1499938964844,293.1499938964844,0.0647968277335167,-1643.33935546875,304.1544494628906,0.7461780309677124,0.1151008829474449,0.1044617518782615,293.220703125,297.1499938964844,293.1499938964844,0.1282721310853958,-2943.001953125,304.1571655273437,0.8887090682983398,0.1964456439018249,0.1870379298925399,293.196533203125,297.1499938964844,293.1499938964844,0.1039728224277496,-1836.4151611328125,304.15484619140625,0.8405325412750244,0.1658816188573837,0.1167315393686294,293.2013244628906,297.1499938964844,293.1499938964844,0.122714377939701,-2840.563720703125,304.1554260253906,0.878068745136261,0.1896794438362121,0.1805519163608551,293.3666687011719,297.1499938964844,293.1499938964844,0.0045353802852332,-1692.2572021484375,297.294921875,0.5601299405097961,0.050000000745058,0.2284975498914718,291.1693420410156,291.1499938964844,271.0402526855469,270.45050048828125,283.7875671386719,293.3666381835937,291.1690979003906,1.0,0.2042839080095291,0.9914190769195556,0.9914190769195556,1.0,1.0,-0.9808136224746704,0.421247661113739,0.5595659613609314,0.1833468675613403,0.0,0.0,0.4051623940467834,26.551692962646484,25.0,-2.867473125457764,-7303.84765625,97.84744262695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497436523437,304.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.1625350415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195794224739074,0.3195841908454895,-4.740027634397848e-06,0.0,0.0001649524056119,0.0,0.0,14.916548728942873,0.0,0.0,0.0,0.3141496479511261,4.0,0.0,1.0
292200,293.1948547363281,297.1499938964844,293.1499938964844,0.0647968277335167,-1643.33935546875,304.1544494628906,0.7461780309677124,0.1151008829474449,0.1044617518782615,293.220703125,297.1499938964844,293.1499938964844,0.1282721310853958,-2943.001953125,304.1571655273437,0.8887090682983398,0.1964456439018249,0.1870379298925399,293.196533203125,297.1499938964844,293.1499938964844,0.1039728224277496,-1836.4151611328125,304.15484619140625,0.8405325412750244,0.1658816188573837,0.1167315393686294,293.2013244628906,297.1499938964844,293.1499938964844,0.122714377939701,-2840.563720703125,304.1554260253906,0.878068745136261,0.1896794438362121,0.1805519163608551,293.3666687011719,297.1499938964844,293.1499938964844,0.0045353802852332,-1692.2572021484375,297.294921875,0.5601299405097961,0.050000000745058,0.2284975498914718,291.1693420410156,291.1499938964844,271.0402526855469,270.45050048828125,283.7875671386719,293.3666381835937,291.1690979003906,1.0,0.2042839080095291,0.9914190769195556,0.9914190769195556,1.0,1.0,-0.9808136224746704,0.421247661113739,0.5595659613609314,0.1833468675613403,0.0,0.0,0.4051623940467834,26.551692962646484,25.0,-2.867473125457764,-7303.84765625,97.84744262695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497436523437,304.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.1625350415706634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195794224739074,0.3195841908454895,-4.740027634397848e-06,0.0,0.0001649524056119,0.0,0.0,14.916548728942873,0.0,0.0,0.0,0.3141496479511261,4.0,0.0,1.0
292260,293.19384765625,297.1499938964844,293.1499938964844,0.0640413835644722,-1630.1494140625,304.1542358398437,0.7444280982017517,0.1141665950417518,0.1036128178238868,293.2196350097656,297.1499938964844,293.1499938964844,0.1270015686750412,-2919.67919921875,304.1568908691406,0.8864838480949402,0.1948679834604263,0.1855375617742538,293.196044921875,297.1499938964844,293.1499938964844,0.1031428277492523,-1824.6470947265625,304.15460205078125,0.8389998078346252,0.1648031622171402,0.1159717664122581,293.20074462890625,297.1499938964844,293.1499938964844,0.1217712685465812,-2823.097900390625,304.1551818847656,0.8764218091964722,0.1884946227073669,0.1794237047433853,293.3666687011719,297.1499938964844,293.1499938964844,0.0044753574766218,-1671.6705322265625,297.2189636230469,0.5602947473526001,0.050000000745058,0.2284924983978271,291.167724609375,291.1499938964844,271.05810546875,270.4607238769531,283.801513671875,293.36669921875,291.1675109863281,1.0,0.2035645842552185,0.9913203120231628,0.9913203120231628,1.0,1.0,-0.9757218956947328,0.418783575296402,0.5569383502006531,0.1826638132333755,0.0,0.0,0.4029126167297363,26.47555923461914,25.0,-2.261663913726806,-7251.52001953125,96.66165924072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321044921875,304.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1611472517251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168388903141022,0.3168436288833618,-4.730008186015766e-06,0.0,0.0001635439693927,0.0,0.0,14.739782333374023,0.0,0.0,0.0,0.313422679901123,4.0,0.0,1.0
292320,293.19384765625,297.1499938964844,293.1499938964844,0.0640413835644722,-1630.1494140625,304.1542358398437,0.7444280982017517,0.1141665950417518,0.1036128178238868,293.2196350097656,297.1499938964844,293.1499938964844,0.1270015686750412,-2919.67919921875,304.1568908691406,0.8864838480949402,0.1948679834604263,0.1855375617742538,293.196044921875,297.1499938964844,293.1499938964844,0.1031428277492523,-1824.6470947265625,304.15460205078125,0.8389998078346252,0.1648031622171402,0.1159717664122581,293.20074462890625,297.1499938964844,293.1499938964844,0.1217712685465812,-2823.097900390625,304.1551818847656,0.8764218091964722,0.1884946227073669,0.1794237047433853,293.3666687011719,297.1499938964844,293.1499938964844,0.0044753574766218,-1671.6705322265625,297.2189636230469,0.5602947473526001,0.050000000745058,0.2284924983978271,291.167724609375,291.1499938964844,271.05810546875,270.4607238769531,283.801513671875,293.36669921875,291.1675109863281,1.0,0.2035645842552185,0.9913203120231628,0.9913203120231628,1.0,1.0,-0.9757218956947328,0.418783575296402,0.5569383502006531,0.1826638132333755,0.0,0.0,0.4029126167297363,26.47555923461914,25.0,-2.261663913726806,-7251.52001953125,96.66165924072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321044921875,304.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1611472517251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168388903141022,0.3168436288833618,-4.730008186015766e-06,0.0,0.0001635439693927,0.0,0.0,14.739782333374023,0.0,0.0,0.0,0.313422679901123,4.0,0.0,1.0
292380,293.1928100585937,297.1499938964844,293.1499938964844,0.0633104816079139,-1617.4185791015625,304.154052734375,0.7427090406417847,0.1132669001817703,0.1027964428067207,293.2185363769531,297.1499938964844,293.1499938964844,0.1257598996162414,-2896.82373046875,304.1566772460937,0.8842551112174988,0.1933265626430511,0.1840728223323822,293.1954345703125,297.1499938964844,293.1499938964844,0.1023365259170532,-1813.187255859375,304.1544189453125,0.8374717235565186,0.1637564897537231,0.115235336124897,293.2001037597656,297.1499938964844,293.1499938964844,0.1208512634038925,-2806.018310546875,304.1549987792969,0.8747698664665222,0.1873403638601303,0.1783258020877838,293.366455078125,297.1499938964844,293.1499938964844,0.0044161095283925,-1651.2178955078125,297.1439208984375,0.5604215264320374,0.050000000745058,0.2284886389970779,291.1665344238281,291.1499938964844,271.0758972167969,270.470703125,283.815673828125,293.3664855957031,291.1664123535156,1.0,0.202878251671791,0.99122154712677,0.99122154712677,1.0,1.0,-0.9707778692245485,0.4163697063922882,0.5544081330299377,0.182058185338974,0.0,0.0,0.4007913172245025,26.408559799194336,25.0,-1.6444247961044312,-7200.64892578125,95.5312042236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,304.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.159869447350502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142921924591064,0.3142969012260437,-4.720871856989106e-06,0.0,0.0001622471609152,0.0,0.0,14.576927185058594,0.0,0.0,0.0,0.3127527832984924,4.0,0.0,1.0
292440,293.1928100585937,297.1499938964844,293.1499938964844,0.0633104816079139,-1617.4185791015625,304.154052734375,0.7427090406417847,0.1132669001817703,0.1027964428067207,293.2185363769531,297.1499938964844,293.1499938964844,0.1257598996162414,-2896.82373046875,304.1566772460937,0.8842551112174988,0.1933265626430511,0.1840728223323822,293.1954345703125,297.1499938964844,293.1499938964844,0.1023365259170532,-1813.187255859375,304.1544189453125,0.8374717235565186,0.1637564897537231,0.115235336124897,293.2001037597656,297.1499938964844,293.1499938964844,0.1208512634038925,-2806.018310546875,304.1549987792969,0.8747698664665222,0.1873403638601303,0.1783258020877838,293.366455078125,297.1499938964844,293.1499938964844,0.0044161095283925,-1651.2178955078125,297.1439208984375,0.5604215264320374,0.050000000745058,0.2284886389970779,291.1665344238281,291.1499938964844,271.0758972167969,270.470703125,283.815673828125,293.3664855957031,291.1664123535156,1.0,0.202878251671791,0.99122154712677,0.99122154712677,1.0,1.0,-0.9707778692245485,0.4163697063922882,0.5544081330299377,0.182058185338974,0.0,0.0,0.4007913172245025,26.408559799194336,25.0,-1.6444247961044312,-7200.64892578125,95.5312042236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,304.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.159869447350502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142921924591064,0.3142969012260437,-4.720871856989106e-06,0.0,0.0001622471609152,0.0,0.0,14.576927185058594,0.0,0.0,0.0,0.3127527832984924,4.0,0.0,1.0
292500,293.1922912597656,297.1499938964844,293.1499938964844,0.0629531145095825,-1611.204833984375,304.1539611816406,0.7418594360351562,0.1128286272287368,0.1023990586400032,293.2179870605469,297.1499938964844,293.1499938964844,0.1251488476991653,-2885.552978515625,304.1565856933594,0.8831396698951721,0.1925681680440902,0.1833524703979492,293.19512939453125,297.1499938964844,293.1499938964844,0.1019411087036132,-1807.557373046875,304.1543273925781,0.8367085456848145,0.1632436364889145,0.1148747503757476,293.19976806640625,297.1499938964844,293.1499938964844,0.1203989014029502,-2797.605712890625,304.1549072265625,0.8739418983459473,0.1867734938859939,0.1777868866920471,293.3663024902344,297.1499938964844,293.1499938964844,0.0043867295607924,-1641.0286865234375,297.1066589355469,0.5604720115661621,0.050000000745058,0.2284871041774749,291.1661071777344,291.1499938964844,271.0847473144531,270.4755859375,283.82281494140625,293.3663330078125,291.1659851074219,1.0,0.2025461941957473,0.9911721348762512,0.9911721348762512,1.0,1.0,-0.9683549404144288,0.4151790142059326,0.5531759262084961,0.1817822307348251,0.0,0.0,0.3997625112533569,26.37816047668457,25.0,-1.3555045127868652,-7175.66357421875,94.9845733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000915527344,304.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1592708230018615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130701184272766,0.3130748271942138,-4.716547664429527e-06,0.0,0.0001616396475583,0.0,0.0,14.49925708770752,0.0,0.0,0.0,0.3124332726001739,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0626005008816719,-1605.081298828125,304.15386962890625,0.7410160303115845,0.1123971715569496,0.1020080670714378,293.2174377441406,297.1499938964844,293.1499938964844,0.1245437040925026,-2874.377197265625,304.1564636230469,0.8820240497589111,0.1918171495199203,0.182639330625534,293.1947937011719,297.1499938964844,293.1499938964844,0.101550281047821,-1801.986572265625,304.1542663574219,0.835946261882782,0.1627369523048401,0.1145186722278595,293.19940185546875,297.1499938964844,293.1499938964844,0.1199511215090751,-2789.26904296875,304.15484619140625,0.8731133341789246,0.1862126886844635,0.1772539466619491,293.3660888671875,297.1499938964844,293.1499938964844,0.0043574851006269,-1630.856689453125,297.069580078125,0.5605151057243347,0.050000000745058,0.2284858077764511,291.165771484375,291.1499938964844,271.09356689453125,270.4804077148437,283.8300170898437,293.3661193847656,291.1656799316406,1.0,0.2022206932306289,0.9911304712295532,0.9911304712295532,1.0,1.0,-0.9659611582756042,0.4139978289604187,0.5519633293151855,0.1815230250358581,0.0,0.0,0.3987466990947723,26.34955406188965,25.0,-1.0842936038970947,-7150.93505859375,94.4490203857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886474609375,304.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.060546875,18000.0,0.0,0.0,0.1586967259645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118714392185211,0.3118761479854584,-4.71234261567588e-06,0.0,0.0001610570034245,0.0,0.0,14.423368453979492,0.0,0.0,0.0,0.3121210932731628,4.0,0.0,1.0
292620,293.1907043457031,297.1499938964844,293.1499938964844,0.0619088113307952,-1593.0904541015625,304.1537475585937,0.7393474578857422,0.1115538477897644,0.1012441962957382,293.21630859375,297.1499938964844,293.1499938964844,0.12335055321455,-2852.300048828125,304.15631103515625,0.8797943592071533,0.1903364956378936,0.1812337040901184,293.1941223144531,297.1499938964844,293.1499938964844,0.1007816269993782,-1791.012451171875,304.15411376953125,0.8344244956970215,0.1617412120103836,0.1138191893696785,293.1986694335937,297.1499938964844,293.1499938964844,0.1190687045454979,-2772.814208984375,304.1546936035156,0.8714556694030762,0.1851086169481277,0.1762050986289978,293.3656005859375,297.1499938964844,293.1499938964844,0.0042993947863578,-1610.5653076171875,296.995849609375,0.5605812668800354,0.050000000745058,0.2284838408231735,291.1653137207031,291.1499938964844,271.1111755371094,270.4898681640625,283.8446350097656,293.3656311035156,291.165283203125,1.0,0.2015881538391113,0.991047203540802,0.991047203540802,1.0,1.0,-0.9612566232681274,0.4116622507572174,0.5495943427085876,0.1810515969991684,0.0,0.0,0.3967349827289581,26.29731178283692,25.0,-0.5971030592918396,-7102.18896484375,93.4091339111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,303.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.54296875,18000.0,0.0,0.0,0.1576176285743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095204532146454,0.3095251321792602,-4.704198090621503e-06,0.0,0.0001599618553882,0.0,0.0,14.275364875793455,0.0,0.0,0.0,0.3115122616291046,4.0,0.0,1.0
292680,293.1907043457031,297.1499938964844,293.1499938964844,0.0619088113307952,-1593.0904541015625,304.1537475585937,0.7393474578857422,0.1115538477897644,0.1012441962957382,293.21630859375,297.1499938964844,293.1499938964844,0.12335055321455,-2852.300048828125,304.15631103515625,0.8797943592071533,0.1903364956378936,0.1812337040901184,293.1941223144531,297.1499938964844,293.1499938964844,0.1007816269993782,-1791.012451171875,304.15411376953125,0.8344244956970215,0.1617412120103836,0.1138191893696785,293.1986694335937,297.1499938964844,293.1499938964844,0.1190687045454979,-2772.814208984375,304.1546936035156,0.8714556694030762,0.1851086169481277,0.1762050986289978,293.3656005859375,297.1499938964844,293.1499938964844,0.0042993947863578,-1610.5653076171875,296.995849609375,0.5605812668800354,0.050000000745058,0.2284838408231735,291.1653137207031,291.1499938964844,271.1111755371094,270.4898681640625,283.8446350097656,293.3656311035156,291.165283203125,1.0,0.2015881538391113,0.991047203540802,0.991047203540802,1.0,1.0,-0.9612566232681274,0.4116622507572174,0.5495943427085876,0.1810515969991684,0.0,0.0,0.3967349827289581,26.29731178283692,25.0,-0.5971030592918396,-7102.18896484375,93.4091339111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657592773437,303.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.54296875,18000.0,0.0,0.0,0.1576176285743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095204532146454,0.3095251321792602,-4.704198090621503e-06,0.0,0.0001599618553882,0.0,0.0,14.275364875793455,0.0,0.0,0.0,0.3115122616291046,4.0,0.0,1.0
292740,293.1896667480469,297.1499938964844,293.1499938964844,0.0612346418201923,-1581.4312744140625,304.15362548828125,0.7377042770385742,0.1107356548309326,0.100503571331501,293.2151794433594,297.1499938964844,293.1499938964844,0.1221797913312912,-2830.583984375,304.1561584472656,0.8775704503059387,0.1888835132122039,0.1798548698425293,293.1933898925781,297.1499938964844,293.1499938964844,0.1000298112630844,-1780.2562255859375,304.15399169921875,0.832908570766449,0.1607681214809417,0.1131359860301017,293.19793701171875,297.1499938964844,293.1499938964844,0.1182034835219383,-2756.646484375,304.1545715332031,0.8698008060455322,0.1840272545814514,0.1751782596111297,293.3650207519531,297.1499938964844,293.1499938964844,0.0042419084347784,-1590.3758544921875,296.9227294921875,0.5606236457824707,0.050000000745058,0.2284826040267944,291.1651916503906,291.1499938964844,271.1286926269531,270.4991149902344,283.85943603515625,293.3650817871094,291.1651611328125,1.0,0.2009787708520889,0.990963876247406,0.990963876247406,1.0,1.0,-0.9566590189933776,0.4093618988990783,0.5472971200942993,0.1806385070085525,0.0,0.0,0.3947229385375976,26.25106430053711,25.0,-0.1907068639993667,-7054.3251953125,92.40850067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,303.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1566222161054611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071977198123932,0.3072024285793304,-4.696282758231973e-06,0.0,0.0001589516323292,0.0,0.0,14.130213737487791,0.0,0.0,0.0,0.3109152019023895,4.0,0.0,1.0
292800,293.1896667480469,297.1499938964844,293.1499938964844,0.0612346418201923,-1581.4312744140625,304.15362548828125,0.7377042770385742,0.1107356548309326,0.100503571331501,293.2151794433594,297.1499938964844,293.1499938964844,0.1221797913312912,-2830.583984375,304.1561584472656,0.8775704503059387,0.1888835132122039,0.1798548698425293,293.1933898925781,297.1499938964844,293.1499938964844,0.1000298112630844,-1780.2562255859375,304.15399169921875,0.832908570766449,0.1607681214809417,0.1131359860301017,293.19793701171875,297.1499938964844,293.1499938964844,0.1182034835219383,-2756.646484375,304.1545715332031,0.8698008060455322,0.1840272545814514,0.1751782596111297,293.3650207519531,297.1499938964844,293.1499938964844,0.0042419084347784,-1590.3758544921875,296.9227294921875,0.5606236457824707,0.050000000745058,0.2284826040267944,291.1651916503906,291.1499938964844,271.1286926269531,270.4991149902344,283.85943603515625,293.3650817871094,291.1651611328125,1.0,0.2009787708520889,0.990963876247406,0.990963876247406,1.0,1.0,-0.9566590189933776,0.4093618988990783,0.5472971200942993,0.1806385070085525,0.0,0.0,0.3947229385375976,26.25106430053711,25.0,-0.1907068639993667,-7054.3251953125,92.40850067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,303.9555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1566222161054611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071977198123932,0.3072024285793304,-4.696282758231973e-06,0.0,0.0001589516323292,0.0,0.0,14.130213737487791,0.0,0.0,0.0,0.3109152019023895,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0605762004852294,-1570.071533203125,304.15350341796875,0.7360856533050537,0.1099399477243423,0.0997836366295814,293.2140808105469,297.1499938964844,293.1499938964844,0.1210297048091888,-2809.200927734375,304.1560363769531,0.8753558993339539,0.1874555498361587,0.178500160574913,293.19268798828125,297.1499938964844,293.1499938964844,0.0992933139204979,-1769.69873046875,304.1539001464844,0.8314002156257629,0.1598153263330459,0.1124672964215278,293.1971740722656,297.1499938964844,293.1499938964844,0.1173541322350502,-2740.744384765625,304.15447998046875,0.8681522607803345,0.182966411113739,0.1741712391376495,293.3643798828125,297.1499938964844,293.1499938964844,0.0041848919354379,-1570.250244140625,296.8500671386719,0.5606471300125122,0.050000000745058,0.2284819483757019,291.165283203125,291.1499938964844,271.1460876464844,270.5081481933594,283.8744506835937,293.36444091796875,291.165283203125,1.0,0.2003894299268722,0.990892231464386,0.990892231464386,1.0,1.0,-0.9521570801734924,0.4070936441421509,0.5450634360313416,0.1802766472101211,0.0,0.0,0.3926810920238495,26.2097282409668,25.0,0.1399881839752197,-7007.232421875,91.44246673583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,303.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.1556917876005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048661947250366,0.3048708736896515,-4.688450644607656e-06,0.0,0.000158007373102,0.0,0.0,13.98552131652832,0.0,0.0,0.0,0.3103200495243072,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0605762004852294,-1570.071533203125,304.15350341796875,0.7360856533050537,0.1099399477243423,0.0997836366295814,293.2140808105469,297.1499938964844,293.1499938964844,0.1210297048091888,-2809.200927734375,304.1560363769531,0.8753558993339539,0.1874555498361587,0.178500160574913,293.19268798828125,297.1499938964844,293.1499938964844,0.0992933139204979,-1769.69873046875,304.1539001464844,0.8314002156257629,0.1598153263330459,0.1124672964215278,293.1971740722656,297.1499938964844,293.1499938964844,0.1173541322350502,-2740.744384765625,304.15447998046875,0.8681522607803345,0.182966411113739,0.1741712391376495,293.3643798828125,297.1499938964844,293.1499938964844,0.0041848919354379,-1570.250244140625,296.8500671386719,0.5606471300125122,0.050000000745058,0.2284819483757019,291.165283203125,291.1499938964844,271.1460876464844,270.5081481933594,283.8744506835937,293.36444091796875,291.165283203125,1.0,0.2003894299268722,0.990892231464386,0.990892231464386,1.0,1.0,-0.9521570801734924,0.4070936441421509,0.5450634360313416,0.1802766472101211,0.0,0.0,0.3926810920238495,26.2097282409668,25.0,0.1399881839752197,-7007.232421875,91.44246673583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4236145019531,303.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.29296875,18000.0,0.0,0.0,0.1556917876005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048661947250366,0.3048708736896515,-4.688450644607656e-06,0.0,0.000158007373102,0.0,0.0,13.98552131652832,0.0,0.0,0.0,0.3103200495243072,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0599322542548179,-1558.9888916015625,304.1534118652344,0.7344910502433777,0.1091647744178772,0.0990825518965721,293.2130126953125,297.1499938964844,293.1499938964844,0.1198990419507026,-2788.131103515625,304.1559143066406,0.8731537461280823,0.1860505789518356,0.1771675497293472,293.19195556640625,297.1499938964844,293.1499938964844,0.098571091890335,-1759.3277587890625,304.15380859375,0.829900860786438,0.1588811725378036,0.1118118688464164,293.1964111328125,297.1499938964844,293.1499938964844,0.1165197864174842,-2725.0947265625,304.15435791015625,0.8665131330490112,0.181924507021904,0.1731824278831482,293.3637084960937,297.1499938964844,293.1499938964844,0.0041283490136265,-1550.197998046875,296.77789306640625,0.5606557726860046,0.050000000745058,0.2284817695617675,291.1655578613281,291.1499938964844,271.16339111328125,270.5170288085937,283.8896179199219,293.36376953125,291.16558837890625,1.0,0.1998177468776703,0.990820586681366,0.990820586681366,1.0,1.0,-0.9477426409721376,0.4048555791378021,0.5428870320320129,0.1799586564302444,0.0,0.0,0.3905899226665497,26.172441482543945,25.0,0.3975037932395935,-6960.822265625,90.5074234008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,303.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.154808685183525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025015294551849,0.3025062084197998,-4.680608071794268e-06,0.0,0.000157111135195,0.0,0.0,13.839757919311523,0.0,0.0,0.0,0.309720516204834,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0599322542548179,-1558.9888916015625,304.1534118652344,0.7344910502433777,0.1091647744178772,0.0990825518965721,293.2130126953125,297.1499938964844,293.1499938964844,0.1198990419507026,-2788.131103515625,304.1559143066406,0.8731537461280823,0.1860505789518356,0.1771675497293472,293.19195556640625,297.1499938964844,293.1499938964844,0.098571091890335,-1759.3277587890625,304.15380859375,0.829900860786438,0.1588811725378036,0.1118118688464164,293.1964111328125,297.1499938964844,293.1499938964844,0.1165197864174842,-2725.0947265625,304.15435791015625,0.8665131330490112,0.181924507021904,0.1731824278831482,293.3637084960937,297.1499938964844,293.1499938964844,0.0041283490136265,-1550.197998046875,296.77789306640625,0.5606557726860046,0.050000000745058,0.2284817695617675,291.1655578613281,291.1499938964844,271.16339111328125,270.5170288085937,283.8896179199219,293.36376953125,291.16558837890625,1.0,0.1998177468776703,0.990820586681366,0.990820586681366,1.0,1.0,-0.9477426409721376,0.4048555791378021,0.5428870320320129,0.1799586564302444,0.0,0.0,0.3905899226665497,26.172441482543945,25.0,0.3975037932395935,-6960.822265625,90.5074234008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4060974121094,303.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.154808685183525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025015294551849,0.3025062084197998,-4.680608071794268e-06,0.0,0.000157111135195,0.0,0.0,13.839757919311523,0.0,0.0,0.0,0.309720516204834,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.0596157200634479,-1553.551025390625,304.15338134765625,0.7337028980255127,0.1087847575545311,0.0987389311194419,293.2124938964844,297.1499938964844,293.1499938964844,0.1193410083651542,-2777.71484375,304.1558532714844,0.872058093547821,0.1853565722703933,0.1765093952417373,293.19158935546875,297.1499938964844,293.1499938964844,0.0982153266668319,-1754.2132568359375,304.1537475585937,0.8291549682617188,0.1584210097789764,0.1114890575408935,293.196044921875,297.1499938964844,293.1499938964844,0.1161083057522773,-2717.366455078125,304.1543273925781,0.8656978011131287,0.1814105808734893,0.1726947724819183,293.3633728027344,297.1499938964844,293.1499938964844,0.0041002654470503,-1540.2052001953125,296.741943359375,0.5606551170349121,0.050000000745058,0.2284818291664123,291.1657409667969,291.1499938964844,271.1719970703125,270.5214233398437,283.8972473144531,293.3634033203125,291.165771484375,1.0,0.1995382308959961,0.990784764289856,0.990784764289856,1.0,1.0,-0.9455676674842834,0.4037483334541321,0.5418193340301514,0.1798141002655029,0.0,0.0,0.3895208835601806,26.155170440673828,25.0,0.4950787425041199,-6937.85986328125,90.051025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,303.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.521484375,18000.0,0.0,0.0,0.1543804556131363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013006746768951,0.30130535364151,-4.676660864788573e-06,0.0,0.0001566765276947,0.0,0.0,13.766100883483888,0.0,0.0,0.0,0.3094175457954407,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0593030005693435,-1548.1854248046875,304.1533203125,0.7329211831092834,0.1084098741412162,0.0984000638127327,293.21197509765625,297.1499938964844,293.1499938964844,0.1187880560755729,-2767.38232421875,304.1557922363281,0.8709667921066284,0.1846683472394943,0.175856813788414,293.19122314453125,297.1499938964844,293.1499938964844,0.0978633165359497,-1749.1490478515625,304.1537170410156,0.828411877155304,0.1579655408859253,0.111169621348381,293.1956787109375,297.1499938964844,293.1499938964844,0.1157008484005928,-2709.70703125,304.1542663574219,0.8648859858512878,0.1809014678001403,0.1722117662429809,293.3630065917969,297.1499938964844,293.1499938964844,0.0040722917765378,-1530.2305908203125,296.70611572265625,0.5606513023376465,0.050000000745058,0.2284819781780243,291.1659545898437,291.1499938964844,271.1806030273437,270.5257568359375,283.9049072265625,293.363037109375,291.166015625,1.0,0.1992629170417785,0.990756094455719,0.990756094455719,1.0,1.0,-0.9434149265289308,0.4026497900485992,0.5407651662826538,0.1796783655881881,0.0,0.0,0.3884336650371551,26.13877296447754,25.0,0.5686464905738831,-6915.06298828125,89.6020278930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918151855469,303.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.153958648443222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000842928886413,0.3000889718532562,-4.672685463447124e-06,0.0,0.0001562484685564,0.0,0.0,13.69173812866211,0.0,0.0,0.0,0.309111624956131,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0586878694593906,-1537.6502685546875,304.1532592773437,0.7313746809959412,0.1076739728450775,0.0977349653840065,293.2109375,297.1499938964844,293.1499938964844,0.1176960989832878,-2746.94580078125,304.1556701660156,0.8687962889671326,0.1833073645830154,0.1745665371417999,293.1905212402344,297.1499938964844,293.1499938964844,0.0971695408225059,-1739.1590576171875,304.15362548828125,0.8269333839416504,0.1570673733949661,0.1105397790670394,293.1949157714844,297.1499938964844,293.1499938964844,0.114897035062313,-2694.578857421875,304.1542053222656,0.8632721900939941,0.179896280169487,0.1712582409381866,293.3622436523437,297.1499938964844,293.1499938964844,0.0040167211554944,-1510.3568115234375,296.6347351074219,0.5606355667114258,0.050000000745058,0.2284825444221496,291.1664428710937,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3623046875,291.1664733886719,1.0,0.1987233906984329,0.9906986355781556,0.9906986355781556,1.0,1.0,-0.939168393611908,0.4004762768745422,0.5386921167373657,0.1794279366731643,0.0,0.0,0.3862075805664062,26.108184814453125,25.0,0.6558040976524353,-6869.91650390625,88.7238540649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,303.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.1531251817941665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976074516773224,0.2976121008396148,-4.664643256546697e-06,0.0,0.000155402594828,0.0,0.0,13.541029930114746,0.0,0.0,0.0,0.3084917366504669,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0586878694593906,-1537.6502685546875,304.1532592773437,0.7313746809959412,0.1076739728450775,0.0977349653840065,293.2109375,297.1499938964844,293.1499938964844,0.1176960989832878,-2746.94580078125,304.1556701660156,0.8687962889671326,0.1833073645830154,0.1745665371417999,293.1905212402344,297.1499938964844,293.1499938964844,0.0971695408225059,-1739.1590576171875,304.15362548828125,0.8269333839416504,0.1570673733949661,0.1105397790670394,293.1949157714844,297.1499938964844,293.1499938964844,0.114897035062313,-2694.578857421875,304.1542053222656,0.8632721900939941,0.179896280169487,0.1712582409381866,293.3622436523437,297.1499938964844,293.1499938964844,0.0040167211554944,-1510.3568115234375,296.6347351074219,0.5606355667114258,0.050000000745058,0.2284825444221496,291.1664428710937,291.1499938964844,271.1976623535156,270.5343322753906,283.92022705078125,293.3623046875,291.1664733886719,1.0,0.1987233906984329,0.9906986355781556,0.9906986355781556,1.0,1.0,-0.939168393611908,0.4004762768745422,0.5386921167373657,0.1794279366731643,0.0,0.0,0.3862075805664062,26.108184814453125,25.0,0.6558040976524353,-6869.91650390625,88.7238540649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,303.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90625,18000.0,0.0,0.0,0.1531251817941665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976074516773224,0.2976121008396148,-4.664643256546697e-06,0.0,0.000155402594828,0.0,0.0,13.541029930114746,0.0,0.0,0.0,0.3084917366504669,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.058085098862648,-1527.3524169921875,304.1531677246094,0.7298482060432434,0.1069545522332191,0.097084917128086,293.2099609375,297.1499938964844,293.1499938964844,0.116621233522892,-2726.787841796875,304.15557861328125,0.8666417002677917,0.1819647699594497,0.1732938885688781,293.1898193359375,297.1499938964844,293.1499938964844,0.0964883267879486,-1729.339599609375,304.153564453125,0.8254641890525818,0.1561844795942306,0.109920747578144,293.1941833496094,297.1499938964844,293.1499938964844,0.1141069531440734,-2679.68603515625,304.15411376953125,0.8616718649864197,0.1789066940546035,0.1703196614980697,293.3614807128906,297.1499938964844,293.1499938964844,0.0039615877903997,-1490.5660400390625,296.56365966796875,0.560611367225647,0.050000000745058,0.2284833788871765,291.1669311523437,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.3615417480469,291.1669616699219,1.0,0.1981967240571975,0.990641176700592,0.990641176700592,1.0,1.0,-0.9349923729896544,0.3983327150344848,0.5366596579551697,0.1791982054710388,0.0,0.0,0.3839193284511566,26.079978942871094,25.0,0.6768559813499451,-6825.3232421875,87.86929321289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.130859375,18000.0,0.0,0.0,0.152294784784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950792610645294,0.2950839102268219,-4.656502824218478e-06,0.0,0.0001545598352095,0.0,0.0,13.388163566589355,0.0,0.0,0.0,0.3078627586364746,4.0,0.0,1.0
