time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.058085098862648,-1527.3524169921875,304.1531677246094,0.7298482060432434,0.1069545522332191,0.097084917128086,293.2099609375,297.1499938964844,293.1499938964844,0.116621233522892,-2726.787841796875,304.15557861328125,0.8666417002677917,0.1819647699594497,0.1732938885688781,293.1898193359375,297.1499938964844,293.1499938964844,0.0964883267879486,-1729.339599609375,304.153564453125,0.8254641890525818,0.1561844795942306,0.109920747578144,293.1941833496094,297.1499938964844,293.1499938964844,0.1141069531440734,-2679.68603515625,304.15411376953125,0.8616718649864197,0.1789066940546035,0.1703196614980697,293.3614807128906,297.1499938964844,293.1499938964844,0.0039615877903997,-1490.5660400390625,296.56365966796875,0.560611367225647,0.050000000745058,0.2284833788871765,291.1669311523437,291.1499938964844,271.214599609375,270.5428161621094,283.9355773925781,293.3615417480469,291.1669616699219,1.0,0.1981967240571975,0.990641176700592,0.990641176700592,1.0,1.0,-0.9349923729896544,0.3983327150344848,0.5366596579551697,0.1791982054710388,0.0,0.0,0.3839193284511566,26.079978942871094,25.0,0.6768559813499451,-6825.3232421875,87.86929321289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37322998046875,303.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.130859375,18000.0,0.0,0.0,0.152294784784317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950792610645294,0.2950839102268219,-4.656502824218478e-06,0.0,0.0001545598352095,0.0,0.0,13.388163566589355,0.0,0.0,0.0,0.3078627586364746,4.0,0.0,1.0
293460,293.1839294433594,297.1499938964844,293.1499938964844,0.0574951879680156,-1517.299072265625,304.1531066894531,0.7283414006233215,0.1062517315149307,0.0964500680565834,293.208984375,297.1499938964844,293.1499938964844,0.1155638694763183,-2706.91845703125,304.1554870605469,0.8645042181015015,0.1806405484676361,0.1720389276742935,293.1891174316406,297.1499938964844,293.1499938964844,0.095820128917694,-1719.6993408203125,304.1534729003906,0.8240042924880981,0.1553171277046203,0.1093127354979515,293.1934814453125,297.1499938964844,293.1499938964844,0.1133312061429023,-2665.041748046875,304.1540222167969,0.8600860238075256,0.1779329627752304,0.1693962812423706,293.3606872558594,297.1499938964844,293.1499938964844,0.0039069061167538,-1470.8697509765625,296.4928894042969,0.5605788230895996,0.050000000745058,0.2284844666719436,291.1673583984375,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.3607482910156,291.1674194335937,1.0,0.197682723402977,0.9905923008918762,0.9905923008918762,1.0,1.0,-0.9308876395225524,0.3962223827838897,0.5346652269363403,0.1789823621511459,0.0,0.0,0.3815723657608032,26.05398941040039,25.0,0.6268379092216492,-6781.2998046875,87.0378646850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,303.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.1514586955308914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925031781196594,0.2925078272819519,-4.648275080398889e-06,0.0,0.0001537113130325,0.0,0.0,13.23338508605957,0.0,0.0,0.0,0.3072258532047272,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0574951879680156,-1517.299072265625,304.1531066894531,0.7283414006233215,0.1062517315149307,0.0964500680565834,293.208984375,297.1499938964844,293.1499938964844,0.1155638694763183,-2706.91845703125,304.1554870605469,0.8645042181015015,0.1806405484676361,0.1720389276742935,293.1891174316406,297.1499938964844,293.1499938964844,0.095820128917694,-1719.6993408203125,304.1534729003906,0.8240042924880981,0.1553171277046203,0.1093127354979515,293.1934814453125,297.1499938964844,293.1499938964844,0.1133312061429023,-2665.041748046875,304.1540222167969,0.8600860238075256,0.1779329627752304,0.1693962812423706,293.3606872558594,297.1499938964844,293.1499938964844,0.0039069061167538,-1470.8697509765625,296.4928894042969,0.5605788230895996,0.050000000745058,0.2284844666719436,291.1673583984375,291.1499938964844,271.2314147949219,270.5512084960937,283.9508361816406,293.3607482910156,291.1674194335937,1.0,0.197682723402977,0.9905923008918762,0.9905923008918762,1.0,1.0,-0.9308876395225524,0.3962223827838897,0.5346652269363403,0.1789823621511459,0.0,0.0,0.3815723657608032,26.05398941040039,25.0,0.6268379092216492,-6781.2998046875,87.0378646850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,303.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.1514586955308914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925031781196594,0.2925078272819519,-4.648275080398889e-06,0.0,0.0001537113130325,0.0,0.0,13.23338508605957,0.0,0.0,0.0,0.3072258532047272,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.05691759288311,-1507.4798583984375,304.15301513671875,0.7268511652946472,0.1055643111467361,0.095829427242279,293.20806884765625,297.1499938964844,293.1499938964844,0.1145232319831848,-2687.32568359375,304.1553955078125,0.8623821139335632,0.1793331205844879,0.1708002835512161,293.1884460449219,297.1499938964844,293.1499938964844,0.0951646268367767,-1710.2357177734375,304.1534118652344,0.8225517868995667,0.1544644683599472,0.108715184032917,293.1927795410156,297.1499938964844,293.1499938964844,0.1125695332884788,-2650.642822265625,304.1539611816406,0.8585136532783508,0.176974207162857,0.1684873551130294,293.3598937988281,297.1499938964844,293.1499938964844,0.0038526731077581,-1451.2730712890625,296.4223937988281,0.5605379343032837,0.050000000745058,0.2284858077764511,291.1677551269531,291.1499938964844,271.24810791015625,270.5595092773437,283.9659729003906,293.3599548339844,291.16778564453125,1.0,0.1971805095672607,0.9905434846878052,0.9905434846878052,1.0,1.0,-0.9268497228622437,0.3941460251808166,0.532703697681427,0.178771823644638,0.0,0.0,0.379179835319519,26.030006408691406,25.0,0.5171439051628113,-6737.86181640625,86.22804260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1506091505289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898931503295898,0.2898977696895599,-4.639998223865405e-06,0.0,0.000152849141159,0.0,0.0,13.077545166015623,0.0,0.0,0.0,0.3065844178199768,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.05691759288311,-1507.4798583984375,304.15301513671875,0.7268511652946472,0.1055643111467361,0.095829427242279,293.20806884765625,297.1499938964844,293.1499938964844,0.1145232319831848,-2687.32568359375,304.1553955078125,0.8623821139335632,0.1793331205844879,0.1708002835512161,293.1884460449219,297.1499938964844,293.1499938964844,0.0951646268367767,-1710.2357177734375,304.1534118652344,0.8225517868995667,0.1544644683599472,0.108715184032917,293.1927795410156,297.1499938964844,293.1499938964844,0.1125695332884788,-2650.642822265625,304.1539611816406,0.8585136532783508,0.176974207162857,0.1684873551130294,293.3598937988281,297.1499938964844,293.1499938964844,0.0038526731077581,-1451.2730712890625,296.4223937988281,0.5605379343032837,0.050000000745058,0.2284858077764511,291.1677551269531,291.1499938964844,271.24810791015625,270.5595092773437,283.9659729003906,293.3599548339844,291.16778564453125,1.0,0.1971805095672607,0.9905434846878052,0.9905434846878052,1.0,1.0,-0.9268497228622437,0.3941460251808166,0.532703697681427,0.178771823644638,0.0,0.0,0.379179835319519,26.030006408691406,25.0,0.5171439051628113,-6737.86181640625,86.22804260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3984375,18000.0,0.0,0.0,0.1506091505289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898931503295898,0.2898977696895599,-4.639998223865405e-06,0.0,0.000152849141159,0.0,0.0,13.077545166015623,0.0,0.0,0.0,0.3065844178199768,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566331483423709,-1502.6531982421875,304.1529846191406,0.7261109948158264,0.1052259728312492,0.0955240502953529,293.2076110839844,297.1499938964844,293.1499938964844,0.114008791744709,-2677.6259765625,304.15533447265625,0.8613259792327881,0.1786850988864898,0.1701865494251251,293.1881103515625,297.1499938964844,293.1499938964844,0.0948414653539657,-1705.568115234375,304.15338134765625,0.8218274712562561,0.1540433764457702,0.1084201410412788,293.1924133300781,297.1499938964844,293.1499938964844,0.1121938228607177,-2643.53271484375,304.1539306640625,0.8577319979667664,0.1765001714229583,0.168038010597229,293.3594665527344,297.1499938964844,293.1499938964844,0.0038257203996181,-1441.51220703125,296.3872375488281,0.5605142712593079,0.050000000745058,0.2284865826368332,291.1679077148437,291.1499938964844,271.25640869140625,270.56365966796875,283.9734802246094,293.3595275878906,291.1679077148437,1.0,0.1969335675239563,0.9905190467834472,0.9905190467834472,1.0,1.0,-0.9248541593551636,0.3931207358837127,0.5317334532737732,0.1786659061908722,0.0,0.0,0.3779714405536651,26.01872444152832,25.0,0.4466768205165863,-6716.36962890625,85.83074188232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,303.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.1501777321100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288580983877182,0.2885856032371521,-4.635858203982934e-06,0.0,0.0001524113031337,0.0,0.0,12.999566078186035,0.0,0.0,0.0,0.3062633872032165,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563513934612274,-1497.8778076171875,304.1529541015625,0.725373387336731,0.1048908680677414,0.0952217131853103,293.2071838378906,297.1499938964844,293.1499938964844,0.1134981662034988,-2667.9892578125,304.1553039550781,0.8602730631828308,0.1780412942171096,0.1695763766765594,293.1877746582031,297.1499938964844,293.1499938964844,0.0945212095975875,-1700.94140625,304.1533508300781,0.821104109287262,0.1536255329847335,0.1081274300813674,293.19207763671875,297.1499938964844,293.1499938964844,0.1118213534355163,-2636.479736328125,304.1539001464844,0.8569532036781311,0.1760294288396835,0.1675918996334076,293.35906982421875,297.1499938964844,293.1499938964844,0.003798880148679,-1431.778076171875,296.3521728515625,0.5604884624481201,0.050000000745058,0.2284874320030212,291.1679992675781,291.1499938964844,271.2646484375,270.5677795410156,283.9809265136719,293.359130859375,291.16802978515625,1.0,0.1966891884803772,0.9905043244361876,0.9905043244361876,1.0,1.0,-0.9228732585906982,0.3921042680740356,0.5307689905166626,0.178558275103569,0.0,0.0,0.3767580687999725,26.00786781311035,25.0,0.3672825396060943,-6695.03125,85.4382095336914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,303.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.380859375,18000.0,0.0,0.0,0.1497415602207183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872674465179443,0.2872720658779144,-4.631727733794833e-06,0.0,0.0001519686484243,0.0,0.0,12.921747207641602,0.0,0.0,0.0,0.3059429824352264,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0557956583797931,-1488.4776611328125,304.15289306640625,0.7240135073661804,0.1042300388216972,0.0946248322725296,293.2041015625,297.1499938964844,293.1499938964844,0.1126858070492744,-2652.70654296875,304.1548767089844,0.858726441860199,0.1772105097770691,0.1686116755008697,293.1871337890625,297.1499938964844,293.1499938964844,0.0938895791769027,-1691.8153076171875,304.1532897949219,0.8197847008705139,0.1527993530035019,0.1075481176376342,293.1914367675781,297.1499938964844,293.1499938964844,0.1110864579677581,-2622.552001953125,304.15380859375,0.8555399179458618,0.1750973314046859,0.1667079329490661,293.35821533203125,297.1499938964844,293.1499938964844,0.0037455158308148,-1412.39208984375,296.2821960449219,0.5605418682098389,0.050000000745058,0.2284858226776123,291.16802978515625,291.1499938964844,271.2810363769531,270.5760192871094,283.9953308105469,293.3582763671875,291.16796875,1.0,0.1962138712406158,0.990474820137024,0.990474820137024,1.0,1.0,-0.9192407727241516,0.3902309238910675,0.5290098190307617,0.1783850640058517,0.0,0.0,0.3743445873260498,25.9717025756836,25.0,-0.1668842434883117,-6653.873046875,84.6963882446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,303.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1488557755947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846544981002807,0.2846591174602508,-4.623533641279209e-06,0.0,0.0001510696893092,0.0,0.0,12.767617225646973,0.0,0.0,0.0,0.3053084015846252,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0557956583797931,-1488.4776611328125,304.15289306640625,0.7240135073661804,0.1042300388216972,0.0946248322725296,293.2041015625,297.1499938964844,293.1499938964844,0.1126858070492744,-2652.70654296875,304.1548767089844,0.858726441860199,0.1772105097770691,0.1686116755008697,293.1871337890625,297.1499938964844,293.1499938964844,0.0938895791769027,-1691.8153076171875,304.1532897949219,0.8197847008705139,0.1527993530035019,0.1075481176376342,293.1914367675781,297.1499938964844,293.1499938964844,0.1110864579677581,-2622.552001953125,304.15380859375,0.8555399179458618,0.1750973314046859,0.1667079329490661,293.35821533203125,297.1499938964844,293.1499938964844,0.0037455158308148,-1412.39208984375,296.2821960449219,0.5605418682098389,0.050000000745058,0.2284858226776123,291.16802978515625,291.1499938964844,271.2810363769531,270.5760192871094,283.9953308105469,293.3582763671875,291.16796875,1.0,0.1962138712406158,0.990474820137024,0.990474820137024,1.0,1.0,-0.9192407727241516,0.3902309238910675,0.5290098190307617,0.1783850640058517,0.0,0.0,0.3743445873260498,25.9717025756836,25.0,-0.1668842434883117,-6653.873046875,84.6963882446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,303.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1640625,18000.0,0.0,0.0,0.1488557755947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846544981002807,0.2846591174602508,-4.623533641279209e-06,0.0,0.0001510696893092,0.0,0.0,12.767617225646973,0.0,0.0,0.0,0.3053084015846252,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552569255232811,-1479.402099609375,304.15283203125,0.7229241728782654,0.1035846769809722,0.0940392315387725,293.1982727050781,297.1499938964844,293.1499938964844,0.112431101500988,-2648.10107421875,304.1536560058594,0.8586215376853943,0.1770185232162475,0.1683183163404464,293.1864929199219,297.1499938964844,293.1499938964844,0.0932784527540206,-1682.9979248046875,304.1531982421875,0.8187686800956726,0.1519891023635864,0.1069778203964233,293.1907653808594,297.1499938964844,293.1499938964844,0.1103741899132728,-2609.05810546875,304.1537170410156,0.8544588685035706,0.1741795688867569,0.1658350974321365,293.3572082519531,297.1499938964844,293.1499938964844,0.003693007864058,-1393.3272705078125,296.212158203125,0.5608495473861694,0.050000000745058,0.228476271033287,291.1668395996094,291.1499938964844,271.2972717285156,270.5842590332031,284.0086364746094,293.3572998046875,291.16656494140625,1.0,0.1957738846540451,0.99044531583786,0.99044531583786,1.0,1.0,-0.9164422154426576,0.3887531757354736,0.5276890397071838,0.1783381253480911,0.0,0.0,0.3721643388271332,25.90122413635254,25.0,-1.8655773401260376,-6617.37060546875,84.06155395507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,303.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.1479633450508117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822233736515045,0.2822279632091522,-4.615721991285682e-06,0.0,0.0001501639926573,0.0,0.0,12.62446117401123,0.0,0.0,0.0,0.3047184348106384,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552569255232811,-1479.402099609375,304.15283203125,0.7229241728782654,0.1035846769809722,0.0940392315387725,293.1982727050781,297.1499938964844,293.1499938964844,0.112431101500988,-2648.10107421875,304.1536560058594,0.8586215376853943,0.1770185232162475,0.1683183163404464,293.1864929199219,297.1499938964844,293.1499938964844,0.0932784527540206,-1682.9979248046875,304.1531982421875,0.8187686800956726,0.1519891023635864,0.1069778203964233,293.1907653808594,297.1499938964844,293.1499938964844,0.1103741899132728,-2609.05810546875,304.1537170410156,0.8544588685035706,0.1741795688867569,0.1658350974321365,293.3572082519531,297.1499938964844,293.1499938964844,0.003693007864058,-1393.3272705078125,296.212158203125,0.5608495473861694,0.050000000745058,0.228476271033287,291.1668395996094,291.1499938964844,271.2972717285156,270.5842590332031,284.0086364746094,293.3572998046875,291.16656494140625,1.0,0.1957738846540451,0.99044531583786,0.99044531583786,1.0,1.0,-0.9164422154426576,0.3887531757354736,0.5276890397071838,0.1783381253480911,0.0,0.0,0.3721643388271332,25.90122413635254,25.0,-1.8655773401260376,-6617.37060546875,84.06155395507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.369873046875,303.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.1479633450508117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822233736515045,0.2822279632091522,-4.615721991285682e-06,0.0,0.0001501639926573,0.0,0.0,12.62446117401123,0.0,0.0,0.0,0.3047184348106384,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547372102737426,-1470.677490234375,304.1527404785156,0.7218985557556152,0.1029578149318695,0.0934697240591049,293.1922607421875,297.1499938964844,293.1499938964844,0.1124036684632301,-2647.8017578125,304.1524963378906,0.8589992523193359,0.177017793059349,0.1682863980531692,293.1858215332031,297.1499938964844,293.1499938964844,0.0926887914538383,-1674.498779296875,304.15313720703125,0.8178162574768066,0.151198461651802,0.1064206659793853,293.19012451171875,297.1499938964844,293.1499938964844,0.1096840053796768,-2595.98046875,304.15362548828125,0.8534442186355591,0.1732788234949112,0.1649777293205261,293.3560485839844,297.1499938964844,293.1499938964844,0.0036412850022315,-1374.5389404296875,296.14227294921875,0.5611931085586548,0.050000000745058,0.2284656316041946,291.1646728515625,291.1499938964844,271.3133544921875,270.592529296875,284.02117919921875,293.35614013671875,291.16436767578125,1.0,0.1953704208135604,0.9904176592826844,0.9904176592826844,1.0,1.0,-0.914009928703308,0.3874578177928924,0.5265520811080933,0.1783249527215957,0.0,0.0,0.3703542649745941,25.82805824279785,25.0,-2.789710998535156,-6585.65185546875,83.4937973022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,303.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.1470878422260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801898419857025,0.2801944613456726,-4.608978997566737e-06,0.0,0.0001492754527134,0.0,0.0,12.504732131958008,0.0,0.0,0.0,0.3042224943637848,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547372102737426,-1470.677490234375,304.1527404785156,0.7218985557556152,0.1029578149318695,0.0934697240591049,293.1922607421875,297.1499938964844,293.1499938964844,0.1124036684632301,-2647.8017578125,304.1524963378906,0.8589992523193359,0.177017793059349,0.1682863980531692,293.1858215332031,297.1499938964844,293.1499938964844,0.0926887914538383,-1674.498779296875,304.15313720703125,0.8178162574768066,0.151198461651802,0.1064206659793853,293.19012451171875,297.1499938964844,293.1499938964844,0.1096840053796768,-2595.98046875,304.15362548828125,0.8534442186355591,0.1732788234949112,0.1649777293205261,293.3560485839844,297.1499938964844,293.1499938964844,0.0036412850022315,-1374.5389404296875,296.14227294921875,0.5611931085586548,0.050000000745058,0.2284656316041946,291.1646728515625,291.1499938964844,271.3133544921875,270.592529296875,284.02117919921875,293.35614013671875,291.16436767578125,1.0,0.1953704208135604,0.9904176592826844,0.9904176592826844,1.0,1.0,-0.914009928703308,0.3874578177928924,0.5265520811080933,0.1783249527215957,0.0,0.0,0.3703542649745941,25.82805824279785,25.0,-2.789710998535156,-6585.65185546875,83.4937973022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,303.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.1470878422260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801898419857025,0.2801944613456726,-4.608978997566737e-06,0.0,0.0001492754527134,0.0,0.0,12.504732131958008,0.0,0.0,0.0,0.3042224943637848,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542298108339309,-1462.174072265625,304.1526794433594,0.7208489775657654,0.1023474708199501,0.0929160490632057,293.186767578125,297.1499938964844,293.1499938964844,0.1124356314539909,-2648.5771484375,304.151611328125,0.8594267964363098,0.1770634204149246,0.1683219373226165,293.1851501464844,297.1499938964844,293.1499938964844,0.0921118855476379,-1666.1785888671875,304.1530456542969,0.8168286085128784,0.1504259258508682,0.1058768555521965,293.1894836425781,297.1499938964844,293.1499938964844,0.1090056523680687,-2583.104736328125,304.153564453125,0.8523897528648376,0.1723940372467041,0.1641361862421035,293.35479736328125,297.1499938964844,293.1499938964844,0.0035901791416108,-1355.9122314453125,296.0731201171875,0.561485767364502,0.050000000745058,0.2284565865993499,291.1626892089844,291.1499938964844,271.32928466796875,270.600830078125,284.0330810546875,293.3549194335937,291.1624450683594,1.0,0.1949983239173889,0.9903900027275084,0.9903900027275084,1.0,1.0,-0.9117145538330078,0.3862419128417969,0.5254726409912109,0.178296148777008,0.0,0.0,0.3688013255596161,25.76408195495605,25.0,-2.674337863922119,-6556.9208984375,82.96810913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,303.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1462519168853759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784771621227264,0.2784817814826965,-4.603363777277991e-06,0.0,0.0001484271051594,0.0,0.0,12.404443740844728,0.0,0.0,0.0,0.3038065731525421,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542298108339309,-1462.174072265625,304.1526794433594,0.7208489775657654,0.1023474708199501,0.0929160490632057,293.186767578125,297.1499938964844,293.1499938964844,0.1124356314539909,-2648.5771484375,304.151611328125,0.8594267964363098,0.1770634204149246,0.1683219373226165,293.1851501464844,297.1499938964844,293.1499938964844,0.0921118855476379,-1666.1785888671875,304.1530456542969,0.8168286085128784,0.1504259258508682,0.1058768555521965,293.1894836425781,297.1499938964844,293.1499938964844,0.1090056523680687,-2583.104736328125,304.153564453125,0.8523897528648376,0.1723940372467041,0.1641361862421035,293.35479736328125,297.1499938964844,293.1499938964844,0.0035901791416108,-1355.9122314453125,296.0731201171875,0.561485767364502,0.050000000745058,0.2284565865993499,291.1626892089844,291.1499938964844,271.32928466796875,270.600830078125,284.0330810546875,293.3549194335937,291.1624450683594,1.0,0.1949983239173889,0.9903900027275084,0.9903900027275084,1.0,1.0,-0.9117145538330078,0.3862419128417969,0.5254726409912109,0.178296148777008,0.0,0.0,0.3688013255596161,25.76408195495605,25.0,-2.674337863922119,-6556.9208984375,82.96810913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,303.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1462519168853759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784771621227264,0.2784817814826965,-4.603363777277991e-06,0.0,0.0001484271051594,0.0,0.0,12.404443740844728,0.0,0.0,0.0,0.3038065731525421,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539796538650989,-1457.9857177734375,304.15264892578125,0.7203058004379272,0.1020475924015045,0.0926444306969642,293.1842956542969,297.1499938964844,293.1499938964844,0.1124555096030235,-2649.01806640625,304.1513061523437,0.8596140742301941,0.1770862489938736,0.1683437675237655,293.184814453125,297.1499938964844,293.1499938964844,0.0918270796537399,-1662.068359375,304.15301513671875,0.8163116574287415,0.1500456184148788,0.1056094765663147,293.18914794921875,297.1499938964844,293.1499938964844,0.1086698099970817,-2576.720458984375,304.1535339355469,0.8518378138542175,0.1719570159912109,0.1637209206819534,293.3541564941406,297.1499938964844,293.1499938964844,0.0035648413468152,-1346.6510009765625,296.03887939453125,0.5616055130958557,0.050000000745058,0.2284529060125351,291.161865234375,291.1499938964844,271.3371887207031,270.60498046875,284.0387878417969,293.3542785644531,291.1616516113281,1.0,0.1948225945234298,0.9903761744499208,0.9903761744499208,1.0,1.0,-0.9105910658836364,0.3856520354747772,0.5249390006065369,0.1782688796520233,0.0,0.0,0.3680982589721679,25.736448287963867,25.0,-2.441229343414306,-6543.25341796875,82.71728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,303.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.060546875,18000.0,0.0,0.0,0.1458544135093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777099311351776,0.2777145504951477,-4.600888132699765e-06,0.0,0.0001480236824136,0.0,0.0,12.35973072052002,0.0,0.0,0.0,0.3036213219165802,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537312179803848,-1453.8287353515625,304.1526184082031,0.7197486758232117,0.1017504334449768,0.0923755764961242,293.1819763183594,297.1499938964844,293.1499938964844,0.1124728843569755,-2649.400634765625,304.1510314941406,0.8597741723060608,0.1771038770675659,0.1683624535799026,293.1845092773437,297.1499938964844,293.1499938964844,0.0915441066026687,-1657.9827880859375,304.1529846191406,0.8157780766487122,0.1496684551239013,0.1053445264697074,293.1888427734375,297.1499938964844,293.1499938964844,0.1083357036113739,-2570.36279296875,304.15350341796875,0.8512689471244812,0.1715228855609893,0.1633086651563644,293.353515625,297.1499938964844,293.1499938964844,0.0035396029707044,-1337.4091796875,296.0047912597656,0.5617077946662903,0.050000000745058,0.2284497618675232,291.1611328125,291.1499938964844,271.34503173828125,270.60919189453125,284.0444030761719,293.3536376953125,291.16094970703125,1.0,0.1946523785591125,0.9903607368469238,0.9903607368469238,1.0,1.0,-0.9094743132591248,0.385070264339447,0.524403989315033,0.1782302409410476,0.0,0.0,0.3674309849739074,25.7115421295166,25.0,-2.166669607162476,-6529.896484375,82.47241973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589782714844,303.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48046875,18000.0,0.0,0.0,0.1454714685678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769867479801178,0.2769913375377655,-4.598574378178455e-06,0.0,0.0001476350589655,0.0,0.0,12.317699432373049,0.0,0.0,0.0,0.3034473061561584,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532385632395744,-1445.592529296875,304.1525573730469,0.7185878157615662,0.1011631786823272,0.0918449833989143,293.177978515625,297.1499938964844,293.1499938964844,0.112489216029644,-2649.785888671875,304.1506652832031,0.8599891066551208,0.177110269665718,0.168377548456192,293.1838684082031,297.1499938964844,293.1499938964844,0.0909827426075935,-1649.873291015625,304.1529235839844,0.8146563768386841,0.1489223688840866,0.1048210188746452,293.188232421875,297.1499938964844,293.1499938964844,0.1076719835400581,-2557.71435546875,304.1534423828125,0.850077211856842,0.1706624180078506,0.1624922603368759,293.3522644042969,297.1499938964844,293.1499938964844,0.0034894184209406,-1318.9840087890625,295.9371032714844,0.5618583559989929,0.050000000745058,0.2284451574087143,291.1600036621094,291.1499938964844,271.360595703125,270.6176147460937,284.0551452636719,293.35235595703125,291.15985107421875,1.0,0.1943263858556747,0.9903298616409302,0.9903298616409302,1.0,1.0,-0.907241940498352,0.3839236497879028,0.5233182907104492,0.178112506866455,0.0,0.0,0.3661811947822571,25.66988182067871,25.0,-1.598038911819458,-6503.8681640625,81.99694061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,303.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1447528898715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756461203098297,0.2756507098674774,-4.59434477306786e-06,0.0,0.0001469057751819,0.0,0.0,12.240095138549805,0.0,0.0,0.0,0.3031263053417206,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532385632395744,-1445.592529296875,304.1525573730469,0.7185878157615662,0.1011631786823272,0.0918449833989143,293.177978515625,297.1499938964844,293.1499938964844,0.112489216029644,-2649.785888671875,304.1506652832031,0.8599891066551208,0.177110269665718,0.168377548456192,293.1838684082031,297.1499938964844,293.1499938964844,0.0909827426075935,-1649.873291015625,304.1529235839844,0.8146563768386841,0.1489223688840866,0.1048210188746452,293.188232421875,297.1499938964844,293.1499938964844,0.1076719835400581,-2557.71435546875,304.1534423828125,0.850077211856842,0.1706624180078506,0.1624922603368759,293.3522644042969,297.1499938964844,293.1499938964844,0.0034894184209406,-1318.9840087890625,295.9371032714844,0.5618583559989929,0.050000000745058,0.2284451574087143,291.1600036621094,291.1499938964844,271.360595703125,270.6176147460937,284.0551452636719,293.35235595703125,291.15985107421875,1.0,0.1943263858556747,0.9903298616409302,0.9903298616409302,1.0,1.0,-0.907241940498352,0.3839236497879028,0.5233182907104492,0.178112506866455,0.0,0.0,0.3661811947822571,25.66988182067871,25.0,-1.598038911819458,-6503.8681640625,81.99694061279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,303.7100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1447528898715973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756461203098297,0.2756507098674774,-4.59434477306786e-06,0.0,0.0001469057751819,0.0,0.0,12.240095138549805,0.0,0.0,0.0,0.3031263053417206,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527501516044139,-1437.43701171875,304.15252685546875,0.7173598408699036,0.1005833074450492,0.0913219973444938,293.1747436523437,297.1499938964844,293.1499938964844,0.1124658659100532,-2649.385009765625,304.1504821777344,0.8600347638130188,0.1770597845315933,0.1683448553085327,293.18328857421875,297.1499938964844,293.1499938964844,0.0904262587428093,-1641.8291015625,304.1528625488281,0.8134586811065674,0.148185133934021,0.1043044552206993,293.1876525878906,297.1499938964844,293.1499938964844,0.1070133671164512,-2545.1396484375,304.15338134765625,0.8488131165504456,0.1698105037212371,0.1616848856210708,293.3510131835937,297.1499938964844,293.1499938964844,0.0034395765978842,-1300.6253662109375,295.8699951171875,0.5619382858276367,0.050000000745058,0.2284427285194397,291.1592102050781,291.1499938964844,271.3759765625,270.6261901855469,284.0652770996094,293.3511047363281,291.1591186523437,1.0,0.1940154135227203,0.9902989864349364,0.9902989864349364,1.0,1.0,-0.9049832224845886,0.3827886283397674,0.5221945643424988,0.1779308766126632,0.0,0.0,0.3650095462799072,25.63845634460449,25.0,-1.089303970336914,-6478.44091796875,81.53424072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,303.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1440974920988083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744054794311523,0.2744100689888,-4.590499884216115e-06,0.0,0.0001462406362406,0.0,0.0,12.168639183044434,0.0,0.0,0.0,0.3028311133384704,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527501516044139,-1437.43701171875,304.15252685546875,0.7173598408699036,0.1005833074450492,0.0913219973444938,293.1747436523437,297.1499938964844,293.1499938964844,0.1124658659100532,-2649.385009765625,304.1504821777344,0.8600347638130188,0.1770597845315933,0.1683448553085327,293.18328857421875,297.1499938964844,293.1499938964844,0.0904262587428093,-1641.8291015625,304.1528625488281,0.8134586811065674,0.148185133934021,0.1043044552206993,293.1876525878906,297.1499938964844,293.1499938964844,0.1070133671164512,-2545.1396484375,304.15338134765625,0.8488131165504456,0.1698105037212371,0.1616848856210708,293.3510131835937,297.1499938964844,293.1499938964844,0.0034395765978842,-1300.6253662109375,295.8699951171875,0.5619382858276367,0.050000000745058,0.2284427285194397,291.1592102050781,291.1499938964844,271.3759765625,270.6261901855469,284.0652770996094,293.3511047363281,291.1591186523437,1.0,0.1940154135227203,0.9902989864349364,0.9902989864349364,1.0,1.0,-0.9049832224845886,0.3827886283397674,0.5221945643424988,0.1779308766126632,0.0,0.0,0.3650095462799072,25.63845634460449,25.0,-1.089303970336914,-6478.44091796875,81.53424072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33740234375,303.69488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1440974920988083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744054794311523,0.2744100689888,-4.590499884216115e-06,0.0,0.0001462406362406,0.0,0.0,12.168639183044434,0.0,0.0,0.0,0.3028311133384704,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522647611796855,-1429.3416748046875,304.1524963378906,0.7160570621490479,0.1000090986490249,0.0908049941062927,293.1723022460937,297.1499938964844,293.1499938964844,0.1123831495642662,-2647.830322265625,304.15045166015625,0.8598695993423462,0.1769288033246994,0.1682408452033996,293.1827392578125,297.1499938964844,293.1499938964844,0.0898735001683235,-1633.8348388671875,304.15283203125,0.8121781945228577,0.1474549025297165,0.1037935242056846,293.1871337890625,297.1499938964844,293.1499938964844,0.1063590347766876,-2532.6240234375,304.1533508300781,0.8474737405776978,0.1689656376838684,0.1608850806951522,293.3498229980469,297.1499938964844,293.1499938964844,0.0033900460693985,-1282.3270263671875,295.8033447265625,0.5619462132453918,0.050000000745058,0.2284425348043441,291.15875244140625,291.1499938964844,271.39117431640625,270.6348571777344,284.0748291015625,293.34991455078125,291.15869140625,1.0,0.1937153488397598,0.9902721643447876,0.9902721643447876,1.0,1.0,-0.9026645421981812,0.3816522359848022,0.5210123062133789,0.1776735484600067,0.0,0.0,0.3638821840286255,25.61702346801757,25.0,-0.6586846113204956,-6453.36767578125,81.07779693603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,303.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.1435056775808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732272744178772,0.2732318639755249,-4.586913746607024e-06,0.0,0.0001456400204915,0.0,0.0,12.10110569000244,0.0,0.0,0.0,0.3025524616241455,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522647611796855,-1429.3416748046875,304.1524963378906,0.7160570621490479,0.1000090986490249,0.0908049941062927,293.1723022460937,297.1499938964844,293.1499938964844,0.1123831495642662,-2647.830322265625,304.15045166015625,0.8598695993423462,0.1769288033246994,0.1682408452033996,293.1827392578125,297.1499938964844,293.1499938964844,0.0898735001683235,-1633.8348388671875,304.15283203125,0.8121781945228577,0.1474549025297165,0.1037935242056846,293.1871337890625,297.1499938964844,293.1499938964844,0.1063590347766876,-2532.6240234375,304.1533508300781,0.8474737405776978,0.1689656376838684,0.1608850806951522,293.3498229980469,297.1499938964844,293.1499938964844,0.0033900460693985,-1282.3270263671875,295.8033447265625,0.5619462132453918,0.050000000745058,0.2284425348043441,291.15875244140625,291.1499938964844,271.39117431640625,270.6348571777344,284.0748291015625,293.34991455078125,291.15869140625,1.0,0.1937153488397598,0.9902721643447876,0.9902721643447876,1.0,1.0,-0.9026645421981812,0.3816522359848022,0.5210123062133789,0.1776735484600067,0.0,0.0,0.3638821840286255,25.61702346801757,25.0,-0.6586846113204956,-6453.36767578125,81.07779693603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244934082031,303.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.1435056775808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732272744178772,0.2732318639755249,-4.586913746607024e-06,0.0,0.0001456400204915,0.0,0.0,12.10110569000244,0.0,0.0,0.0,0.3025524616241455,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517810396850109,-1421.2845458984375,304.1524658203125,0.7146776914596558,0.0994387045502662,0.090292140841484,293.1706848144531,297.1499938964844,293.1499938964844,0.1122286468744278,-2644.8916015625,304.15057373046875,0.8594757318496704,0.1767007261514663,0.1680505871772766,293.1822204589844,297.1499938964844,293.1499938964844,0.0893231406807899,-1625.872314453125,304.1528015136719,0.8108150362968445,0.1467295587062835,0.1032866016030311,293.1866455078125,297.1499938964844,293.1499938964844,0.1057079210877418,-2520.1484375,304.1533203125,0.8460637331008911,0.1681259125471115,0.1600909084081649,293.34869384765625,297.1499938964844,293.1499938964844,0.0033407751470804,-1264.0753173828125,295.73712158203125,0.5618877410888672,0.050000000745058,0.2284443825483322,291.15850830078125,291.1499938964844,271.4061889648437,270.6437072753906,284.0837097167969,293.3487854003906,291.15850830078125,1.0,0.193421259522438,0.990245282649994,0.990245282649994,1.0,1.0,-0.9002613425254822,0.3805053532123565,0.519756019115448,0.1773305237293243,0.0,0.0,0.362764298915863,25.60430335998535,25.0,-0.2977249026298523,-6428.45068359375,80.62117767333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.1429670304059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720727622509002,0.2720773220062256,-4.583456757245585e-06,0.0,0.000145093363244,0.0,0.0,12.035223960876465,0.0,0.0,0.0,0.3022809624671936,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517810396850109,-1421.2845458984375,304.1524658203125,0.7146776914596558,0.0994387045502662,0.090292140841484,293.1706848144531,297.1499938964844,293.1499938964844,0.1122286468744278,-2644.8916015625,304.15057373046875,0.8594757318496704,0.1767007261514663,0.1680505871772766,293.1822204589844,297.1499938964844,293.1499938964844,0.0893231406807899,-1625.872314453125,304.1528015136719,0.8108150362968445,0.1467295587062835,0.1032866016030311,293.1866455078125,297.1499938964844,293.1499938964844,0.1057079210877418,-2520.1484375,304.1533203125,0.8460637331008911,0.1681259125471115,0.1600909084081649,293.34869384765625,297.1499938964844,293.1499938964844,0.0033407751470804,-1264.0753173828125,295.73712158203125,0.5618877410888672,0.050000000745058,0.2284443825483322,291.15850830078125,291.1499938964844,271.4061889648437,270.6437072753906,284.0837097167969,293.3487854003906,291.15850830078125,1.0,0.193421259522438,0.990245282649994,0.990245282649994,1.0,1.0,-0.9002613425254822,0.3805053532123565,0.519756019115448,0.1773305237293243,0.0,0.0,0.362764298915863,25.60430335998535,25.0,-0.2977249026298523,-6428.45068359375,80.62117767333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,303.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.1429670304059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720727622509002,0.2720773220062256,-4.583456757245585e-06,0.0,0.000145093363244,0.0,0.0,12.035223960876465,0.0,0.0,0.0,0.3022809624671936,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515395142138004,-1417.265380859375,304.1524658203125,0.7139586806297302,0.0991545096039772,0.0900368392467498,293.1701354980469,297.1499938964844,293.1499938964844,0.1121215522289276,-2642.848876953125,304.1506652832031,0.8591892123222351,0.1765461266040802,0.1679195165634155,293.1819763183594,297.1499938964844,293.1499938964844,0.0890485644340515,-1621.899169921875,304.1528015136719,0.8101025223731995,0.1463682055473327,0.1030342429876327,293.1864013671875,297.1499938964844,293.1499938964844,0.1053833290934562,-2513.92138671875,304.1533203125,0.8453336954116821,0.1677075177431106,0.1596954315900802,293.3481750488281,297.1499938964844,293.1499938964844,0.0033162222243845,-1254.963134765625,295.7041015625,0.5618352890014648,0.050000000745058,0.2284460216760635,291.15850830078125,291.1499938964844,271.41363525390625,270.6481628417969,284.0879211425781,293.3482666015625,291.1584777832031,1.0,0.1932751834392547,0.9902318120002748,0.9902318120002748,1.0,1.0,-0.899022102355957,0.3799259066581726,0.5190961956977844,0.1771241128444671,0.0,0.0,0.3622012734413147,25.600854873657227,25.0,-0.1375853866338729,-6416.0087890625,80.39120483398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,303.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1427135914564132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714958488941192,0.2715004086494446,-4.581747361953603e-06,0.0,0.0001448361581424,0.0,0.0,12.002405166625977,0.0,0.0,0.0,0.3021458387374878,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0512981377542018,-1413.2513427734375,304.1524658203125,0.7132177948951721,0.0988708436489105,0.0897822082042694,293.1697998046875,297.1499938964844,293.1499938964844,0.1119897663593292,-2640.33251953125,304.1507873535156,0.858831524848938,0.1763582676649093,0.1677586585283279,293.1817626953125,297.1499938964844,293.1499938964844,0.0887743160128593,-1617.9302978515625,304.1528015136719,0.8093671202659607,0.1460075825452804,0.102782554924488,293.1861877441406,297.1499938964844,293.1499938964844,0.1050593331456184,-2507.70068359375,304.1532897949219,0.8445854783058167,0.1672899723052978,0.1593009680509567,293.34765625,297.1499938964844,293.1499938964844,0.0032917209900915,-1245.8594970703125,295.6711730957031,0.5617660284042358,0.050000000745058,0.2284481972455978,291.15850830078125,291.1499938964844,271.4209899902344,270.6527099609375,284.0919189453125,293.3477478027344,291.15850830078125,1.0,0.1931291818618774,0.990222156047821,0.990222156047821,1.0,1.0,-0.8977505564689636,0.3793396651744842,0.518410861492157,0.1768922060728073,0.0,0.0,0.3616315424442291,25.59947395324707,25.0,0.0117520373314619,-6403.5478515625,80.15904235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,303.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1424697935581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709150612354278,0.2709196507930755,-4.5800393309036735e-06,0.0,0.0001445887319277,0.0,0.0,11.969435691833496,0.0,0.0,0.0,0.3020101487636566,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508153177797794,-1405.229736328125,304.1524353027344,0.7116674780845642,0.0983045771718025,0.0892743617296218,293.1697082519531,297.1499938964844,293.1499938964844,0.1116445809602737,-2633.73583984375,304.1510925292969,0.8578894734382629,0.1758747994899749,0.1673385351896286,293.18133544921875,297.1499938964844,293.1499938964844,0.0882261916995048,-1609.997314453125,304.1527709960937,0.8078251481056213,0.1452878713607788,0.1022806465625763,293.1857604980469,297.1499938964844,293.1499938964844,0.104412592947483,-2495.267822265625,304.1532592773437,0.8430351614952087,0.1664568483829498,0.1585143953561782,293.3466796875,297.1499938964844,293.1499938964844,0.0032428556587547,-1227.6717529296875,295.60552978515625,0.5615781545639038,0.050000000745058,0.228454053401947,291.1587219238281,291.1499938964844,271.43560791015625,270.6618957519531,284.09942626953125,293.3467712402344,291.15875244140625,1.0,0.1928354650735855,0.9902028441429138,0.9902028441429138,1.0,1.0,-0.8950974941253662,0.3781416714191437,0.5169558525085449,0.1763467490673065,0.0,0.0,0.3604581356048584,25.60260772705078,25.0,0.2994935810565948,-6378.47900390625,79.68540954589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.1420047283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697285413742065,0.2697331309318542,-4.576586434268393e-06,0.0,0.0001441167405573,0.0,0.0,11.9022855758667,0.0,0.0,0.0,0.3017339706420898,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508153177797794,-1405.229736328125,304.1524353027344,0.7116674780845642,0.0983045771718025,0.0892743617296218,293.1697082519531,297.1499938964844,293.1499938964844,0.1116445809602737,-2633.73583984375,304.1510925292969,0.8578894734382629,0.1758747994899749,0.1673385351896286,293.18133544921875,297.1499938964844,293.1499938964844,0.0882261916995048,-1609.997314453125,304.1527709960937,0.8078251481056213,0.1452878713607788,0.1022806465625763,293.1857604980469,297.1499938964844,293.1499938964844,0.104412592947483,-2495.267822265625,304.1532592773437,0.8430351614952087,0.1664568483829498,0.1585143953561782,293.3466796875,297.1499938964844,293.1499938964844,0.0032428556587547,-1227.6717529296875,295.60552978515625,0.5615781545639038,0.050000000745058,0.228454053401947,291.1587219238281,291.1499938964844,271.43560791015625,270.6618957519531,284.09942626953125,293.3467712402344,291.15875244140625,1.0,0.1928354650735855,0.9902028441429138,0.9902028441429138,1.0,1.0,-0.8950974941253662,0.3781416714191437,0.5169558525085449,0.1763467490673065,0.0,0.0,0.3604581356048584,25.60260772705078,25.0,0.2994935810565948,-6378.47900390625,79.68540954589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,303.6365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.1420047283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697285413742065,0.2697331309318542,-4.576586434268393e-06,0.0,0.0001441167405573,0.0,0.0,11.9022855758667,0.0,0.0,0.0,0.3017339706420898,4.0,0.0,1.0
