time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503318645060062,-1397.2078857421875,304.1524353027344,0.7100202441215515,0.0977389961481094,0.0887677371501922,293.17041015625,297.1499938964844,293.1499938964844,0.1111791729927063,-2624.8349609375,304.1515197753906,0.85662442445755,0.1752321422100067,0.1667732298374176,293.18096923828125,297.1499938964844,293.1499938964844,0.087677963078022,-1602.0626220703125,304.1527709960937,0.8061844706535339,0.1445692926645279,0.1017800271511077,293.1853942871094,297.1499938964844,293.1499938964844,0.1037670150399208,-2482.837158203125,304.1532592773437,0.8414141535758972,0.1656254827976226,0.1577301621437072,293.3457946777344,297.1499938964844,293.1499938964844,0.0031941500492393,-1209.5045166015625,295.54010009765625,0.5613259077072144,0.050000000745058,0.2284619361162185,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.106201171875,293.34588623046875,291.1591491699219,1.0,0.1925365477800369,0.9901834726333618,0.9901834726333618,1.0,1.0,-0.8922783732414246,0.3769027292728424,0.5153756737709045,0.1756841838359832,0.0,0.0,0.3592199385166168,25.61313438415528,25.0,0.5574120879173279,-6353.05810546875,79.19539642333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,303.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1415588557720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684880197048187,0.2684926092624664,-4.573022579279495e-06,0.0,0.0001436642342014,0.0,0.0,11.832361221313477,0.0,0.0,0.0,0.3014466762542724,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503318645060062,-1397.2078857421875,304.1524353027344,0.7100202441215515,0.0977389961481094,0.0887677371501922,293.17041015625,297.1499938964844,293.1499938964844,0.1111791729927063,-2624.8349609375,304.1515197753906,0.85662442445755,0.1752321422100067,0.1667732298374176,293.18096923828125,297.1499938964844,293.1499938964844,0.087677963078022,-1602.0626220703125,304.1527709960937,0.8061844706535339,0.1445692926645279,0.1017800271511077,293.1853942871094,297.1499938964844,293.1499938964844,0.1037670150399208,-2482.837158203125,304.1532592773437,0.8414141535758972,0.1656254827976226,0.1577301621437072,293.3457946777344,297.1499938964844,293.1499938964844,0.0031941500492393,-1209.5045166015625,295.54010009765625,0.5613259077072144,0.050000000745058,0.2284619361162185,291.1590881347656,291.1499938964844,271.45001220703125,270.6713256835937,284.106201171875,293.34588623046875,291.1591491699219,1.0,0.1925365477800369,0.9901834726333618,0.9901834726333618,1.0,1.0,-0.8922783732414246,0.3769027292728424,0.5153756737709045,0.1756841838359832,0.0,0.0,0.3592199385166168,25.61313438415528,25.0,0.5574120879173279,-6353.05810546875,79.19539642333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27947998046875,303.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.947265625,18000.0,0.0,0.0,0.1415588557720184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684880197048187,0.2684926092624664,-4.573022579279495e-06,0.0,0.0001436642342014,0.0,0.0,11.832361221313477,0.0,0.0,0.0,0.3014466762542724,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498477630317211,-1389.186767578125,304.1524353027344,0.7082594037055969,0.0971733927726745,0.088261678814888,293.1719970703125,297.1499938964844,293.1499938964844,0.1105730831623077,-2613.236328125,304.1520080566406,0.8549853563308716,0.1743945181369781,0.1660363227128982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871297046542167,-1594.128662109375,304.1527404785156,0.8044347763061523,0.1438510119915008,0.1012800708413124,293.1850891113281,297.1499938964844,293.1499938964844,0.1031228974461555,-2470.41650390625,304.1532592773437,0.8397141098976135,0.1647951453924179,0.1569474935531616,293.3450012207031,297.1499938964844,293.1499938964844,0.0031455445569008,-1191.3424072265625,295.4748229980469,0.5610026717185974,0.050000000745058,0.2284720540046692,291.1595764160156,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.3450622558594,291.1596374511719,1.0,0.1922288835048675,0.9901747107505798,0.9901747107505798,1.0,1.0,-0.8892593383789062,0.3756243884563446,0.513634979724884,0.1748570799827575,0.0,0.0,0.3579086065292358,25.6311264038086,25.0,0.6196796298027039,-6327.35791015625,78.6833724975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,303.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1411192715167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671787142753601,0.2671832740306854,-4.569291377265472e-06,0.0,0.0001432181306881,0.0,0.0,11.75881576538086,0.0,0.0,0.0,0.3011447489261627,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498477630317211,-1389.186767578125,304.1524353027344,0.7082594037055969,0.0971733927726745,0.088261678814888,293.1719970703125,297.1499938964844,293.1499938964844,0.1105730831623077,-2613.236328125,304.1520080566406,0.8549853563308716,0.1743945181369781,0.1660363227128982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871297046542167,-1594.128662109375,304.1527404785156,0.8044347763061523,0.1438510119915008,0.1012800708413124,293.1850891113281,297.1499938964844,293.1499938964844,0.1031228974461555,-2470.41650390625,304.1532592773437,0.8397141098976135,0.1647951453924179,0.1569474935531616,293.3450012207031,297.1499938964844,293.1499938964844,0.0031455445569008,-1191.3424072265625,295.4748229980469,0.5610026717185974,0.050000000745058,0.2284720540046692,291.1595764160156,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.3450622558594,291.1596374511719,1.0,0.1922288835048675,0.9901747107505798,0.9901747107505798,1.0,1.0,-0.8892593383789062,0.3756243884563446,0.513634979724884,0.1748570799827575,0.0,0.0,0.3579086065292358,25.6311264038086,25.0,0.6196796298027039,-6327.35791015625,78.6833724975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,303.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1411192715167999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671787142753601,0.2671832740306854,-4.569291377265472e-06,0.0,0.0001432181306881,0.0,0.0,11.75881576538086,0.0,0.0,0.0,0.3011447489261627,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049364011734724,-1381.186279296875,304.1524353027344,0.7063745856285095,0.096606932580471,0.0877556428313255,293.1746826171875,297.1499938964844,293.1499938964844,0.1097800806164741,-2598.048583984375,304.1526794433594,0.8528498411178589,0.1732947677373886,0.1650672107934951,293.18035888671875,297.1499938964844,293.1499938964844,0.0865830183029174,-1586.2227783203125,304.1527404785156,0.8025688529014587,0.1431322991847992,0.1007804200053215,293.1847839355469,297.1499938964844,293.1499938964844,0.1024822741746902,-2458.049560546875,304.1532287597656,0.8379129767417908,0.1639652550220489,0.1561660021543502,293.34429931640625,297.1499938964844,293.1499938964844,0.0030971562955528,-1173.2427978515625,295.4094543457031,0.5605893135070801,0.050000000745058,0.2284850180149078,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.1139831542969,293.3443603515625,291.159912109375,1.0,0.1919078379869461,0.9901658892631532,0.9901658892631532,1.0,1.0,-0.8859668970108032,0.3742859363555908,0.5116809606552124,0.1738197207450866,0.0,0.0,0.3565656542778015,25.658540725708008,25.0,0.4259763062000274,-6301.65625,78.13966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,303.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.466796875,18000.0,0.0,0.0,0.1406752467155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658289670944214,0.2658335268497467,-4.565420567814726e-06,0.0,0.0001427675015293,0.0,0.0,11.683137893676758,0.0,0.0,0.0,0.300834059715271,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049364011734724,-1381.186279296875,304.1524353027344,0.7063745856285095,0.096606932580471,0.0877556428313255,293.1746826171875,297.1499938964844,293.1499938964844,0.1097800806164741,-2598.048583984375,304.1526794433594,0.8528498411178589,0.1732947677373886,0.1650672107934951,293.18035888671875,297.1499938964844,293.1499938964844,0.0865830183029174,-1586.2227783203125,304.1527404785156,0.8025688529014587,0.1431322991847992,0.1007804200053215,293.1847839355469,297.1499938964844,293.1499938964844,0.1024822741746902,-2458.049560546875,304.1532287597656,0.8379129767417908,0.1639652550220489,0.1561660021543502,293.34429931640625,297.1499938964844,293.1499938964844,0.0030971562955528,-1173.2427978515625,295.4094543457031,0.5605893135070801,0.050000000745058,0.2284850180149078,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.1139831542969,293.3443603515625,291.159912109375,1.0,0.1919078379869461,0.9901658892631532,0.9901658892631532,1.0,1.0,-0.8859668970108032,0.3742859363555908,0.5116809606552124,0.1738197207450866,0.0,0.0,0.3565656542778015,25.658540725708008,25.0,0.4259763062000274,-6301.65625,78.13966369628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,303.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.466796875,18000.0,0.0,0.0,0.1406752467155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658289670944214,0.2658335268497467,-4.565420567814726e-06,0.0,0.0001427675015293,0.0,0.0,11.683137893676758,0.0,0.0,0.0,0.300834059715271,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491218455135822,-1377.186279296875,304.1524353027344,0.7053887844085693,0.0963230729103088,0.0875023603439331,293.17645263671875,297.1499938964844,293.1499938964844,0.1092997267842292,-2588.8408203125,304.1530456542969,0.8515669703483582,0.1726334691047668,0.1644789278507232,293.18023681640625,297.1499938964844,293.1499938964844,0.0863097980618476,-1582.273193359375,304.1527404785156,0.8015902638435364,0.1427724808454513,0.1005305051803588,293.1846618652344,297.1499938964844,293.1499938964844,0.1021628454327583,-2451.877685546875,304.1532287597656,0.8369722962379456,0.1635502427816391,0.1557755023241043,293.3439636230469,297.1499938964844,293.1499938964844,0.0030729598365724,-1164.1842041015625,295.3767395019531,0.5603469610214233,0.050000000745058,0.2284926474094391,291.1600036621094,291.1499938964844,271.4768371582031,270.6919860839844,284.11444091796875,293.3440246582031,291.1600341796875,1.0,0.1917405277490615,0.9901615381240844,0.9901615381240844,1.0,1.0,-0.8841973543167114,0.3735832870006561,0.5106140971183777,0.1732221841812133,0.0,0.0,0.3558866679668426,25.67603302001953,25.0,0.3793249130249023,-6288.82080078125,77.85282897949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,303.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.498046875,18000.0,0.0,0.0,0.1404487043619156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651492655277252,0.2651538550853729,-4.563466973195318e-06,0.0,0.0001425375812686,0.0,0.0,11.645094871520996,0.0,0.0,0.0,0.3006777167320251,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.048879150301218,-1373.1802978515625,304.1524353027344,0.7043779492378235,0.0960386991500854,0.0872487872838974,293.178466796875,297.1499938964844,293.1499938964844,0.1087668612599372,-2578.618896484375,304.1534729003906,0.8501540422439575,0.1719033867120742,0.1638260632753372,293.1801147460937,297.1499938964844,293.1499938964844,0.0860362276434898,-1578.3193359375,304.1527404785156,0.8005858063697815,0.1424121707677841,0.1002804115414619,293.1845397949219,297.1499938964844,293.1499938964844,0.1018435433506965,-2445.703369140625,304.1532287597656,0.8360093235969543,0.1631350368261337,0.1553850173950195,293.3436889648437,297.1499938964844,293.1499938964844,0.0030487929470837,-1155.1300048828125,295.343994140625,0.5600847601890564,0.050000000745058,0.2285009175539016,291.1601257324219,291.1499938964844,271.480224609375,270.6954345703125,284.1143493652344,293.3437194824219,291.16015625,1.0,0.1915683895349502,0.9901633858680724,0.9901633858680724,1.0,1.0,-0.8823506236076355,0.3728598952293396,0.5094907283782959,0.1725752800703048,0.0,0.0,0.3551983833312988,25.69554328918457,25.0,0.3747183680534363,-6275.95556640625,77.5562515258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,303.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1402182430028915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644640207290649,0.2644685804843902,-4.561505647870945e-06,0.0,0.0001423036883352,0.0,0.0,11.6068115234375,0.0,0.0,0.0,0.3005203902721405,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0483918786048889,-1365.1453857421875,304.1524353027344,0.702284574508667,0.0954681858420372,0.0867404788732528,293.1831970214844,297.1499938964844,293.1499938964844,0.1075343564152717,-2554.9453125,304.15435791015625,0.8469250798225403,0.1702253073453903,0.1623149365186691,293.179931640625,297.1499938964844,293.1499938964844,0.0854876413941383,-1570.392822265625,304.1527404785156,0.798503041267395,0.1416898369789123,0.0997793599963188,293.184326171875,297.1499938964844,293.1499938964844,0.1012050062417984,-2433.3427734375,304.1531982421875,0.8340200781822205,0.1623038947582245,0.1546037793159485,293.3431701660156,297.1499938964844,293.1499938964844,0.0030004768632352,-1137.0087890625,295.27850341796875,0.5595040321350098,0.050000000745058,0.228519320487976,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3432312011719,291.16046142578125,1.0,0.1912072449922561,0.990167200565338,0.990167200565338,1.0,1.0,-0.8784099817276001,0.3713413178920746,0.5070686936378479,0.1711366027593612,0.0,0.0,0.3537874817848205,25.740137100219727,25.0,0.4242672622203827,-6249.9404296875,76.93085479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,303.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.139741912484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630666196346283,0.2630711793899536,-4.557536612992408e-06,0.0,0.0001418202737113,0.0,0.0,11.528973579406738,0.0,0.0,0.0,0.3002007007598877,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483918786048889,-1365.1453857421875,304.1524353027344,0.702284574508667,0.0954681858420372,0.0867404788732528,293.1831970214844,297.1499938964844,293.1499938964844,0.1075343564152717,-2554.9453125,304.15435791015625,0.8469250798225403,0.1702253073453903,0.1623149365186691,293.179931640625,297.1499938964844,293.1499938964844,0.0854876413941383,-1570.392822265625,304.1527404785156,0.798503041267395,0.1416898369789123,0.0997793599963188,293.184326171875,297.1499938964844,293.1499938964844,0.1012050062417984,-2433.3427734375,304.1531982421875,0.8340200781822205,0.1623038947582245,0.1546037793159485,293.3431701660156,297.1499938964844,293.1499938964844,0.0030004768632352,-1137.0087890625,295.27850341796875,0.5595040321350098,0.050000000745058,0.228519320487976,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3432312011719,291.16046142578125,1.0,0.1912072449922561,0.990167200565338,0.990167200565338,1.0,1.0,-0.8784099817276001,0.3713413178920746,0.5070686936378479,0.1711366027593612,0.0,0.0,0.3537874817848205,25.740137100219727,25.0,0.4242672622203827,-6249.9404296875,76.93085479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,303.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.139741912484169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630666196346283,0.2630711793899536,-4.557536612992408e-06,0.0,0.0001418202737113,0.0,0.0,11.528973579406738,0.0,0.0,0.0,0.3002007007598877,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479018650949001,-1357.075927734375,304.1524353027344,0.7001091241836548,0.0948952138423919,0.0862303972244262,293.188720703125,297.1499938964844,293.1499938964844,0.1060842797160148,-2527.035888671875,304.15533447265625,0.8431856632232666,0.1682640314102172,0.1605349332094192,293.17974853515625,297.1499938964844,293.1499938964844,0.0849366784095764,-1562.435546875,304.1527404785156,0.7963365912437439,0.1409648209810257,0.0992768406867981,293.18414306640625,297.1499938964844,293.1499938964844,0.1005662232637405,-2420.958984375,304.1531982421875,0.8319600224494934,0.1614714562892913,0.1538218259811401,293.3427734375,297.1499938964844,293.1499938964844,0.0029521642718464,-1118.8638916015625,295.2130126953125,0.558860719203949,0.050000000745058,0.2285398095846176,291.1607971191406,291.1499938964844,271.488037109375,270.7072448730469,284.1089782714844,293.3428039550781,291.1608581542969,1.0,0.1908215582370758,0.9901710152626038,0.9901710152626038,1.0,1.0,-0.874144434928894,0.3697249591350555,0.5044195055961609,0.1695169359445572,0.0,0.0,0.3523229658603668,25.790576934814453,25.0,0.5196635127067566,-6223.38134765625,76.2616958618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,303.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1392406374216079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616260647773742,0.2616305947303772,-4.553478902380448e-06,0.0,0.0001413115533068,0.0,0.0,11.449034690856934,0.0,0.0,0.0,0.2998725473880768,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479018650949001,-1357.075927734375,304.1524353027344,0.7001091241836548,0.0948952138423919,0.0862303972244262,293.188720703125,297.1499938964844,293.1499938964844,0.1060842797160148,-2527.035888671875,304.15533447265625,0.8431856632232666,0.1682640314102172,0.1605349332094192,293.17974853515625,297.1499938964844,293.1499938964844,0.0849366784095764,-1562.435546875,304.1527404785156,0.7963365912437439,0.1409648209810257,0.0992768406867981,293.18414306640625,297.1499938964844,293.1499938964844,0.1005662232637405,-2420.958984375,304.1531982421875,0.8319600224494934,0.1614714562892913,0.1538218259811401,293.3427734375,297.1499938964844,293.1499938964844,0.0029521642718464,-1118.8638916015625,295.2130126953125,0.558860719203949,0.050000000745058,0.2285398095846176,291.1607971191406,291.1499938964844,271.488037109375,270.7072448730469,284.1089782714844,293.3428039550781,291.1608581542969,1.0,0.1908215582370758,0.9901710152626038,0.9901710152626038,1.0,1.0,-0.874144434928894,0.3697249591350555,0.5044195055961609,0.1695169359445572,0.0,0.0,0.3523229658603668,25.790576934814453,25.0,0.5196635127067566,-6223.38134765625,76.2616958618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,303.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1392406374216079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616260647773742,0.2616305947303772,-4.553478902380448e-06,0.0,0.0001413115533068,0.0,0.0,11.449034690856934,0.0,0.0,0.0,0.2998725473880768,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474090501666069,-1348.970947265625,304.1524353027344,0.6978676319122314,0.0943199098110199,0.0857185050845146,293.1949157714844,297.1499938964844,293.1499938964844,0.104423239827156,-2494.986083984375,304.15631103515625,0.8389661312103271,0.166028082370758,0.1584926545619964,293.1796264648437,297.1499938964844,293.1499938964844,0.0843830332159996,-1554.443359375,304.1527404785156,0.7941040992736816,0.1402370035648346,0.0987726300954818,293.1839904785156,297.1499938964844,293.1499938964844,0.0999269261956214,-2408.546875,304.1531982421875,0.8298442363739014,0.1606375873088836,0.1530389040708542,293.3424377441406,297.1499938964844,293.1499938964844,0.0029038465581834,-1100.6937255859375,295.1474609375,0.5581689476966858,0.050000000745058,0.2285620123147964,291.1612548828125,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.34246826171875,291.1612854003906,1.0,0.1904092282056808,0.9901880621910096,0.9901880621910096,1.0,1.0,-0.8695607781410217,0.368009090423584,0.5015516877174377,0.1677317768335342,0.0,0.0,0.3507935702800751,25.84507369995117,25.0,0.6216516494750977,-6196.0771484375,75.54827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,303.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1387095749378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601318359375,0.2601363658905029,-4.54930432169931e-06,0.0,0.0001407725940225,0.0,0.0,11.366436004638672,0.0,0.0,0.0,0.2995336949825287,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474090501666069,-1348.970947265625,304.1524353027344,0.6978676319122314,0.0943199098110199,0.0857185050845146,293.1949157714844,297.1499938964844,293.1499938964844,0.104423239827156,-2494.986083984375,304.15631103515625,0.8389661312103271,0.166028082370758,0.1584926545619964,293.1796264648437,297.1499938964844,293.1499938964844,0.0843830332159996,-1554.443359375,304.1527404785156,0.7941040992736816,0.1402370035648346,0.0987726300954818,293.1839904785156,297.1499938964844,293.1499938964844,0.0999269261956214,-2408.546875,304.1531982421875,0.8298442363739014,0.1606375873088836,0.1530389040708542,293.3424377441406,297.1499938964844,293.1499938964844,0.0029038465581834,-1100.6937255859375,295.1474609375,0.5581689476966858,0.050000000745058,0.2285620123147964,291.1612548828125,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.34246826171875,291.1612854003906,1.0,0.1904092282056808,0.9901880621910096,0.9901880621910096,1.0,1.0,-0.8695607781410217,0.368009090423584,0.5015516877174377,0.1677317768335342,0.0,0.0,0.3507935702800751,25.84507369995117,25.0,0.6216516494750977,-6196.0771484375,75.54827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,303.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1387095749378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601318359375,0.2601363658905029,-4.54930432169931e-06,0.0,0.0001407725940225,0.0,0.0,11.366436004638672,0.0,0.0,0.0,0.2995336949825287,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469138137996196,-1340.8365478515625,304.1524658203125,0.6955771446228027,0.0937427207827568,0.0852050483226776,293.2015991210937,297.1499938964844,293.1499938964844,0.1025634258985519,-2458.994140625,304.1573181152344,0.8343005180358887,0.163531556725502,0.1562007814645767,293.1795349121094,297.1499938964844,293.1499938964844,0.0838268250226974,-1546.419189453125,304.1527709960937,0.7918234467506409,0.1395065486431121,0.0982667207717895,293.1838684082031,297.1499938964844,293.1499938964844,0.0992872640490531,-2396.109619140625,304.1531982421875,0.82768714427948,0.1598023623228073,0.1522549092769622,293.3421936035156,297.1499938964844,293.1499938964844,0.0028555241879075,-1082.5008544921875,295.08184814453125,0.5574427247047424,0.050000000745058,0.2285854816436767,291.1617431640625,291.1499938964844,271.4879150390625,270.716552734375,284.0967102050781,293.3421936035156,291.16180419921875,1.0,0.1899691522121429,0.9902050495147704,0.9902050495147704,1.0,1.0,-0.8646737933158875,0.3661949038505554,0.498478889465332,0.1657985299825668,0.0,0.0,0.3491935133934021,25.901901245117188,25.0,0.6947798728942871,-6167.88525390625,74.79170989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.470703125,18000.0,0.0,0.0,0.1381450295448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585774958133697,0.258582055568695,-4.544991952570854e-06,0.0,0.0001401996414642,0.0,0.0,11.280838966369627,0.0,0.0,0.0,0.2991827428340912,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469138137996196,-1340.8365478515625,304.1524658203125,0.6955771446228027,0.0937427207827568,0.0852050483226776,293.2015991210937,297.1499938964844,293.1499938964844,0.1025634258985519,-2458.994140625,304.1573181152344,0.8343005180358887,0.163531556725502,0.1562007814645767,293.1795349121094,297.1499938964844,293.1499938964844,0.0838268250226974,-1546.419189453125,304.1527709960937,0.7918234467506409,0.1395065486431121,0.0982667207717895,293.1838684082031,297.1499938964844,293.1499938964844,0.0992872640490531,-2396.109619140625,304.1531982421875,0.82768714427948,0.1598023623228073,0.1522549092769622,293.3421936035156,297.1499938964844,293.1499938964844,0.0028555241879075,-1082.5008544921875,295.08184814453125,0.5574427247047424,0.050000000745058,0.2285854816436767,291.1617431640625,291.1499938964844,271.4879150390625,270.716552734375,284.0967102050781,293.3421936035156,291.16180419921875,1.0,0.1899691522121429,0.9902050495147704,0.9902050495147704,1.0,1.0,-0.8646737933158875,0.3661949038505554,0.498478889465332,0.1657985299825668,0.0,0.0,0.3491935133934021,25.901901245117188,25.0,0.6947798728942871,-6167.88525390625,74.79170989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.470703125,18000.0,0.0,0.0,0.1381450295448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585774958133697,0.258582055568695,-4.544991952570854e-06,0.0,0.0001401996414642,0.0,0.0,11.280838966369627,0.0,0.0,0.0,0.2991827428340912,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466654747724533,-1336.761474609375,304.1524658203125,0.6944185495376587,0.0934536084532737,0.084947869181633,293.2051086425781,297.1499938964844,293.1499938964844,0.1015629991889,-2439.58447265625,304.1578063964844,0.8318079113960266,0.1621901392936706,0.1549653112888336,293.1794738769531,297.1499938964844,293.1499938964844,0.0835478603839874,-1542.396728515625,304.1527709960937,0.7906702756881714,0.1391404420137405,0.0980131700634956,293.1838073730469,297.1499938964844,293.1499938964844,0.0989673733711242,-2389.8837890625,304.1531982421875,0.8265969753265381,0.1593843102455139,0.151862546801567,293.3420715332031,297.1499938964844,293.1499938964844,0.0028313640505075,-1073.3978271484375,295.0490417480469,0.5570706129074097,0.050000000745058,0.2285975813865661,291.1620178222656,291.1499938964844,271.48681640625,270.71856689453125,284.0927429199219,293.34210205078125,291.1620788574219,1.0,0.1897385120391845,0.9902135729789734,0.9902135729789734,1.0,1.0,-0.86212158203125,0.3652514815330505,0.4968701004981994,0.1647820770740509,0.0,0.0,0.3483662605285644,25.93071746826172,25.0,0.7179088592529297,-6153.4267578125,74.39775085449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,303.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.1378492712974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577770948410034,0.2577816545963287,-4.542780970950844e-06,0.0,0.0001398994791088,0.0,0.0,11.236884117126465,0.0,0.0,0.0,0.2990025579929352,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464167669415473,-1332.682861328125,304.1524658203125,0.6932538151741028,0.0931642800569534,0.0846904888749122,293.20867919921875,297.1499938964844,293.1499938964844,0.1005173623561859,-2419.26025390625,304.15826416015625,0.8292100429534912,0.1607887893915176,0.1536719501018524,293.179443359375,297.1499938964844,293.1499938964844,0.0832683965563774,-1538.36865234375,304.1527709960937,0.7895112633705139,0.1387738138437271,0.0977592766284942,293.1837463378906,297.1499938964844,293.1499938964844,0.0986474975943565,-2383.654296875,304.1531982421875,0.825501024723053,0.1589660197496414,0.1514699757099151,293.34197998046875,297.1499938964844,293.1499938964844,0.00280720484443,-1064.2908935546875,295.0162353515625,0.556694507598877,0.050000000745058,0.2286098450422287,291.16229248046875,291.1499938964844,271.4853820800781,270.720458984375,284.08843994140625,293.3420104980469,291.1623229980469,1.0,0.1895006597042083,0.9902322888374328,0.9902322888374328,1.0,1.0,-0.8594992160797119,0.3642840683460235,0.4952151477336883,0.1637356877326965,0.0,0.0,0.3475204110145569,25.959550857543945,25.0,0.7337842583656311,-6138.71044921875,73.9935531616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286865234375,303.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1375439763069152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569608986377716,0.2569654285907745,-4.540532700048061e-06,0.0,0.0001395896397298,0.0,0.0,11.192146301269531,0.0,0.0,0.0,0.2988192141056061,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459186993539333,-1324.5233154296875,304.1524658203125,0.6909587383270264,0.0925855189561843,0.0841752290725708,293.2148742675781,297.1499938964844,293.1499938964844,0.0983805730938911,-2377.626220703125,304.1590576171875,0.8239230513572693,0.1580349057912826,0.1510245203971862,293.17938232421875,297.1499938964844,293.1499938964844,0.082708328962326,-1530.3016357421875,304.1527709960937,0.7872336506843567,0.1380394399166107,0.0972504168748855,293.18365478515625,297.1499938964844,293.1499938964844,0.0980080962181091,-2371.192626953125,304.1531982421875,0.8233442902565002,0.1581289321184158,0.1506840586662292,293.341796875,297.1499938964844,293.1499938964844,0.0027589206583797,-1046.0799560546875,294.9505615234375,0.5559779405593872,0.050000000745058,0.2286333739757537,291.16278076171875,291.1499938964844,271.48150634765625,270.7240295410156,284.07891845703125,293.3418273925781,291.1628112792969,1.0,0.1890062391757965,0.990269660949707,0.990269660949707,1.0,1.0,-0.8541774749755859,0.3623350262641907,0.4918424189090729,0.1615843474864959,0.0,0.0,0.3457807600498199,26.010482788085938,25.0,0.6082968711853027,-6108.9091796875,73.16767120361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,303.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1369049251079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255285233259201,0.255289763212204,-4.535930202109739e-06,0.0,0.0001389411045238,0.0,0.0,11.100552558898926,0.0,0.0,0.0,0.2984439730644226,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459186993539333,-1324.5233154296875,304.1524658203125,0.6909587383270264,0.0925855189561843,0.0841752290725708,293.2148742675781,297.1499938964844,293.1499938964844,0.0983805730938911,-2377.626220703125,304.1590576171875,0.8239230513572693,0.1580349057912826,0.1510245203971862,293.17938232421875,297.1499938964844,293.1499938964844,0.082708328962326,-1530.3016357421875,304.1527709960937,0.7872336506843567,0.1380394399166107,0.0972504168748855,293.18365478515625,297.1499938964844,293.1499938964844,0.0980080962181091,-2371.192626953125,304.1531982421875,0.8233442902565002,0.1581289321184158,0.1506840586662292,293.341796875,297.1499938964844,293.1499938964844,0.0027589206583797,-1046.0799560546875,294.9505615234375,0.5559779405593872,0.050000000745058,0.2286333739757537,291.16278076171875,291.1499938964844,271.48150634765625,270.7240295410156,284.07891845703125,293.3418273925781,291.1628112792969,1.0,0.1890062391757965,0.990269660949707,0.990269660949707,1.0,1.0,-0.8541774749755859,0.3623350262641907,0.4918424189090729,0.1615843474864959,0.0,0.0,0.3457807600498199,26.010482788085938,25.0,0.6082968711853027,-6108.9091796875,73.16767120361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29443359375,303.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03515625,18000.0,0.0,0.0,0.1369049251079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255285233259201,0.255289763212204,-4.535930202109739e-06,0.0,0.0001389411045238,0.0,0.0,11.100552558898926,0.0,0.0,0.0,0.2984439730644226,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454241894185543,-1316.4422607421875,304.1524658203125,0.6889550685882568,0.0920094698667526,0.0836596116423606,293.2170104980469,297.1499938964844,293.1499938964844,0.096657820045948,-2344.074462890625,304.15887451171875,0.8197586536407471,0.1559511125087738,0.1488922536373138,293.1793518066406,297.1499938964844,293.1499938964844,0.0821524485945701,-1522.31201171875,304.1527709960937,0.785277247428894,0.137306347489357,0.0967402905225753,293.18359375,297.1499938964844,293.1499938964844,0.0973750427365303,-2358.855712890625,304.1531982421875,0.8214856386184692,0.1572927981615066,0.1498965173959732,293.341552734375,297.1499938964844,293.1499938964844,0.0027108080685138,-1027.950927734375,294.8846740722656,0.5555303692817688,0.050000000745058,0.2286482155323028,291.1625366210937,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,291.162353515625,1.0,0.1885068416595459,0.9903070330619812,0.9903070330619812,1.0,1.0,-0.8494594693183899,0.3606829345226288,0.4887765049934387,0.1594995558261871,0.0,0.0,0.3441123962402344,26.02045440673828,25.0,-0.7832277417182922,-6081.52197265625,72.39080047607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30206298828125,303.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1362352222204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536312639713287,0.2536357939243316,-4.531293598120101e-06,0.0,0.0001382614282192,0.0,0.0,11.010218620300291,0.0,0.0,0.0,0.2980738282203674,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454241894185543,-1316.4422607421875,304.1524658203125,0.6889550685882568,0.0920094698667526,0.0836596116423606,293.2170104980469,297.1499938964844,293.1499938964844,0.096657820045948,-2344.074462890625,304.15887451171875,0.8197586536407471,0.1559511125087738,0.1488922536373138,293.1793518066406,297.1499938964844,293.1499938964844,0.0821524485945701,-1522.31201171875,304.1527709960937,0.785277247428894,0.137306347489357,0.0967402905225753,293.18359375,297.1499938964844,293.1499938964844,0.0973750427365303,-2358.855712890625,304.1531982421875,0.8214856386184692,0.1572927981615066,0.1498965173959732,293.341552734375,297.1499938964844,293.1499938964844,0.0027108080685138,-1027.950927734375,294.8846740722656,0.5555303692817688,0.050000000745058,0.2286482155323028,291.1625366210937,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,291.162353515625,1.0,0.1885068416595459,0.9903070330619812,0.9903070330619812,1.0,1.0,-0.8494594693183899,0.3606829345226288,0.4887765049934387,0.1594995558261871,0.0,0.0,0.3441123962402344,26.02045440673828,25.0,-0.7832277417182922,-6081.52197265625,72.39080047607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30206298828125,303.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1362352222204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536312639713287,0.2536357939243316,-4.531293598120101e-06,0.0,0.0001382614282192,0.0,0.0,11.010218620300291,0.0,0.0,0.0,0.2980738282203674,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449429601430892,-1308.60791015625,304.1524353027344,0.6871675848960876,0.091442696750164,0.0831496566534042,293.2171936035156,297.1499938964844,293.1499938964844,0.0952957868576049,-2317.588134765625,304.158203125,0.8164997100830078,0.1542176455259323,0.1471961736679077,293.17926025390625,297.1499938964844,293.1499938964844,0.0816110670566558,-1514.55712890625,304.1527404785156,0.7835524082183838,0.1365810483694076,0.0962335094809532,293.1834716796875,297.1499938964844,293.1499938964844,0.0967579931020736,-2346.84716796875,304.1531677246094,0.8198356032371521,0.1564623564481735,0.1491118669509887,293.34112548828125,297.1499938964844,293.1499938964844,0.0026633813977241,-1010.1260986328124,294.8181457519531,0.5552683472633362,0.050000000745058,0.228656992316246,291.1606750488281,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411865234375,291.1603088378906,1.0,0.1880171298980713,0.990358293056488,0.990358293056488,1.0,1.0,-0.8452721834182739,0.3592860698699951,0.4859860837459564,0.1574873924255371,0.0,0.0,0.3428026437759399,26.00308609008789,25.0,-2.545114755630493,-6058.5673828125,71.66888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1355551928281784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522602677345276,0.2522647976875305,-4.527158125711139e-06,0.0,0.0001375712745357,0.0,0.0,10.934890747070312,0.0,0.0,0.0,0.2977630794048309,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449429601430892,-1308.60791015625,304.1524353027344,0.6871675848960876,0.091442696750164,0.0831496566534042,293.2171936035156,297.1499938964844,293.1499938964844,0.0952957868576049,-2317.588134765625,304.158203125,0.8164997100830078,0.1542176455259323,0.1471961736679077,293.17926025390625,297.1499938964844,293.1499938964844,0.0816110670566558,-1514.55712890625,304.1527404785156,0.7835524082183838,0.1365810483694076,0.0962335094809532,293.1834716796875,297.1499938964844,293.1499938964844,0.0967579931020736,-2346.84716796875,304.1531677246094,0.8198356032371521,0.1564623564481735,0.1491118669509887,293.34112548828125,297.1499938964844,293.1499938964844,0.0026633813977241,-1010.1260986328124,294.8181457519531,0.5552683472633362,0.050000000745058,0.228656992316246,291.1606750488281,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411865234375,291.1603088378906,1.0,0.1880171298980713,0.990358293056488,0.990358293056488,1.0,1.0,-0.8452721834182739,0.3592860698699951,0.4859860837459564,0.1574873924255371,0.0,0.0,0.3428026437759399,26.00308609008789,25.0,-2.545114755630493,-6058.5673828125,71.66888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.5682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.123046875,18000.0,0.0,0.0,0.1355551928281784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522602677345276,0.2522647976875305,-4.527158125711139e-06,0.0,0.0001375712745357,0.0,0.0,10.934890747070312,0.0,0.0,0.0,0.2977630794048309,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444729551672935,-1300.9697265625,304.15240478515625,0.6854618787765503,0.0908878520131111,0.0826497972011566,293.2167053222656,297.1499938964844,293.1499938964844,0.0940662398934364,-2293.658447265625,304.1575012207031,0.8135188221931458,0.1526128351688385,0.1456578969955444,293.1791076660156,297.1499938964844,293.1499938964844,0.0810795351862907,-1506.9556884765625,304.1527099609375,0.78190678358078,0.1358664631843567,0.0957336872816085,293.183349609375,297.1499938964844,293.1499938964844,0.0961502864956855,-2335.017578125,304.1531066894531,0.8182457089424133,0.1556400656700134,0.1483342349529266,293.3405456542969,297.1499938964844,293.1499938964844,0.0026163416914641,-992.4474487304688,294.7518615722656,0.5550575256347656,0.050000000745058,0.2286640852689743,291.1583251953125,291.1499938964844,271.4637145996094,270.7334899902344,284.0416564941406,293.3406066894531,291.1579895019531,1.0,0.187539592385292,0.9904095530509948,0.9904095530509948,1.0,1.0,-0.8413011431694031,0.3579941987991333,0.4833069443702698,0.1555051952600479,0.0,0.0,0.3418509066104889,25.978986740112305,25.0,-3.095900297164917,-6039.44580078125,70.97823333740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.1348934024572372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25125652551651,0.2512610554695129,-4.523988536675461e-06,0.0,0.0001368996454402,0.0,0.0,10.879549980163574,0.0,0.0,0.0,0.2975327670574188,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444729551672935,-1300.9697265625,304.15240478515625,0.6854618787765503,0.0908878520131111,0.0826497972011566,293.2167053222656,297.1499938964844,293.1499938964844,0.0940662398934364,-2293.658447265625,304.1575012207031,0.8135188221931458,0.1526128351688385,0.1456578969955444,293.1791076660156,297.1499938964844,293.1499938964844,0.0810795351862907,-1506.9556884765625,304.1527099609375,0.78190678358078,0.1358664631843567,0.0957336872816085,293.183349609375,297.1499938964844,293.1499938964844,0.0961502864956855,-2335.017578125,304.1531066894531,0.8182457089424133,0.1556400656700134,0.1483342349529266,293.3405456542969,297.1499938964844,293.1499938964844,0.0026163416914641,-992.4474487304688,294.7518615722656,0.5550575256347656,0.050000000745058,0.2286640852689743,291.1583251953125,291.1499938964844,271.4637145996094,270.7334899902344,284.0416564941406,293.3406066894531,291.1579895019531,1.0,0.187539592385292,0.9904095530509948,0.9904095530509948,1.0,1.0,-0.8413011431694031,0.3579941987991333,0.4833069443702698,0.1555051952600479,0.0,0.0,0.3418509066104889,25.978986740112305,25.0,-3.095900297164917,-6039.44580078125,70.97823333740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.1348934024572372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25125652551651,0.2512610554695129,-4.523988536675461e-06,0.0,0.0001368996454402,0.0,0.0,10.879549980163574,0.0,0.0,0.0,0.2975327670574188,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442410632967948,-1297.2027587890625,304.15240478515625,0.6846247911453247,0.090614877641201,0.0824039131402969,293.21636962890625,297.1499938964844,293.1499938964844,0.0934742167592048,-2282.120849609375,304.1572265625,0.8120601773262024,0.1518342196941375,0.1449166089296341,293.1790466308594,297.1499938964844,293.1499938964844,0.0808158442378044,-1503.186279296875,304.1527099609375,0.7810971736907959,0.1355131566524505,0.0954866036772728,293.18328857421875,297.1499938964844,293.1499938964844,0.0958480611443519,-2329.12939453125,304.1531066894531,0.8174570798873901,0.1552320569753646,0.1479483693838119,293.3402099609375,297.1499938964844,293.1499938964844,0.0025929610710591,-983.6515502929688,294.7189636230469,0.5549570322036743,0.050000000745058,0.2286674678325653,291.1572570800781,291.1499938964844,271.4601135253906,270.7350158691406,284.0346984863281,293.3402709960937,291.1569519042969,1.0,0.1873054802417755,0.9904351234436036,0.9904351234436036,1.0,1.0,-0.8393607139587402,0.3573692440986633,0.4819914996623993,0.1545235365629196,0.0,0.0,0.3414788842201233,25.96665573120117,25.0,-3.007582426071167,-6030.8330078125,70.64171600341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,303.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1345774680376052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508656680583954,0.2508701980113983,-4.522748895396944e-06,0.0,0.000136579023092,0.0,0.0,10.85801887512207,0.0,0.0,0.0,0.2974430024623871,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440107956528663,-1293.4622802734375,304.1523742675781,0.6837942004203796,0.0903444960713386,0.0821604505181312,293.21600341796875,297.1499938964844,293.1499938964844,0.0928903073072433,-2270.731201171875,304.156982421875,0.8106029033660889,0.1510648876428604,0.1441856324672699,293.178955078125,297.1499938964844,293.1499938964844,0.0805530324578285,-1499.4300537109375,304.1526794433594,0.7802920341491699,0.1351621448993683,0.0952411890029907,293.1831970214844,297.1499938964844,293.1499938964844,0.0955464616417884,-2323.249267578125,304.153076171875,0.8166683912277222,0.1548258662223816,0.1475643217563629,293.3398742675781,297.1499938964844,293.1499938964844,0.0025696826633065,-974.8870239257812,294.6862487792969,0.5548567175865173,0.050000000745058,0.2286708652973175,291.1562805175781,291.1499938964844,271.4564208984375,270.7365417480469,284.02764892578125,293.3399353027344,291.156005859375,1.0,0.187074214220047,0.9904590845108032,0.9904590845108032,1.0,1.0,-0.8374397158622742,0.3567522764205932,0.4806874394416809,0.1535487323999405,0.0,0.0,0.3411590456962585,25.95463752746582,25.0,-2.7913079261779785,-6022.62158203125,70.30998229980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,303.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1342744082212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505305111408233,0.2505350112915039,-4.521687515079975e-06,0.0,0.0001362714538117,0.0,0.0,10.839571952819824,0.0,0.0,0.0,0.2973660826683044,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435545407235622,-1286.0504150390625,304.15234375,0.6821482181549072,0.0898110941052436,0.0816803723573684,293.2152404785156,297.1499938964844,293.1499938964844,0.091739647090435,-2248.259521484375,304.1565856933594,0.8076689839363098,0.1495478600263595,0.1427465081214904,293.17877197265625,297.1499938964844,293.1499938964844,0.0800292417407035,-1491.945068359375,304.1526794433594,0.7786909341812134,0.1344663351774215,0.094754934310913,293.1830444335937,297.1499938964844,293.1499938964844,0.0949444249272346,-2311.499267578125,304.1530456542969,0.8150863647460938,0.1540185958147049,0.1468012183904647,293.339111328125,297.1499938964844,293.1499938964844,0.0025233484338968,-957.4198608398438,294.6214599609375,0.5546536445617676,0.050000000745058,0.2286777198314666,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,291.1545104980469,1.0,0.1866198927164077,0.9905068874359132,0.9905068874359132,1.0,1.0,-0.8336449861526489,0.3555346429347992,0.4781103134155273,0.151624783873558,0.0,0.0,0.3406423032283783,25.932029724121094,25.0,-2.1596274375915527,-6007.02392578125,69.65958404541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,303.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1337143182754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249994084239006,0.2499986141920089,-4.520003130892292e-06,0.0,0.0001357030268991,0.0,0.0,10.810108184814451,0.0,0.0,0.0,0.2972432971000671,4.0,0.0,1.0
