time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435545407235622,-1286.0504150390625,304.15234375,0.6821482181549072,0.0898110941052436,0.0816803723573684,293.2152404785156,297.1499938964844,293.1499938964844,0.091739647090435,-2248.259521484375,304.1565856933594,0.8076689839363098,0.1495478600263595,0.1427465081214904,293.17877197265625,297.1499938964844,293.1499938964844,0.0800292417407035,-1491.945068359375,304.1526794433594,0.7786909341812134,0.1344663351774215,0.094754934310913,293.1830444335937,297.1499938964844,293.1499938964844,0.0949444249272346,-2311.499267578125,304.1530456542969,0.8150863647460938,0.1540185958147049,0.1468012183904647,293.339111328125,297.1499938964844,293.1499938964844,0.0025233484338968,-957.4198608398438,294.6214599609375,0.5546536445617676,0.050000000745058,0.2286777198314666,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,291.1545104980469,1.0,0.1866198927164077,0.9905068874359132,0.9905068874359132,1.0,1.0,-0.8336449861526489,0.3555346429347992,0.4781103134155273,0.151624783873558,0.0,0.0,0.3406423032283783,25.932029724121094,25.0,-2.1596274375915527,-6007.02392578125,69.65958404541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,303.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.1337143182754516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249994084239006,0.2499986141920089,-4.520003130892292e-06,0.0,0.0001357030268991,0.0,0.0,10.810108184814451,0.0,0.0,0.0,0.2972432971000671,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431031621992588,-1278.7166748046875,304.1523132324219,0.6805195808410645,0.0892863795161247,0.0812083706259727,293.2144775390625,297.1499938964844,293.1499938964844,0.0906052514910698,-2226.078857421875,304.1562805175781,0.8046866655349731,0.1480535417795181,0.1413302570581436,293.1785583496094,297.1499938964844,293.1499938964844,0.0795069932937622,-1484.4844970703125,304.15264892578125,0.777099072933197,0.1337774842977523,0.0942737981677055,293.182861328125,297.1499938964844,293.1499938964844,0.0943433418869972,-2299.7529296875,304.1530456542969,0.8134943842887878,0.1532171666622162,0.1460438966751098,293.3382873535156,297.1499938964844,293.1499938964844,0.0024772556498646,-940.0164794921876,294.557373046875,0.5544470548629761,0.050000000745058,0.2286847233772277,291.1536560058594,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,291.15350341796875,1.0,0.18617545068264,0.990554690361023,0.990554690361023,1.0,1.0,-0.8299005627632141,0.3543283939361572,0.4755721688270569,0.1497436016798019,0.0,0.0,0.3402324914932251,25.91148567199707,25.0,-1.470157027244568,-5992.0048828125,69.02460479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,303.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.1332198530435562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495782077312469,0.2495827227830886,-4.5187298383098096e-06,0.0,0.0001352012186544,0.0,0.0,10.787361145019531,0.0,0.0,0.0,0.2971487045288086,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431031621992588,-1278.7166748046875,304.1523132324219,0.6805195808410645,0.0892863795161247,0.0812083706259727,293.2144775390625,297.1499938964844,293.1499938964844,0.0906052514910698,-2226.078857421875,304.1562805175781,0.8046866655349731,0.1480535417795181,0.1413302570581436,293.1785583496094,297.1499938964844,293.1499938964844,0.0795069932937622,-1484.4844970703125,304.15264892578125,0.777099072933197,0.1337774842977523,0.0942737981677055,293.182861328125,297.1499938964844,293.1499938964844,0.0943433418869972,-2299.7529296875,304.1530456542969,0.8134943842887878,0.1532171666622162,0.1460438966751098,293.3382873535156,297.1499938964844,293.1499938964844,0.0024772556498646,-940.0164794921876,294.557373046875,0.5544470548629761,0.050000000745058,0.2286847233772277,291.1536560058594,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,291.15350341796875,1.0,0.18617545068264,0.990554690361023,0.990554690361023,1.0,1.0,-0.8299005627632141,0.3543283939361572,0.4755721688270569,0.1497436016798019,0.0,0.0,0.3402324914932251,25.91148567199707,25.0,-1.470157027244568,-5992.0048828125,69.02460479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,303.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.1332198530435562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495782077312469,0.2495827227830886,-4.5187298383098096e-06,0.0,0.0001352012186544,0.0,0.0,10.787361145019531,0.0,0.0,0.0,0.2971487045288086,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426563546061515,-1271.45556640625,304.1522827148437,0.6789078116416931,0.0887696668505668,0.080743707716465,293.21368408203125,297.1499938964844,293.1499938964844,0.0894840657711029,-2204.140380859375,304.15606689453125,0.8016976118087769,0.1465792059898376,0.1399333626031875,293.1783752441406,297.1499938964844,293.1499938964844,0.078985795378685,-1477.0421142578125,304.15264892578125,0.7755158543586731,0.1330945342779159,0.093796968460083,293.18267822265625,297.1499938964844,293.1499938964844,0.0937430039048194,-2288.00830078125,304.15301513671875,0.8118903040885925,0.1524208188056945,0.1452915519475937,293.33746337890625,297.1499938964844,293.1499938964844,0.0024313977919518,-922.6782836914062,294.49395751953125,0.554237961769104,0.050000000745058,0.2286918014287948,291.15301513671875,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3375244140625,291.1529541015625,1.0,0.1857399940490722,0.9906066656112672,0.9906066656112672,1.0,1.0,-0.8261995315551758,0.3531255722045898,0.4730739295482635,0.1479155272245407,0.0,0.0,0.3398763537406921,25.8929386138916,25.0,-0.8466373682022095,-5977.158203125,68.4035873413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,303.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.1327927410602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492283433675766,0.2492328584194183,-4.51770392828621e-06,0.0,0.0001347677462035,0.0,0.0,10.76834201812744,0.0,0.0,0.0,0.2970699667930603,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426563546061515,-1271.45556640625,304.1522827148437,0.6789078116416931,0.0887696668505668,0.080743707716465,293.21368408203125,297.1499938964844,293.1499938964844,0.0894840657711029,-2204.140380859375,304.15606689453125,0.8016976118087769,0.1465792059898376,0.1399333626031875,293.1783752441406,297.1499938964844,293.1499938964844,0.078985795378685,-1477.0421142578125,304.15264892578125,0.7755158543586731,0.1330945342779159,0.093796968460083,293.18267822265625,297.1499938964844,293.1499938964844,0.0937430039048194,-2288.00830078125,304.15301513671875,0.8118903040885925,0.1524208188056945,0.1452915519475937,293.33746337890625,297.1499938964844,293.1499938964844,0.0024313977919518,-922.6782836914062,294.49395751953125,0.554237961769104,0.050000000745058,0.2286918014287948,291.15301513671875,291.1499938964844,271.43341064453125,270.7466125488281,283.9855651855469,293.3375244140625,291.1529541015625,1.0,0.1857399940490722,0.9906066656112672,0.9906066656112672,1.0,1.0,-0.8261995315551758,0.3531255722045898,0.4730739295482635,0.1479155272245407,0.0,0.0,0.3398763537406921,25.8929386138916,25.0,-0.8466373682022095,-5977.158203125,68.4035873413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,303.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.1327927410602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492283433675766,0.2492328584194183,-4.51770392828621e-06,0.0,0.0001347677462035,0.0,0.0,10.76834201812744,0.0,0.0,0.0,0.2970699667930603,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0422142669558525,-1264.2698974609375,304.1522521972656,0.6773149967193604,0.0882608145475387,0.0802861377596855,293.212890625,297.1499938964844,293.1499938964844,0.0883753448724746,-2182.439453125,304.1558837890625,0.7987239360809326,0.1451244354248047,0.1385549902915954,293.1781616210937,297.1499938964844,293.1499938964844,0.0784655809402465,-1469.6180419921875,304.1526184082031,0.773942768573761,0.1324169337749481,0.0933239609003067,293.1824951171875,297.1499938964844,293.1499938964844,0.0931435599923133,-2276.27001953125,304.15301513671875,0.8102737069129944,0.1516292095184326,0.1445437520742416,293.33660888671875,297.1499938964844,293.1499938964844,0.0023857743944972,-905.4088745117188,294.4311828613281,0.5540285706520081,0.050000000745058,0.2286989092826843,291.1527709960937,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,291.1527404785156,1.0,0.1853127926588058,0.9906585812568665,0.9906585812568665,1.0,1.0,-0.8225392699241638,0.351920872926712,0.4706183969974518,0.1461496502161026,0.0,0.0,0.3395302295684814,25.87613868713379,25.0,-0.3187136650085449,-5962.23388671875,67.79559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.1324293613433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489004284143448,0.2489049434661865,-4.516793069342384e-06,0.0,0.0001343989715678,0.0,0.0,10.75064182281494,0.0,0.0,0.0,0.2969971299171448,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0422142669558525,-1264.2698974609375,304.1522521972656,0.6773149967193604,0.0882608145475387,0.0802861377596855,293.212890625,297.1499938964844,293.1499938964844,0.0883753448724746,-2182.439453125,304.1558837890625,0.7987239360809326,0.1451244354248047,0.1385549902915954,293.1781616210937,297.1499938964844,293.1499938964844,0.0784655809402465,-1469.6180419921875,304.1526184082031,0.773942768573761,0.1324169337749481,0.0933239609003067,293.1824951171875,297.1499938964844,293.1499938964844,0.0931435599923133,-2276.27001953125,304.15301513671875,0.8102737069129944,0.1516292095184326,0.1445437520742416,293.33660888671875,297.1499938964844,293.1499938964844,0.0023857743944972,-905.4088745117188,294.4311828613281,0.5540285706520081,0.050000000745058,0.2286989092826843,291.1527709960937,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,291.1527404785156,1.0,0.1853127926588058,0.9906585812568665,0.9906585812568665,1.0,1.0,-0.8225392699241638,0.351920872926712,0.4706183969974518,0.1461496502161026,0.0,0.0,0.3395302295684814,25.87613868713379,25.0,-0.3187136650085449,-5962.23388671875,67.79559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.1324293613433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489004284143448,0.2489049434661865,-4.516793069342384e-06,0.0,0.0001343989715678,0.0,0.0,10.75064182281494,0.0,0.0,0.0,0.2969971299171448,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419951081275939,-1260.7071533203125,304.1522521972656,0.6765267848968506,0.0880093723535537,0.0800600126385688,293.2125244140625,297.1499938964844,293.1499938964844,0.0878256559371948,-2171.680908203125,304.15582275390625,0.7972446084022522,0.1444045007228851,0.1378727704286575,293.1780700683594,297.1499938964844,293.1499938964844,0.0782058611512184,-1465.9134521484375,304.1526184082031,0.7731608748435974,0.1320800483226776,0.0930887907743454,293.1824035644531,297.1499938964844,293.1499938964844,0.0928442403674125,-2270.40576171875,304.15301513671875,0.8094608783721924,0.1512351483106613,0.1441714763641357,293.3361511230469,297.1499938964844,293.1499938964844,0.0023630422074347,-896.7978515625,294.4000244140625,0.5539246201515198,0.050000000745058,0.2287024557590484,291.1527404785156,291.1499938964844,271.4225158691406,270.7527770996094,283.9658508300781,293.33624267578125,291.1527404785156,1.0,0.1851020604372024,0.9906845688819884,0.9906845688819884,1.0,1.0,-0.8207242488861084,0.3513166904449463,0.4694075584411621,0.1452924460172653,0.0,0.0,0.3393482267856598,25.868284225463867,25.0,-0.0861424729228019,-5954.6865234375,67.49623107910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,303.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1322688460350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487322241067886,0.2487367391586303,-4.516344233707059e-06,0.0,0.0001342360628768,0.0,0.0,10.741607666015623,0.0,0.0,0.0,0.2969600856304168,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417773723602294,-1257.1669921875,304.1522521972656,0.675744891166687,0.0877600610256195,0.0798357799649238,293.2121276855469,297.1499938964844,293.1499938964844,0.0872793346643447,-2160.989501953125,304.15576171875,0.7957717776298523,0.1436898857355117,0.1371955424547195,293.177978515625,297.1499938964844,293.1499938964844,0.0779464691877365,-1462.2149658203125,304.1526184082031,0.7723825573921204,0.1317444741725921,0.0928545519709587,293.18231201171875,297.1499938964844,293.1499938964844,0.0925452932715416,-2264.54638671875,304.15301513671875,0.8086452484130859,0.1508423089981079,0.1438003629446029,293.3357238769531,297.1499938964844,293.1499938964844,0.0023403654340654,-888.2039184570312,294.3689880371094,0.5538215041160583,0.050000000745058,0.228705957531929,291.1528015136719,291.1499938964844,271.41912841796875,270.75506591796875,283.95965576171875,293.3358154296875,291.15283203125,1.0,0.1848932355642318,0.9907161593437196,0.9907161593437196,1.0,1.0,-0.8189199566841125,0.3507111668586731,0.4682088196277618,0.1444538086652755,0.0,0.0,0.339153528213501,25.860748291015625,25.0,0.1244124248623848,-5947.0556640625,67.19998168945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1321210712194442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485545575618744,0.2485590726137161,-4.515881300903857e-06,0.0,0.0001340860908385,0.0,0.0,10.732094764709473,0.0,0.0,0.0,0.2969211935997009,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413459502160549,-1250.151123046875,304.1522216796875,0.6742001175880432,0.0872673243284225,0.0793925300240516,293.2113342285156,297.1499938964844,293.1499938964844,0.0861959382891655,-2139.795654296875,304.1556396484375,0.7928460240364075,0.1422753632068634,0.1358547657728195,293.1777648925781,297.1499938964844,293.1499938964844,0.0774286463856697,-1454.836669921875,304.1526184082031,0.7708377838134766,0.1310769021511078,0.0923885330557823,293.18212890625,297.1499938964844,293.1499938964844,0.0919485464692115,-2252.845703125,304.15301513671875,0.8070052266120911,0.1500600129365921,0.1430612653493881,293.3348388671875,297.1499938964844,293.1499938964844,0.0022951627615839,-871.0636596679688,294.3072814941406,0.5536192059516907,0.050000000745058,0.2287128567695617,291.15313720703125,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,291.1531982421875,1.0,0.1844804883003235,0.9907793402671814,0.9907793402671814,1.0,1.0,-0.8153405785560608,0.3494937121868133,0.4658468961715698,0.1428329646587371,0.0,0.0,0.3387154936790466,25.84638214111328,25.0,0.5048331022262573,-5931.4990234375,66.61590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1318534761667251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248159721493721,0.2481642365455627,-4.514874945016345e-06,0.0,0.0001338145084446,0.0,0.0,10.711014747619627,0.0,0.0,0.0,0.2968352138996124,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413459502160549,-1250.151123046875,304.1522216796875,0.6742001175880432,0.0872673243284225,0.0793925300240516,293.2113342285156,297.1499938964844,293.1499938964844,0.0861959382891655,-2139.795654296875,304.1556396484375,0.7928460240364075,0.1422753632068634,0.1358547657728195,293.1777648925781,297.1499938964844,293.1499938964844,0.0774286463856697,-1454.836669921875,304.1526184082031,0.7708377838134766,0.1310769021511078,0.0923885330557823,293.18212890625,297.1499938964844,293.1499938964844,0.0919485464692115,-2252.845703125,304.15301513671875,0.8070052266120911,0.1500600129365921,0.1430612653493881,293.3348388671875,297.1499938964844,293.1499938964844,0.0022951627615839,-871.0636596679688,294.3072814941406,0.5536192059516907,0.050000000745058,0.2287128567695617,291.15313720703125,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,291.1531982421875,1.0,0.1844804883003235,0.9907793402671814,0.9907793402671814,1.0,1.0,-0.8153405785560608,0.3494937121868133,0.4658468961715698,0.1428329646587371,0.0,0.0,0.3387154936790466,25.84638214111328,25.0,0.5048331022262573,-5931.4990234375,66.61590576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.5287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.115234375,18000.0,0.0,0.0,0.1318534761667251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248159721493721,0.2481642365455627,-4.514874945016345e-06,0.0,0.0001338145084446,0.0,0.0,10.711014747619627,0.0,0.0,0.0,0.2968352138996124,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409204922616481,-1243.2301025390625,304.1521911621094,0.6726838946342468,0.0867829844355583,0.0789567083120346,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.876220703125,304.1555480957031,0.7899527549743652,0.1408818811178207,0.1345336437225341,293.17755126953125,297.1499938964844,293.1499938964844,0.0769123211503028,-1447.4864501953125,304.152587890625,0.7693106532096863,0.1304143369197845,0.0919259488582611,293.1819763183594,297.1499938964844,293.1499938964844,0.0913536250591278,-2241.175048828125,304.1529846191406,0.8053539991378784,0.1492825746536255,0.1423266530036926,293.333984375,297.1499938964844,293.1499938964844,0.0022501752246171,-853.9932250976562,294.2460632324219,0.5534233450889587,0.050000000745058,0.2287195473909378,291.1536865234375,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.33404541015625,291.1537780761719,1.0,0.1840743124485016,0.9908425211906432,0.9908425211906432,1.0,1.0,-0.8118030428886414,0.3482675552368164,0.4635354876518249,0.1412912607192993,0.0,0.0,0.338185966014862,25.83279609680176,25.0,0.8373177647590637,-5915.43115234375,66.04314422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312927246094,303.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1316136866807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476874589920044,0.2476919740438461,-4.513696239882847e-06,0.0,0.0001335711567662,0.0,0.0,10.68587875366211,0.0,0.0,0.0,0.2967329025268554,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409204922616481,-1243.2301025390625,304.1521911621094,0.6726838946342468,0.0867829844355583,0.0789567083120346,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.876220703125,304.1555480957031,0.7899527549743652,0.1408818811178207,0.1345336437225341,293.17755126953125,297.1499938964844,293.1499938964844,0.0769123211503028,-1447.4864501953125,304.152587890625,0.7693106532096863,0.1304143369197845,0.0919259488582611,293.1819763183594,297.1499938964844,293.1499938964844,0.0913536250591278,-2241.175048828125,304.1529846191406,0.8053539991378784,0.1492825746536255,0.1423266530036926,293.333984375,297.1499938964844,293.1499938964844,0.0022501752246171,-853.9932250976562,294.2460632324219,0.5534233450889587,0.050000000745058,0.2287195473909378,291.1536865234375,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.33404541015625,291.1537780761719,1.0,0.1840743124485016,0.9908425211906432,0.9908425211906432,1.0,1.0,-0.8118030428886414,0.3482675552368164,0.4635354876518249,0.1412912607192993,0.0,0.0,0.338185966014862,25.83279609680176,25.0,0.8373177647590637,-5915.43115234375,66.04314422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312927246094,303.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1316136866807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476874589920044,0.2476919740438461,-4.513696239882847e-06,0.0,0.0001335711567662,0.0,0.0,10.68587875366211,0.0,0.0,0.0,0.2967329025268554,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405019894242286,-1236.41943359375,304.15216064453125,0.6711999177932739,0.0863078758120536,0.0785290598869323,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705037117004,-2098.267333984375,304.15545654296875,0.7870991826057434,0.1395114064216613,0.1332340240478515,293.1773681640625,297.1499938964844,293.1499938964844,0.0763980969786644,-1440.1737060546875,304.152587890625,0.7678034901618958,0.1297571808099746,0.0914670825004577,293.1817932128906,297.1499938964844,293.1499938964844,0.0907612070441246,-2229.549560546875,304.1529846191406,0.8037067651748657,0.1485104858875274,0.1415969729423523,293.3330993652344,297.1499938964844,293.1499938964844,0.0022054191213101,-837.0011596679688,294.18536376953125,0.5532351136207581,0.050000000745058,0.2287259846925735,291.15447998046875,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.3331604003906,291.1545715332031,1.0,0.1836747974157333,0.9909124970436096,0.9909124970436096,1.0,1.0,-0.8083112239837646,0.3470337092876434,0.4612774848937988,0.1398310959339141,0.0,0.0,0.3375349938869476,25.81981658935547,25.0,1.0904407501220703,-5898.708984375,65.48192596435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,303.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1313872188329696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471075803041458,0.2471120953559875,-4.512258783506695e-06,0.0,0.0001333413238171,0.0,0.0,10.655065536499023,0.0,0.0,0.0,0.29660764336586,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405019894242286,-1236.41943359375,304.15216064453125,0.6711999177932739,0.0863078758120536,0.0785290598869323,293.2097473144531,297.1499938964844,293.1499938964844,0.0840705037117004,-2098.267333984375,304.15545654296875,0.7870991826057434,0.1395114064216613,0.1332340240478515,293.1773681640625,297.1499938964844,293.1499938964844,0.0763980969786644,-1440.1737060546875,304.152587890625,0.7678034901618958,0.1297571808099746,0.0914670825004577,293.1817932128906,297.1499938964844,293.1499938964844,0.0907612070441246,-2229.549560546875,304.1529846191406,0.8037067651748657,0.1485104858875274,0.1415969729423523,293.3330993652344,297.1499938964844,293.1499938964844,0.0022054191213101,-837.0011596679688,294.18536376953125,0.5532351136207581,0.050000000745058,0.2287259846925735,291.15447998046875,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.3331604003906,291.1545715332031,1.0,0.1836747974157333,0.9909124970436096,0.9909124970436096,1.0,1.0,-0.8083112239837646,0.3470337092876434,0.4612774848937988,0.1398310959339141,0.0,0.0,0.3375349938869476,25.81981658935547,25.0,1.0904407501220703,-5898.708984375,65.48192596435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,303.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1313872188329696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471075803041458,0.2471120953559875,-4.512258783506695e-06,0.0,0.0001333413238171,0.0,0.0,10.655065536499023,0.0,0.0,0.0,0.29660764336586,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400907024741172,-1229.7235107421875,304.1521301269531,0.6697492003440857,0.0858418494462966,0.0781094506382942,293.2089233398437,297.1499938964844,293.1499938964844,0.0830299705266952,-2077.972412109375,304.1553649902344,0.7842875123023987,0.1381634175777435,0.1319554299116134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758863389492034,-1432.904541015625,304.152587890625,0.7663173675537109,0.129105344414711,0.0910118594765663,293.1815795898437,297.1499938964844,293.1499938964844,0.0901717618107795,-2217.980712890625,304.1529846191406,0.8020740747451782,0.1477437764406204,0.1408722400665283,293.33221435546875,297.1499938964844,293.1499938964844,0.0021608807146549,-820.085205078125,294.12506103515625,0.5530555248260498,0.050000000745058,0.2287321388721466,291.1553649902344,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,291.1554870605469,1.0,0.1832814067602157,0.990982472896576,0.990982472896576,1.0,1.0,-0.804864227771759,0.345791608095169,0.4590726196765899,0.1384521424770355,0.0,0.0,0.336753249168396,25.807228088378903,25.0,1.2819563150405884,-5881.26513671875,64.9316635131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,303.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1311579793691635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464099675416946,0.2464144676923751,-4.510525741352467e-06,0.0,0.0001331086677964,0.0,0.0,10.61803150177002,0.0,0.0,0.0,0.2964571118354797,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400907024741172,-1229.7235107421875,304.1521301269531,0.6697492003440857,0.0858418494462966,0.0781094506382942,293.2089233398437,297.1499938964844,293.1499938964844,0.0830299705266952,-2077.972412109375,304.1553649902344,0.7842875123023987,0.1381634175777435,0.1319554299116134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758863389492034,-1432.904541015625,304.152587890625,0.7663173675537109,0.129105344414711,0.0910118594765663,293.1815795898437,297.1499938964844,293.1499938964844,0.0901717618107795,-2217.980712890625,304.1529846191406,0.8020740747451782,0.1477437764406204,0.1408722400665283,293.33221435546875,297.1499938964844,293.1499938964844,0.0021608807146549,-820.085205078125,294.12506103515625,0.5530555248260498,0.050000000745058,0.2287321388721466,291.1553649902344,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,291.1554870605469,1.0,0.1832814067602157,0.990982472896576,0.990982472896576,1.0,1.0,-0.804864227771759,0.345791608095169,0.4590726196765899,0.1384521424770355,0.0,0.0,0.336753249168396,25.807228088378903,25.0,1.2819563150405884,-5881.26513671875,64.9316635131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,303.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1311579793691635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464099675416946,0.2464144676923751,-4.510525741352467e-06,0.0,0.0001331086677964,0.0,0.0,10.61803150177002,0.0,0.0,0.0,0.2964571118354797,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398877337574958,-1226.41796875,304.152099609375,0.6690362095832825,0.0856121256947517,0.0779025629162788,293.2085266113281,297.1499938964844,293.1499938964844,0.0825150385499,-2067.939697265625,304.15533447265625,0.7828976511955261,0.1374975740909576,0.1313237398862838,293.17706298828125,297.1499938964844,293.1499938964844,0.0756314098834991,-1429.2867431640625,304.152587890625,0.765582263469696,0.1287813782691955,0.0907855704426765,293.1814880371094,297.1499938964844,293.1499938964844,0.0898782014846801,-2212.218505859375,304.1529541015625,0.8012633919715881,0.147362396121025,0.1405116915702819,293.3317565917969,297.1499938964844,293.1499938964844,0.0021386954467743,-811.6571655273438,294.0950622558594,0.5529691576957703,0.050000000745058,0.2287351042032241,291.1558532714844,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.33184814453125,291.156005859375,1.0,0.1830868571996688,0.9910174012184144,0.9910174012184144,1.0,1.0,-0.8031570315361023,0.3451673090457916,0.4579896926879883,0.1377926468849182,0.0,0.0,0.3363122642040252,25.8010311126709,25.0,1.3638323545455933,-5872.25439453125,64.66043853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,303.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1310386061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246016189455986,0.2460206896066665,-4.509544851316605e-06,0.0,0.0001329875231022,0.0,0.0,10.59714412689209,0.0,0.0,0.0,0.2963722050189972,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.039686843752861,-1223.1453857421875,304.152099609375,0.6683324575424194,0.0853849276900291,0.0776978954672813,293.2080993652344,297.1499938964844,293.1499938964844,0.0820042416453361,-2057.995361328125,304.1553039550781,0.7815202474594116,0.1368379145860672,0.1306978613138198,293.17694091796875,297.1499938964844,293.1499938964844,0.075377270579338,-1425.6824951171875,304.1525573730469,0.7648529410362244,0.1284589022397995,0.0905603021383285,293.181396484375,297.1499938964844,293.1499938964844,0.0895855799317359,-2206.474853515625,304.1529541015625,0.8004570603370667,0.1469825506210327,0.140152558684349,293.3313293457031,297.1499938964844,293.1499938964844,0.002116561634466,-803.2474365234375,294.065185546875,0.552885115146637,0.050000000745058,0.2287379950284958,291.1563720703125,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3314208984375,291.1565246582031,1.0,0.1828938871622085,0.9910571575164796,0.9910571575164796,1.0,1.0,-0.8014622926712036,0.3445417284965515,0.4569205641746521,0.1371532827615738,0.0,0.0,0.3358317017555237,25.794891357421875,25.0,1.429720163345337,-5863.0166015625,64.39202880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1309134364128112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455867528915405,0.2455912679433822,-4.508474376052618e-06,0.0,0.0001328604994341,0.0,0.0,10.574379920959473,0.0,0.0,0.0,0.2962796688079834,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392913036048412,-1216.6995849609375,304.15203857421875,0.6669520139694214,0.0849377959966659,0.0772950127720832,293.207275390625,297.1499938964844,293.1499938964844,0.0809946805238723,-2038.365966796875,304.1552124023437,0.778802216053009,0.135536327958107,0.129462718963623,293.1767578125,297.1499938964844,293.1499938964844,0.0748715922236442,-1418.51806640625,304.1525573730469,0.7634114027023315,0.1278182864189148,0.0901127234101295,293.18121337890625,297.1499938964844,293.1499938964844,0.0890034064650535,-2195.048828125,304.1529541015625,0.7988574504852295,0.1462273746728897,0.1394384205341339,293.3304443359375,297.1499938964844,293.1499938964844,0.002072479808703,-786.4968872070312,294.00567626953125,0.5527240633964539,0.050000000745058,0.2287435531616211,291.1574401855469,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1575927734375,1.0,0.182512417435646,0.9911365509033204,0.9911365509033204,1.0,1.0,-0.798108696937561,0.3432865440845489,0.4548221528530121,0.1359324902296066,0.0,0.0,0.3347597420215606,25.78271675109864,25.0,1.5000563859939575,-5843.8525390625,63.863277435302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,303.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1306407451629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446264773607254,0.2446309775114059,-4.506070581555832e-06,0.0,0.0001325837511103,0.0,0.0,10.523519515991213,0.0,0.0,0.0,0.2960728704929352,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392913036048412,-1216.6995849609375,304.15203857421875,0.6669520139694214,0.0849377959966659,0.0772950127720832,293.207275390625,297.1499938964844,293.1499938964844,0.0809946805238723,-2038.365966796875,304.1552124023437,0.778802216053009,0.135536327958107,0.129462718963623,293.1767578125,297.1499938964844,293.1499938964844,0.0748715922236442,-1418.51806640625,304.1525573730469,0.7634114027023315,0.1278182864189148,0.0901127234101295,293.18121337890625,297.1499938964844,293.1499938964844,0.0890034064650535,-2195.048828125,304.1529541015625,0.7988574504852295,0.1462273746728897,0.1394384205341339,293.3304443359375,297.1499938964844,293.1499938964844,0.002072479808703,-786.4968872070312,294.00567626953125,0.5527240633964539,0.050000000745058,0.2287435531616211,291.1574401855469,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1575927734375,1.0,0.182512417435646,0.9911365509033204,0.9911365509033204,1.0,1.0,-0.798108696937561,0.3432865440845489,0.4548221528530121,0.1359324902296066,0.0,0.0,0.3347597420215606,25.78271675109864,25.0,1.5000563859939575,-5843.8525390625,63.863277435302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,303.5074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0390625,18000.0,0.0,0.0,0.1306407451629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446264773607254,0.2446309775114059,-4.506070581555832e-06,0.0,0.0001325837511103,0.0,0.0,10.523519515991213,0.0,0.0,0.0,0.2960728704929352,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389040783047676,-1210.3858642578125,304.1520080566406,0.665607213973999,0.0845001563429832,0.0769005417823791,293.2064208984375,297.1499938964844,293.1499938964844,0.0800008252263069,-2019.0780029296875,304.1551208496094,0.7761332392692566,0.1342577785253524,0.1282491385936737,293.1765441894531,297.1499938964844,293.1499938964844,0.0743695273995399,-1411.4151611328125,304.15252685546875,0.7619926929473877,0.1271834373474121,0.0896690636873245,293.1809997558594,297.1499938964844,293.1499938964844,0.0884255319833755,-2183.70947265625,304.1529235839844,0.7972754240036011,0.1454782038927078,0.1387298256158828,293.3295288085937,297.1499938964844,293.1499938964844,0.0020286210346966,-769.8297119140625,293.94647216796875,0.5525724291801453,0.050000000745058,0.2287487834692001,291.1585388183594,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.15869140625,1.0,0.1821366399526596,0.991216003894806,0.991216003894806,1.0,1.0,-0.7948020696640015,0.34202641248703,0.4527756869792938,0.1347865015268325,0.0,0.0,0.3335470855236053,25.770606994628903,25.0,1.525149941444397,-5823.765625,63.34490585327149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,303.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1303325742483139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435387670993805,0.243543267250061,-4.503334821492899e-06,0.0,0.0001322709867963,0.0,0.0,10.465991973876951,0.0,0.0,0.0,0.295838862657547,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389040783047676,-1210.3858642578125,304.1520080566406,0.665607213973999,0.0845001563429832,0.0769005417823791,293.2064208984375,297.1499938964844,293.1499938964844,0.0800008252263069,-2019.0780029296875,304.1551208496094,0.7761332392692566,0.1342577785253524,0.1282491385936737,293.1765441894531,297.1499938964844,293.1499938964844,0.0743695273995399,-1411.4151611328125,304.15252685546875,0.7619926929473877,0.1271834373474121,0.0896690636873245,293.1809997558594,297.1499938964844,293.1499938964844,0.0884255319833755,-2183.70947265625,304.1529235839844,0.7972754240036011,0.1454782038927078,0.1387298256158828,293.3295288085937,297.1499938964844,293.1499938964844,0.0020286210346966,-769.8297119140625,293.94647216796875,0.5525724291801453,0.050000000745058,0.2287487834692001,291.1585388183594,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.15869140625,1.0,0.1821366399526596,0.991216003894806,0.991216003894806,1.0,1.0,-0.7948020696640015,0.34202641248703,0.4527756869792938,0.1347865015268325,0.0,0.0,0.3335470855236053,25.770606994628903,25.0,1.525149941444397,-5823.765625,63.34490585327149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201843261719,303.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7109375,18000.0,0.0,0.0,0.1303325742483139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435387670993805,0.243543267250061,-4.503334821492899e-06,0.0,0.0001322709867963,0.0,0.0,10.465991973876951,0.0,0.0,0.0,0.295838862657547,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0385257489979267,-1204.2135009765625,304.1519775390625,0.664299488067627,0.0840725302696228,0.0765149295330047,293.20556640625,297.1499938964844,293.1499938964844,0.0790235176682472,-2000.1495361328125,304.1550598144531,0.7735167741775513,0.1330032646656036,0.1270581036806106,293.17633056640625,297.1499938964844,293.1499938964844,0.0738715380430221,-1404.38037109375,304.15252685546875,0.7605974674224854,0.1265547275543213,0.0892296060919761,293.1807861328125,297.1499938964844,293.1499938964844,0.0878524407744407,-2172.467041015625,304.15289306640625,0.7957122325897217,0.1447355300188064,0.1380272060632705,293.3286437988281,297.1499938964844,293.1499938964844,0.0019849967211484,-753.2513427734375,293.8876037597656,0.5524302124977112,0.050000000745058,0.2287537008523941,291.1596069335937,291.1499938964844,271.4065246582031,270.8192443847656,283.9000549316406,293.3287353515625,291.1597595214844,1.0,0.1817667037248611,0.9913041591644288,0.9913041591644288,1.0,1.0,-0.791545033454895,0.3407639563083648,0.4507810771465301,0.1337123364210128,0.0,0.0,0.3321921825408935,25.758508682250977,25.0,1.5034242868423462,-5802.6826171875,62.83708572387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,303.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1299810707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423232942819595,0.24232779443264,-4.5002698243479244e-06,0.0,0.0001319142611464,0.0,0.0,10.401826858520508,0.0,0.0,0.0,0.2955778241157532,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385257489979267,-1204.2135009765625,304.1519775390625,0.664299488067627,0.0840725302696228,0.0765149295330047,293.20556640625,297.1499938964844,293.1499938964844,0.0790235176682472,-2000.1495361328125,304.1550598144531,0.7735167741775513,0.1330032646656036,0.1270581036806106,293.17633056640625,297.1499938964844,293.1499938964844,0.0738715380430221,-1404.38037109375,304.15252685546875,0.7605974674224854,0.1265547275543213,0.0892296060919761,293.1807861328125,297.1499938964844,293.1499938964844,0.0878524407744407,-2172.467041015625,304.15289306640625,0.7957122325897217,0.1447355300188064,0.1380272060632705,293.3286437988281,297.1499938964844,293.1499938964844,0.0019849967211484,-753.2513427734375,293.8876037597656,0.5524302124977112,0.050000000745058,0.2287537008523941,291.1596069335937,291.1499938964844,271.4065246582031,270.8192443847656,283.9000549316406,293.3287353515625,291.1597595214844,1.0,0.1817667037248611,0.9913041591644288,0.9913041591644288,1.0,1.0,-0.791545033454895,0.3407639563083648,0.4507810771465301,0.1337123364210128,0.0,0.0,0.3321921825408935,25.758508682250977,25.0,1.5034242868423462,-5802.6826171875,62.83708572387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261047363281,303.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1299810707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423232942819595,0.24232779443264,-4.5002698243479244e-06,0.0,0.0001319142611464,0.0,0.0,10.401826858520508,0.0,0.0,0.0,0.2955778241157532,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381569899618625,-1198.1934814453125,304.15191650390625,0.6630300879478455,0.0836553946137428,0.0761386230587959,293.2046813964844,297.1499938964844,293.1499938964844,0.0780637264251709,-1981.600830078125,304.15496826171875,0.7709556818008423,0.1317736655473709,0.1258904337882995,293.1761169433594,297.1499938964844,293.1499938964844,0.0733782798051834,-1397.4234619140625,304.1524963378906,0.7592265009880066,0.1259326487779617,0.0887946486473083,293.1805725097656,297.1499938964844,293.1499938964844,0.0872848480939865,-2161.33740234375,304.15289306640625,0.7941689491271973,0.1439998596906662,0.1373310387134552,293.3277587890625,297.1499938964844,293.1499938964844,0.0019416168797761,-736.7671508789062,293.8290405273437,0.5522972345352173,0.050000000745058,0.228758305311203,291.16064453125,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,291.1607666015625,1.0,0.1814027577638626,0.9913923740386964,0.9913923740386964,1.0,1.0,-0.7883399724960327,0.3395015299320221,0.4488384425640106,0.1327067017555236,0.0,0.0,0.3307017683982849,25.746374130249023,25.0,1.4243232011795044,-5780.56494140625,62.33998489379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,303.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1295804232358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409858703613281,0.2409903705120086,-4.496887413552031e-06,0.0,0.0001315076515311,0.0,0.0,10.331371307373049,0.0,0.0,0.0,0.2952911257743835,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381569899618625,-1198.1934814453125,304.15191650390625,0.6630300879478455,0.0836553946137428,0.0761386230587959,293.2046813964844,297.1499938964844,293.1499938964844,0.0780637264251709,-1981.600830078125,304.15496826171875,0.7709556818008423,0.1317736655473709,0.1258904337882995,293.1761169433594,297.1499938964844,293.1499938964844,0.0733782798051834,-1397.4234619140625,304.1524963378906,0.7592265009880066,0.1259326487779617,0.0887946486473083,293.1805725097656,297.1499938964844,293.1499938964844,0.0872848480939865,-2161.33740234375,304.15289306640625,0.7941689491271973,0.1439998596906662,0.1373310387134552,293.3277587890625,297.1499938964844,293.1499938964844,0.0019416168797761,-736.7671508789062,293.8290405273437,0.5522972345352173,0.050000000745058,0.228758305311203,291.16064453125,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,291.1607666015625,1.0,0.1814027577638626,0.9913923740386964,0.9913923740386964,1.0,1.0,-0.7883399724960327,0.3395015299320221,0.4488384425640106,0.1327067017555236,0.0,0.0,0.3307017683982849,25.746374130249023,25.0,1.4243232011795044,-5780.56494140625,62.33998489379883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,303.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1295804232358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409858703613281,0.2409903705120086,-4.496887413552031e-06,0.0,0.0001315076515311,0.0,0.0,10.331371307373049,0.0,0.0,0.0,0.2952911257743835,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379763096570968,-1195.242431640625,304.15191650390625,0.6624099612236023,0.0834508389234542,0.0759540274739265,293.2042541503906,297.1499938964844,293.1499938964844,0.0775904953479766,-1972.4710693359373,304.1549377441406,0.7696963548660278,0.1311682760715484,0.1253154575824737,293.1759948730469,297.1499938964844,293.1499938964844,0.0731335505843162,-1393.9759521484375,304.1524963378906,0.7585502862930298,0.1256241798400879,0.088578924536705,293.1804504394531,297.1499938964844,293.1499938964844,0.0870032459497451,-2155.817626953125,304.1528625488281,0.7934049963951111,0.1436347812414169,0.1369854807853698,293.3273010253906,297.1499938964844,293.1499938964844,0.0019200165988877,-728.559814453125,293.79986572265625,0.5522342324256897,0.050000000745058,0.2287604808807373,291.1611328125,291.1499938964844,271.417724609375,270.83935546875,283.899169921875,293.327392578125,291.1612548828125,1.0,0.1812230497598648,0.99143648147583,0.99143648147583,1.0,1.0,-0.7867573499679565,0.3388708829879761,0.4478864669799804,0.1322286278009414,0.0,0.0,0.3299098014831543,25.74027633666992,25.0,1.3742338418960571,-5769.12060546875,62.0954475402832,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,303.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23046875,18000.0,0.0,0.0,0.1293608397245407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402758002281189,0.2402802854776382,-4.495088887779275e-06,0.0,0.0001312848180532,0.0,0.0,10.294029235839844,0.0,0.0,0.0,0.2951391339302063,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0377981141209602,-1192.3309326171875,304.1518859863281,0.6617995500564575,0.0832489803433418,0.0757718160748481,293.20379638671875,297.1499938964844,293.1499938964844,0.0771217048168182,-1963.4376220703125,304.1548767089844,0.7684512734413147,0.1305691599845886,0.1247463524341583,293.1758728027344,297.1499938964844,293.1499938964844,0.0728901326656341,-1390.5498046875,304.1524963378906,0.7578801512718201,0.1253174692392349,0.0883644074201583,293.1803283691406,297.1499938964844,293.1499938964844,0.0867231488227844,-2150.328857421875,304.1528625488281,0.7926463484764099,0.1432715803384781,0.1366416811943054,293.32684326171875,297.1499938964844,293.1499938964844,0.001898483838886,-720.378662109375,293.770751953125,0.5521734952926636,0.050000000745058,0.2287625968456268,291.1615905761719,291.1499938964844,271.4227294921875,270.8467712402344,283.89971923828125,293.3269348144531,291.1617126464844,1.0,0.1810448169708252,0.9914848804473876,0.9914848804473876,1.0,1.0,-0.7851880788803101,0.3382409811019897,0.4469470977783203,0.1317664980888366,0.0,0.0,0.3290888667106628,25.73415756225586,25.0,1.318234086036682,-5757.41943359375,61.85356140136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,303.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.484375,18000.0,0.0,0.0,0.129128411412239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395403981208801,0.2395448982715606,-4.493225787882693e-06,0.0,0.0001310489315073,0.0,0.0,10.255407333374023,0.0,0.0,0.0,0.2949819564819336,4.0,0.0,1.0
