time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374491140246391,-1186.62548828125,304.1518249511719,0.6606075763702393,0.0828532353043556,0.0754144862294197,293.2029113769531,297.1499938964844,293.1499938964844,0.0761971548199653,-1945.654296875,304.15478515625,0.7660034894943237,0.1293893605470657,0.1236254721879959,293.1756286621094,297.1499938964844,293.1499938964844,0.0724072232842445,-1383.76123046875,304.1524658203125,0.7565584182739258,0.1247093379497528,0.0879389718174934,293.1801147460937,297.1499938964844,293.1499938964844,0.0861674845218658,-2139.44482421875,304.15283203125,0.7911449074745178,0.1425508707761764,0.1359592974185943,293.325927734375,297.1499938964844,293.1499938964844,0.0018556021386757,-704.0877075195312,293.7127380371094,0.5520586371421814,0.050000000745058,0.2287665903568267,291.1624450683594,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.3260192871094,291.1625671386719,1.0,0.1806927770376205,0.9915817379951476,0.9915817379951476,1.0,1.0,-0.7820891737937927,0.3369833528995514,0.4451058208942413,0.1308887749910354,0.0,0.0,0.3273677229881286,25.721826553344727,25.0,1.2094995975494385,-5733.25537109375,61.37760925292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,303.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1286264061927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380019575357437,0.2380064576864242,-4.489328603085596e-06,0.0,0.0001305394398514,0.0,0.0,10.17478370666504,0.0,0.0,0.0,0.294653832912445,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374491140246391,-1186.62548828125,304.1518249511719,0.6606075763702393,0.0828532353043556,0.0754144862294197,293.2029113769531,297.1499938964844,293.1499938964844,0.0761971548199653,-1945.654296875,304.15478515625,0.7660034894943237,0.1293893605470657,0.1236254721879959,293.1756286621094,297.1499938964844,293.1499938964844,0.0724072232842445,-1383.76123046875,304.1524658203125,0.7565584182739258,0.1247093379497528,0.0879389718174934,293.1801147460937,297.1499938964844,293.1499938964844,0.0861674845218658,-2139.44482421875,304.15283203125,0.7911449074745178,0.1425508707761764,0.1359592974185943,293.325927734375,297.1499938964844,293.1499938964844,0.0018556021386757,-704.0877075195312,293.7127380371094,0.5520586371421814,0.050000000745058,0.2287665903568267,291.1624450683594,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.3260192871094,291.1625671386719,1.0,0.1806927770376205,0.9915817379951476,0.9915817379951476,1.0,1.0,-0.7820891737937927,0.3369833528995514,0.4451058208942413,0.1308887749910354,0.0,0.0,0.3273677229881286,25.721826553344727,25.0,1.2094995975494385,-5733.25537109375,61.37760925292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,303.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1286264061927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380019575357437,0.2380064576864242,-4.489328603085596e-06,0.0,0.0001305394398514,0.0,0.0,10.17478370666504,0.0,0.0,0.0,0.294653832912445,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371103398501873,-1181.08251953125,304.1517944335937,0.6594552397727966,0.0824685990810394,0.0750670209527015,293.2019958496094,297.1499938964844,293.1499938964844,0.0752905458211898,-1928.259765625,304.1546936035156,0.7636144757270813,0.1282349526882171,0.1225284561514854,293.1754150390625,297.1499938964844,293.1499938964844,0.0719298720359802,-1377.0618896484375,304.1524353027344,0.7552619576454163,0.1241087168455123,0.0875186771154403,293.17987060546875,297.1499938964844,293.1499938964844,0.0856181755661964,-2128.692138671875,304.1528015136719,0.7896658182144165,0.1418382823467254,0.1352844387292862,293.32501220703125,297.1499938964844,293.1499938964844,0.0018129672389477,-687.8925170898438,293.6549987792969,0.5519527196884155,0.050000000745058,0.2287702709436416,291.16326904296875,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3251037597656,291.1633605957031,1.0,0.1803468018770218,0.9916785359382628,0.9916785359382628,1.0,1.0,-0.779045581817627,0.3357304632663727,0.4433151483535766,0.1300715059041977,0.0,0.0,0.325545072555542,25.70935821533203,25.0,1.102346420288086,-5708.0400390625,60.91228485107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,303.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1280752271413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363789528608322,0.2363834381103515,-4.485224508243846e-06,0.0,0.00012998006423,0.0,0.0,10.089995384216309,0.0,0.0,0.0,0.2943087816238403,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371103398501873,-1181.08251953125,304.1517944335937,0.6594552397727966,0.0824685990810394,0.0750670209527015,293.2019958496094,297.1499938964844,293.1499938964844,0.0752905458211898,-1928.259765625,304.1546936035156,0.7636144757270813,0.1282349526882171,0.1225284561514854,293.1754150390625,297.1499938964844,293.1499938964844,0.0719298720359802,-1377.0618896484375,304.1524353027344,0.7552619576454163,0.1241087168455123,0.0875186771154403,293.17987060546875,297.1499938964844,293.1499938964844,0.0856181755661964,-2128.692138671875,304.1528015136719,0.7896658182144165,0.1418382823467254,0.1352844387292862,293.32501220703125,297.1499938964844,293.1499938964844,0.0018129672389477,-687.8925170898438,293.6549987792969,0.5519527196884155,0.050000000745058,0.2287702709436416,291.16326904296875,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3251037597656,291.1633605957031,1.0,0.1803468018770218,0.9916785359382628,0.9916785359382628,1.0,1.0,-0.779045581817627,0.3357304632663727,0.4433151483535766,0.1300715059041977,0.0,0.0,0.325545072555542,25.70935821533203,25.0,1.102346420288086,-5708.0400390625,60.91228485107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654113769531,303.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.341796875,18000.0,0.0,0.0,0.1280752271413803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363789528608322,0.2363834381103515,-4.485224508243846e-06,0.0,0.00012998006423,0.0,0.0,10.089995384216309,0.0,0.0,0.0,0.2943087816238403,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367821790277957,-1175.708740234375,304.1517333984375,0.6583423018455505,0.0820953100919723,0.074729636311531,293.2010498046875,297.1499938964844,293.1499938964844,0.0744023397564888,-1911.262451171875,304.1546325683594,0.7612842321395874,0.1271061301231384,0.1214555203914642,293.1751403808594,297.1499938964844,293.1499938964844,0.0714586377143859,-1370.4598388671875,304.15240478515625,0.7539905309677124,0.1235160157084465,0.0871037766337394,293.1795959472656,297.1499938964844,293.1499938964844,0.0850758180022239,-2118.0830078125,304.1527709960937,0.788209080696106,0.1411342769861221,0.1346174925565719,293.3240966796875,297.1499938964844,293.1499938964844,0.0017705544596537,-671.78466796875,293.5975341796875,0.5518547892570496,0.050000000745058,0.228773683309555,291.1639404296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241882324219,291.1640319824219,1.0,0.1800069808959961,0.9917840361595154,0.9917840361595154,1.0,1.0,-0.7760586738586426,0.3344868719577789,0.4415718019008636,0.1293057054281234,0.0,0.0,0.3236357569694519,25.69673538208008,25.0,0.9051610827445984,-5681.93310546875,60.457618713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,303.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6640625,18000.0,0.0,0.0,0.1274780035018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346836626529693,0.2346881479024887,-4.480944880924653e-06,0.0,0.0001293739624088,0.0,0.0,10.00171947479248,0.0,0.0,0.0,0.2939496338367462,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367821790277957,-1175.708740234375,304.1517333984375,0.6583423018455505,0.0820953100919723,0.074729636311531,293.2010498046875,297.1499938964844,293.1499938964844,0.0744023397564888,-1911.262451171875,304.1546325683594,0.7612842321395874,0.1271061301231384,0.1214555203914642,293.1751403808594,297.1499938964844,293.1499938964844,0.0714586377143859,-1370.4598388671875,304.15240478515625,0.7539905309677124,0.1235160157084465,0.0871037766337394,293.1795959472656,297.1499938964844,293.1499938964844,0.0850758180022239,-2118.0830078125,304.1527709960937,0.788209080696106,0.1411342769861221,0.1346174925565719,293.3240966796875,297.1499938964844,293.1499938964844,0.0017705544596537,-671.78466796875,293.5975341796875,0.5518547892570496,0.050000000745058,0.228773683309555,291.1639404296875,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241882324219,291.1640319824219,1.0,0.1800069808959961,0.9917840361595154,0.9917840361595154,1.0,1.0,-0.7760586738586426,0.3344868719577789,0.4415718019008636,0.1293057054281234,0.0,0.0,0.3236357569694519,25.69673538208008,25.0,0.9051610827445984,-5681.93310546875,60.457618713378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27667236328125,303.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6640625,18000.0,0.0,0.0,0.1274780035018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346836626529693,0.2346881479024887,-4.480944880924653e-06,0.0,0.0001293739624088,0.0,0.0,10.00171947479248,0.0,0.0,0.0,0.2939496338367462,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364663191139698,-1170.5347900390625,304.1517028808594,0.6572698354721069,0.081734150648117,0.0744030326604843,293.2001037597656,297.1499938964844,293.1499938964844,0.0735349804162979,-1894.712158203125,304.154541015625,0.7590146660804749,0.126004084944725,0.1204078122973442,293.1748962402344,297.1499938964844,293.1499938964844,0.0709957182407379,-1363.988037109375,304.1523742675781,0.7527448534965515,0.1229322105646133,0.0866949334740638,293.1793212890625,297.1499938964844,293.1499938964844,0.0845427587628364,-2107.667236328125,304.1527404785156,0.7867758274078369,0.1404398679733276,0.1339593976736068,293.3231506347656,297.1499938964844,293.1499938964844,0.0017284729983657,-655.810791015625,293.5401611328125,0.5517640113830566,0.050000000745058,0.2287768572568893,291.1643371582031,291.1499938964844,271.4844055175781,270.9184265136719,283.917724609375,293.3232421875,291.16436767578125,1.0,0.1796736717224121,0.991889476776123,0.991889476776123,1.0,1.0,-0.7731326222419739,0.333259642124176,0.4398729801177978,0.1285790652036667,0.0,0.0,0.3216921687126159,25.683927536010746,25.0,0.4640458524227142,-5655.36474609375,60.014041900634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,303.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1268388628959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329527735710144,0.2329572439193725,-4.476555204746546e-06,0.0,0.0001287253253394,0.0,0.0,9.91183376312256,0.0,0.0,0.0,0.2935838997364044,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364663191139698,-1170.5347900390625,304.1517028808594,0.6572698354721069,0.081734150648117,0.0744030326604843,293.2001037597656,297.1499938964844,293.1499938964844,0.0735349804162979,-1894.712158203125,304.154541015625,0.7590146660804749,0.126004084944725,0.1204078122973442,293.1748962402344,297.1499938964844,293.1499938964844,0.0709957182407379,-1363.988037109375,304.1523742675781,0.7527448534965515,0.1229322105646133,0.0866949334740638,293.1793212890625,297.1499938964844,293.1499938964844,0.0845427587628364,-2107.667236328125,304.1527404785156,0.7867758274078369,0.1404398679733276,0.1339593976736068,293.3231506347656,297.1499938964844,293.1499938964844,0.0017284729983657,-655.810791015625,293.5401611328125,0.5517640113830566,0.050000000745058,0.2287768572568893,291.1643371582031,291.1499938964844,271.4844055175781,270.9184265136719,283.917724609375,293.3232421875,291.16436767578125,1.0,0.1796736717224121,0.991889476776123,0.991889476776123,1.0,1.0,-0.7731326222419739,0.333259642124176,0.4398729801177978,0.1285790652036667,0.0,0.0,0.3216921687126159,25.683927536010746,25.0,0.4640458524227142,-5655.36474609375,60.014041900634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,303.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1268388628959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329527735710144,0.2329572439193725,-4.476555204746546e-06,0.0,0.0001287253253394,0.0,0.0,9.91183376312256,0.0,0.0,0.0,0.2935838997364044,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363128334283828,-1168.0201416015625,304.15167236328125,0.6567481160163879,0.081557884812355,0.0742435753345489,293.1996459960937,297.1499938964844,293.1499938964844,0.0731086581945419,-1886.5950927734373,304.15447998046875,0.7579012513160706,0.1254624128341674,0.1198927760124206,293.1747436523437,297.1499938964844,293.1499938964844,0.0707674026489257,-1360.8013916015625,304.1523742675781,0.752131462097168,0.1226435974240303,0.0864927619695663,293.17919921875,297.1499938964844,293.1499938964844,0.0842797234654426,-2102.5322265625,304.1527099609375,0.7860678434371948,0.1400962173938751,0.1336336284875869,293.3226928710937,297.1499938964844,293.1499938964844,0.0017075089272111,-647.8561401367188,293.5115051269531,0.5517212152481079,0.050000000745058,0.2287783622741699,291.1643981933594,291.1499938964844,271.49334716796875,270.9281616210937,283.9208679199219,293.3227844238281,291.1643981933594,1.0,0.1795093119144439,0.9919422268867492,0.9919422268867492,1.0,1.0,-0.7716912627220154,0.3326519727706909,0.4390393197536468,0.128229409456253,0.0,0.0,0.3207260966300964,25.67744445800781,25.0,0.2352900058031082,-5642.0654296875,59.79618835449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,303.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.1265072077512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320923805236816,0.232096865773201,-4.47436150352587e-06,0.0,0.0001283887249883,0.0,0.0,9.867237091064451,0.0,0.0,0.0,0.2934023141860962,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361624658107757,-1165.555908203125,304.1516418457031,0.6562367081642151,0.0813847780227661,0.0740869119763374,293.1991577148437,297.1499938964844,293.1499938964844,0.0726875215768814,-1878.588623046875,304.1544189453125,0.7568031549453735,0.1249275058507919,0.1193841025233268,293.17462158203125,297.1499938964844,293.1499938964844,0.0705412998795509,-1357.648681640625,304.15234375,0.7515249252319336,0.1223574504256248,0.0862922668457031,293.1790466308594,297.1499938964844,293.1499938964844,0.0840191170573234,-2097.44775390625,304.1527099609375,0.7853662371635437,0.1397552192211151,0.133310317993164,293.3222045898437,297.1499938964844,293.1499938964844,0.0016866293735802,-639.9352416992188,293.4828491210937,0.5516801476478577,0.050000000745058,0.2287798076868057,291.16436767578125,291.1499938964844,271.5023803710937,270.93798828125,283.92413330078125,293.3222961425781,291.16436767578125,1.0,0.1793466359376907,0.991999328136444,0.991999328136444,1.0,1.0,-0.7702658772468567,0.3320491313934326,0.4382167160511017,0.1278887540102005,0.0,0.0,0.3197689354419708,25.6709098815918,25.0,0.0322097577154636,-5628.7998046875,59.581146240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,303.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1261685937643051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312412559986114,0.2312457412481308,-4.472189175430685e-06,0.0,0.0001280450960621,0.0,0.0,9.823186874389648,0.0,0.0,0.0,0.2932228744029999,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358707979321479,-1160.774169921875,304.1515808105469,0.6552449464797974,0.0810479596257209,0.0737819895148277,293.1982116699219,297.1499938964844,293.1499938964844,0.0718602389097213,-1862.8941650390625,304.1543273925781,0.7546523809432983,0.1238775551319122,0.1183855310082435,293.17431640625,297.1499938964844,293.1499938964844,0.0700954422354698,-1351.44091796875,304.1523132324219,0.7503324747085571,0.1217926666140556,0.0858964547514915,293.1787414550781,297.1499938964844,293.1499938964844,0.0835049003362655,-2087.422607421875,304.15264892578125,0.783982515335083,0.1390813142061233,0.1326712369918823,293.3212585449219,297.1499938964844,293.1499938964844,0.0016450934344902,-624.181396484375,293.4257202148437,0.5516030788421631,0.050000000745058,0.2287825047969818,291.1641845703125,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.32135009765625,291.16412353515625,1.0,0.1790262907743454,0.992113471031189,0.992113471031189,1.0,1.0,-0.7674627304077148,0.3308581709861755,0.4366045594215393,0.1272333413362503,0.0,0.0,0.3178913593292236,25.657676696777344,25.0,-0.2859436571598053,-5602.423828125,59.159400939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.125476986169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295764535665512,0.2295809239149093,-4.467942289920757e-06,0.0,0.0001273431989829,0.0,0.0,9.73723030090332,0.0,0.0,0.0,0.2928726971149444,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358707979321479,-1160.774169921875,304.1515808105469,0.6552449464797974,0.0810479596257209,0.0737819895148277,293.1982116699219,297.1499938964844,293.1499938964844,0.0718602389097213,-1862.8941650390625,304.1543273925781,0.7546523809432983,0.1238775551319122,0.1183855310082435,293.17431640625,297.1499938964844,293.1499938964844,0.0700954422354698,-1351.44091796875,304.1523132324219,0.7503324747085571,0.1217926666140556,0.0858964547514915,293.1787414550781,297.1499938964844,293.1499938964844,0.0835049003362655,-2087.422607421875,304.15264892578125,0.783982515335083,0.1390813142061233,0.1326712369918823,293.3212585449219,297.1499938964844,293.1499938964844,0.0016450934344902,-624.181396484375,293.4257202148437,0.5516030788421631,0.050000000745058,0.2287825047969818,291.1641845703125,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.32135009765625,291.16412353515625,1.0,0.1790262907743454,0.992113471031189,0.992113471031189,1.0,1.0,-0.7674627304077148,0.3308581709861755,0.4366045594215393,0.1272333413362503,0.0,0.0,0.3178913593292236,25.657676696777344,25.0,-0.2859436571598053,-5602.423828125,59.159400939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056335449219,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.125476986169815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295764535665512,0.2295809239149093,-4.467942289920757e-06,0.0,0.0001273431989829,0.0,0.0,9.73723030090332,0.0,0.0,0.0,0.2928726971149444,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355898775160312,-1156.16455078125,304.1515197753906,0.6542906761169434,0.0807225257158279,0.0734872668981552,293.1972351074219,297.1499938964844,293.1499938964844,0.0710504800081253,-1847.574951171875,304.1542358398437,0.7525561451911926,0.1228515282273292,0.1174095869064331,293.1740417480469,297.1499938964844,293.1499938964844,0.069657064974308,-1345.3480224609375,304.1522827148437,0.7491652369499207,0.1212371960282325,0.0855070576071739,293.1784362792969,297.1499938964844,293.1499938964844,0.0829988792538642,-2077.56640625,304.1526184082031,0.7826228141784668,0.1384174972772598,0.1320415586233139,293.3202819824219,297.1499938964844,293.1499938964844,0.0016037989407777,-608.5217895507812,293.3688049316406,0.5515321493148804,0.050000000745058,0.2287849932909011,291.1638488769531,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.3204040527344,291.1637878417969,1.0,0.1787120848894119,0.9922276735305786,0.9922276735305786,1.0,1.0,-0.7647175788879395,0.3296850919723511,0.4350324869155884,0.1266092211008072,0.0,0.0,0.3160673677921295,25.64427375793457,25.0,-0.4925523698329925,-5576.2880859375,58.74792098999024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,303.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1247759908437728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279669493436813,0.2279714047908783,-4.463843652047217e-06,0.0,0.0001266317703993,0.0,0.0,9.65439796447754,0.0,0.0,0.0,0.2925353348255157,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355898775160312,-1156.16455078125,304.1515197753906,0.6542906761169434,0.0807225257158279,0.0734872668981552,293.1972351074219,297.1499938964844,293.1499938964844,0.0710504800081253,-1847.574951171875,304.1542358398437,0.7525561451911926,0.1228515282273292,0.1174095869064331,293.1740417480469,297.1499938964844,293.1499938964844,0.069657064974308,-1345.3480224609375,304.1522827148437,0.7491652369499207,0.1212371960282325,0.0855070576071739,293.1784362792969,297.1499938964844,293.1499938964844,0.0829988792538642,-2077.56640625,304.1526184082031,0.7826228141784668,0.1384174972772598,0.1320415586233139,293.3202819824219,297.1499938964844,293.1499938964844,0.0016037989407777,-608.5217895507812,293.3688049316406,0.5515321493148804,0.050000000745058,0.2287849932909011,291.1638488769531,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.3204040527344,291.1637878417969,1.0,0.1787120848894119,0.9922276735305786,0.9922276735305786,1.0,1.0,-0.7647175788879395,0.3296850919723511,0.4350324869155884,0.1266092211008072,0.0,0.0,0.3160673677921295,25.64427375793457,25.0,-0.4925523698329925,-5576.2880859375,58.74792098999024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,303.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.1247759908437728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279669493436813,0.2279714047908783,-4.463843652047217e-06,0.0,0.0001266317703993,0.0,0.0,9.65439796447754,0.0,0.0,0.0,0.2925353348255157,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353200361132621,-1151.732177734375,304.1514587402344,0.653375506401062,0.0804091617465019,0.0732033774256706,293.1962890625,297.1499938964844,293.1499938964844,0.0702589154243469,-1832.6417236328125,304.1541442871094,0.7505168318748474,0.1218506693840026,0.1164575070142746,293.1737060546875,297.1499938964844,293.1499938964844,0.0692264214158058,-1339.3729248046875,304.1522216796875,0.748024582862854,0.1206918135285377,0.0851246565580368,293.1781005859375,297.1499938964844,293.1499938964844,0.0825013294816017,-2067.884033203125,304.152587890625,0.7812888026237488,0.1377646327018737,0.131422147154808,293.3193359375,297.1499938964844,293.1499938964844,0.0015627694083377,-592.9638061523438,293.31219482421875,0.5514670610427856,0.050000000745058,0.228787288069725,291.1634216308594,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.3194274902344,291.1633605957031,1.0,0.1784045249223709,0.9923480749130248,0.9923480749130248,1.0,1.0,-0.7620346546173096,0.3285323977470398,0.4335022568702698,0.1260160058736801,0.0,0.0,0.3143052160739898,25.630735397338867,25.0,-0.6024953126907349,-5550.44140625,58.347206115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,303.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.697265625,18000.0,0.0,0.0,0.1240746676921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264208048582077,0.2264252603054046,-4.459923729882576e-06,0.0,0.0001259200071217,0.0,0.0,9.575095176696776,0.0,0.0,0.0,0.2922123968601227,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353200361132621,-1151.732177734375,304.1514587402344,0.653375506401062,0.0804091617465019,0.0732033774256706,293.1962890625,297.1499938964844,293.1499938964844,0.0702589154243469,-1832.6417236328125,304.1541442871094,0.7505168318748474,0.1218506693840026,0.1164575070142746,293.1737060546875,297.1499938964844,293.1499938964844,0.0692264214158058,-1339.3729248046875,304.1522216796875,0.748024582862854,0.1206918135285377,0.0851246565580368,293.1781005859375,297.1499938964844,293.1499938964844,0.0825013294816017,-2067.884033203125,304.152587890625,0.7812888026237488,0.1377646327018737,0.131422147154808,293.3193359375,297.1499938964844,293.1499938964844,0.0015627694083377,-592.9638061523438,293.31219482421875,0.5514670610427856,0.050000000745058,0.228787288069725,291.1634216308594,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.3194274902344,291.1633605957031,1.0,0.1784045249223709,0.9923480749130248,0.9923480749130248,1.0,1.0,-0.7620346546173096,0.3285323977470398,0.4335022568702698,0.1260160058736801,0.0,0.0,0.3143052160739898,25.630735397338867,25.0,-0.6024953126907349,-5550.44140625,58.347206115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,303.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.697265625,18000.0,0.0,0.0,0.1240746676921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264208048582077,0.2264252603054046,-4.459923729882576e-06,0.0,0.0001259200071217,0.0,0.0,9.575095176696776,0.0,0.0,0.0,0.2922123968601227,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035060778260231,-1147.4686279296875,304.1513977050781,0.6524979472160339,0.0801075175404548,0.0729300379753112,293.1953125,297.1499938964844,293.1499938964844,0.0694846883416175,-1818.0758056640625,304.154052734375,0.7485318183898926,0.1208740919828414,0.1155284866690635,293.17340087890625,297.1499938964844,293.1499938964844,0.0688032209873199,-1333.510498046875,304.1521911621094,0.7469095587730408,0.1201564371585846,0.0847492143511772,293.177734375,297.1499938964844,293.1499938964844,0.0820119008421897,-2058.36767578125,304.15252685546875,0.7799800038337708,0.1371226757764816,0.1308129876852035,293.318359375,297.1499938964844,293.1499938964844,0.0015220022760331,-577.5054321289062,293.255859375,0.5514072179794312,0.050000000745058,0.2287894040346145,291.1629638671875,291.1499938964844,271.5785522460937,271.0194091796875,283.95367431640625,293.3184509277344,291.16290283203125,1.0,0.1781035512685775,0.9924684762954712,0.9924684762954712,1.0,1.0,-0.7594124674797058,0.3273999691009521,0.432012528181076,0.1254516243934631,0.0,0.0,0.3126059472560882,25.617130279541016,25.0,-0.6462814211845398,-5524.8984375,57.957008361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,303.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1233822479844093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249385565519333,0.2249430119991302,-4.456183887668885e-06,0.0,0.0001252172951353,0.0,0.0,9.49932098388672,0.0,0.0,0.0,0.2919040024280548,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035060778260231,-1147.4686279296875,304.1513977050781,0.6524979472160339,0.0801075175404548,0.0729300379753112,293.1953125,297.1499938964844,293.1499938964844,0.0694846883416175,-1818.0758056640625,304.154052734375,0.7485318183898926,0.1208740919828414,0.1155284866690635,293.17340087890625,297.1499938964844,293.1499938964844,0.0688032209873199,-1333.510498046875,304.1521911621094,0.7469095587730408,0.1201564371585846,0.0847492143511772,293.177734375,297.1499938964844,293.1499938964844,0.0820119008421897,-2058.36767578125,304.15252685546875,0.7799800038337708,0.1371226757764816,0.1308129876852035,293.318359375,297.1499938964844,293.1499938964844,0.0015220022760331,-577.5054321289062,293.255859375,0.5514072179794312,0.050000000745058,0.2287894040346145,291.1629638671875,291.1499938964844,271.5785522460937,271.0194091796875,283.95367431640625,293.3184509277344,291.16290283203125,1.0,0.1781035512685775,0.9924684762954712,0.9924684762954712,1.0,1.0,-0.7594124674797058,0.3273999691009521,0.432012528181076,0.1254516243934631,0.0,0.0,0.3126059472560882,25.617130279541016,25.0,-0.6462814211845398,-5524.8984375,57.957008361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,303.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.1233822479844093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249385565519333,0.2249430119991302,-4.456183887668885e-06,0.0,0.0001252172951353,0.0,0.0,9.49932098388672,0.0,0.0,0.0,0.2919040024280548,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.034935038536787,-1145.3988037109375,304.1513671875,0.6520729064941406,0.0799610465764999,0.0727972909808158,293.19482421875,297.1499938964844,293.1499938964844,0.0691039562225341,-1810.9276123046875,304.1540222167969,0.7475592494010925,0.1203947961330413,0.1150725334882736,293.1732177734375,297.1499938964844,293.1499938964844,0.0685943812131881,-1330.6207275390625,304.15216064453125,0.746361494064331,0.1198925375938415,0.084564134478569,293.1775817871094,297.1499938964844,293.1499938964844,0.0817701965570449,-2053.6708984375,304.1524963378906,0.7793349623680115,0.1368058323860168,0.1305122971534729,293.3178405761719,297.1499938964844,293.1499938964844,0.0015017132973298,-569.81201171875,293.22784423828125,0.5513790845870972,0.050000000745058,0.2287904024124145,291.1627502441406,291.1499938964844,271.5885009765625,271.02984619140625,283.9577331542969,293.3179626464844,291.16265869140625,1.0,0.1779555678367614,0.9925286769866944,0.9925286769866944,1.0,1.0,-0.7581241726875305,0.3268415331840515,0.431282639503479,0.1251797825098037,0.0,0.0,0.311779648065567,25.610326766967773,25.0,-0.6489184498786926,-5512.24755859375,57.76583480834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,303.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1230418682098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242211550474167,0.2242256104946136,-4.454381723917322e-06,0.0,0.0001248718617716,0.0,0.0,9.462738037109377,0.0,0.0,0.0,0.2917551398277282,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348121114075183,-1143.3739013671875,304.1513671875,0.6516578793525696,0.0798177644610405,0.0726674273610115,293.1943664550781,297.1499938964844,293.1499938964844,0.0687279030680656,-1803.8768310546875,304.1539611816406,0.7466009855270386,0.1199220493435859,0.1146228238940239,293.1730651855469,297.1499938964844,293.1499938964844,0.0683875754475593,-1327.761474609375,304.15216064453125,0.7458202242851257,0.1196314245462417,0.0843810066580772,293.1773986816406,297.1499938964844,293.1499938964844,0.0815307050943374,-2049.018798828125,304.1524963378906,0.7786967754364014,0.1364920288324356,0.130214512348175,293.3173522949219,297.1499938964844,293.1499938964844,0.0014815146569162,-562.152587890625,293.1999206542969,0.5513520836830139,0.050000000745058,0.2287913560867309,291.1625061035156,291.1499938964844,271.5985107421875,271.04034423828125,283.9618530273437,293.3174743652344,291.1624450683594,1.0,0.1778094470500946,0.9925925731658936,0.9925925731658936,1.0,1.0,-0.7568526268005371,0.3262890577316284,0.4305635690689087,0.124915100634098,0.0,0.0,0.3109700381755829,25.6035385131836,25.0,-0.6420177221298218,-5499.68896484375,57.5775032043457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,303.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.017578125,18000.0,0.0,0.0,0.1227072402834892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235205322504043,0.2235249876976013,-4.452627763384953e-06,0.0,0.000124532249174,0.0,0.0,9.427069664001465,0.0,0.0,0.0,0.2916100323200226,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345735549926757,-1139.440185546875,304.1513061523437,0.6508532762527466,0.079539455473423,0.072415180504322,293.1933898925781,297.1499938964844,293.1499938964844,0.067987784743309,-1790.02783203125,304.15386962890625,0.7447211146354675,0.1189935207366943,0.1137396097183227,293.1727294921875,297.1499938964844,293.1499938964844,0.0679792314767837,-1322.1217041015625,304.1521301269531,0.7447552680969238,0.1191165521740913,0.0840198993682861,293.1770324707031,297.1499938964844,293.1499938964844,0.0810574516654014,-2039.8321533203125,304.1524353027344,0.7774381041526794,0.1358725130558014,0.1296265721321106,293.3163757324219,297.1499938964844,293.1499938964844,0.0014412786113098,-546.8941040039062,293.14434814453125,0.5513009428977966,0.050000000745058,0.2287931591272354,291.1620788574219,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,291.1620178222656,1.0,0.1775221675634384,0.9927204847335817,0.9927204847335817,1.0,1.0,-0.7543531060218811,0.3251993954181671,0.429153710603714,0.1244044676423072,0.0,0.0,0.3093928098678589,25.590057373046875,25.0,-0.6059967875480652,-5474.82861328125,57.20841979980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,303.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1220560893416404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221621423959732,0.2221665978431701,-4.449240805115551e-06,0.0,0.0001238714175997,0.0,0.0,9.358073234558104,0.0,0.0,0.0,0.2913295328617096,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345735549926757,-1139.440185546875,304.1513061523437,0.6508532762527466,0.079539455473423,0.072415180504322,293.1933898925781,297.1499938964844,293.1499938964844,0.067987784743309,-1790.02783203125,304.15386962890625,0.7447211146354675,0.1189935207366943,0.1137396097183227,293.1727294921875,297.1499938964844,293.1499938964844,0.0679792314767837,-1322.1217041015625,304.1521301269531,0.7447552680969238,0.1191165521740913,0.0840198993682861,293.1770324707031,297.1499938964844,293.1499938964844,0.0810574516654014,-2039.8321533203125,304.1524353027344,0.7774381041526794,0.1358725130558014,0.1296265721321106,293.3163757324219,297.1499938964844,293.1499938964844,0.0014412786113098,-546.8941040039062,293.14434814453125,0.5513009428977966,0.050000000745058,0.2287931591272354,291.1620788574219,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,291.1620178222656,1.0,0.1775221675634384,0.9927204847335817,0.9927204847335817,1.0,1.0,-0.7543531060218811,0.3251993954181671,0.429153710603714,0.1244044676423072,0.0,0.0,0.3093928098678589,25.590057373046875,25.0,-0.6059967875480652,-5474.82861328125,57.20841979980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166809082031,303.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1220560893416404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221621423959732,0.2221665978431701,-4.449240805115551e-06,0.0,0.0001238714175997,0.0,0.0,9.358073234558104,0.0,0.0,0.0,0.2913295328617096,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343437828123569,-1135.6458740234375,304.1512451171875,0.6500795483589172,0.0792711600661277,0.0721720233559608,293.1924743652344,297.1499938964844,293.1499938964844,0.0672619417309761,-1776.482177734375,304.15380859375,0.7428850531578064,0.1180855259299278,0.1128760278224945,293.1723937988281,297.1499938964844,293.1499938964844,0.0675772130489349,-1316.5772705078125,304.1520690917969,0.7437114715576172,0.1186107024550437,0.0836651250720024,293.1766662597656,297.1499938964844,293.1499938964844,0.08059111982584,-2030.786865234375,304.15240478515625,0.7762008309364319,0.1352629214525222,0.1290480643510818,293.3153991699219,297.1499938964844,293.1499938964844,0.0014012625906616,-531.7177734375,293.0891418457031,0.5512528419494629,0.050000000745058,0.2287948727607727,291.16168212890625,291.1499938964844,271.63922119140625,271.08258056640625,283.97900390625,293.31549072265625,291.16162109375,1.0,0.1772410571575164,0.9928483366966248,0.9928483366966248,1.0,1.0,-0.75190669298172,0.3241282999515533,0.4277783930301666,0.1239168047904968,0.0,0.0,0.3078625500202179,25.576744079589844,25.0,-0.5410014390945435,-5450.29541015625,56.84870529174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,303.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1214302331209182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208531647920608,0.2208576053380966,-4.445997092261678e-06,0.0,0.0001232362556038,0.0,0.0,9.291790008544922,0.0,0.0,0.0,0.2910602688789367,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343437828123569,-1135.6458740234375,304.1512451171875,0.6500795483589172,0.0792711600661277,0.0721720233559608,293.1924743652344,297.1499938964844,293.1499938964844,0.0672619417309761,-1776.482177734375,304.15380859375,0.7428850531578064,0.1180855259299278,0.1128760278224945,293.1723937988281,297.1499938964844,293.1499938964844,0.0675772130489349,-1316.5772705078125,304.1520690917969,0.7437114715576172,0.1186107024550437,0.0836651250720024,293.1766662597656,297.1499938964844,293.1499938964844,0.08059111982584,-2030.786865234375,304.15240478515625,0.7762008309364319,0.1352629214525222,0.1290480643510818,293.3153991699219,297.1499938964844,293.1499938964844,0.0014012625906616,-531.7177734375,293.0891418457031,0.5512528419494629,0.050000000745058,0.2287948727607727,291.16168212890625,291.1499938964844,271.63922119140625,271.08258056640625,283.97900390625,293.31549072265625,291.16162109375,1.0,0.1772410571575164,0.9928483366966248,0.9928483366966248,1.0,1.0,-0.75190669298172,0.3241282999515533,0.4277783930301666,0.1239168047904968,0.0,0.0,0.3078625500202179,25.576744079589844,25.0,-0.5410014390945435,-5450.29541015625,56.84870529174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,303.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.427734375,18000.0,0.0,0.0,0.1214302331209182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208531647920608,0.2208576053380966,-4.445997092261678e-06,0.0,0.0001232362556038,0.0,0.0,9.291790008544922,0.0,0.0,0.0,0.2910602688789367,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341225787997245,-1131.987060546875,304.1512145996094,0.6493355631828308,0.0790126919746398,0.0719378143548965,293.1915283203125,297.1499938964844,293.1499938964844,0.0665500462055206,-1763.23193359375,304.1537170410156,0.7410909533500671,0.1171976625919342,0.1120317429304122,293.1720275878906,297.1499938964844,293.1499938964844,0.0671814084053039,-1311.126220703125,304.15203857421875,0.7426881194114685,0.1181138381361961,0.0833166688680648,293.1763000488281,297.1499938964844,293.1499938964844,0.0801315903663635,-2021.8807373046875,304.1523742675781,0.77498459815979,0.134663239121437,0.1284789741039276,293.3143920898437,297.1499938964844,293.1499938964844,0.0013615014031529,-516.6365356445312,293.0343322753906,0.5512073040008545,0.050000000745058,0.2287964820861816,291.1613464355469,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.1612854003906,1.0,0.1769661903381347,0.9929823875427246,0.9929823875427246,1.0,1.0,-0.7495131492614746,0.3230762481689453,0.4264368712902069,0.1234509050846099,0.0,0.0,0.3063720762729645,25.56368064880371,25.0,-0.4566768109798431,-5426.0947265625,56.49828720092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19140625,18000.0,0.0,0.0,0.1208322793245315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195872664451599,0.2195917069911956,-4.44288434664486e-06,0.0,0.0001226294116349,0.0,0.0,9.227888107299805,0.0,0.0,0.0,0.2908008694648742,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341225787997245,-1131.987060546875,304.1512145996094,0.6493355631828308,0.0790126919746398,0.0719378143548965,293.1915283203125,297.1499938964844,293.1499938964844,0.0665500462055206,-1763.23193359375,304.1537170410156,0.7410909533500671,0.1171976625919342,0.1120317429304122,293.1720275878906,297.1499938964844,293.1499938964844,0.0671814084053039,-1311.126220703125,304.15203857421875,0.7426881194114685,0.1181138381361961,0.0833166688680648,293.1763000488281,297.1499938964844,293.1499938964844,0.0801315903663635,-2021.8807373046875,304.1523742675781,0.77498459815979,0.134663239121437,0.1284789741039276,293.3143920898437,297.1499938964844,293.1499938964844,0.0013615014031529,-516.6365356445312,293.0343322753906,0.5512073040008545,0.050000000745058,0.2287964820861816,291.1613464355469,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.1612854003906,1.0,0.1769661903381347,0.9929823875427246,0.9929823875427246,1.0,1.0,-0.7495131492614746,0.3230762481689453,0.4264368712902069,0.1234509050846099,0.0,0.0,0.3063720762729645,25.56368064880371,25.0,-0.4566768109798431,-5426.0947265625,56.49828720092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,303.4032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19140625,18000.0,0.0,0.0,0.1208322793245315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195872664451599,0.2195917069911956,-4.44288434664486e-06,0.0,0.0001226294116349,0.0,0.0,9.227888107299805,0.0,0.0,0.0,0.2908008694648742,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339095182716846,-1128.457275390625,304.1511535644531,0.6486193537712097,0.0787635818123817,0.0717121362686157,293.1906433105469,297.1499938964844,293.1499938964844,0.0658513754606247,-1750.26220703125,304.1536560058594,0.7393355965614319,0.1163288950920105,0.1112058237195015,293.17169189453125,297.1499938964844,293.1499938964844,0.0667916014790535,-1305.7650146484375,304.1520080566406,0.7416837811470032,0.1176256239414215,0.0829743444919586,293.1759033203125,297.1499938964844,293.1499938964844,0.0796786323189735,-2013.1090087890625,304.15234375,0.7737879753112793,0.1340731531381607,0.1279190778732299,293.3134155273437,297.1499938964844,293.1499938964844,0.0013219880638644,-501.6477661132813,292.9798889160156,0.5511634945869446,0.050000000745058,0.228798046708107,291.1610717773437,291.1499938964844,271.68084716796875,271.1250915527344,283.9969787597656,293.3135070800781,291.1610412597656,1.0,0.1766974925994873,0.9931164383888244,0.9931164383888244,1.0,1.0,-0.747170090675354,0.3220427334308624,0.4251273572444916,0.123004637658596,0.0,0.0,0.3049133419990539,25.550949096679688,25.0,-0.3656274378299713,-5402.22412109375,56.1568603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,303.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.120262786746025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218356966972351,0.2183614075183868,-4.4398816498869564e-06,0.0,0.0001220514386659,0.0,0.0,9.165968894958496,0.0,0.0,0.0,0.2905497252941131,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339095182716846,-1128.457275390625,304.1511535644531,0.6486193537712097,0.0787635818123817,0.0717121362686157,293.1906433105469,297.1499938964844,293.1499938964844,0.0658513754606247,-1750.26220703125,304.1536560058594,0.7393355965614319,0.1163288950920105,0.1112058237195015,293.17169189453125,297.1499938964844,293.1499938964844,0.0667916014790535,-1305.7650146484375,304.1520080566406,0.7416837811470032,0.1176256239414215,0.0829743444919586,293.1759033203125,297.1499938964844,293.1499938964844,0.0796786323189735,-2013.1090087890625,304.15234375,0.7737879753112793,0.1340731531381607,0.1279190778732299,293.3134155273437,297.1499938964844,293.1499938964844,0.0013219880638644,-501.6477661132813,292.9798889160156,0.5511634945869446,0.050000000745058,0.228798046708107,291.1610717773437,291.1499938964844,271.68084716796875,271.1250915527344,283.9969787597656,293.3135070800781,291.1610412597656,1.0,0.1766974925994873,0.9931164383888244,0.9931164383888244,1.0,1.0,-0.747170090675354,0.3220427334308624,0.4251273572444916,0.123004637658596,0.0,0.0,0.3049133419990539,25.550949096679688,25.0,-0.3656274378299713,-5402.22412109375,56.1568603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,303.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.120262786746025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218356966972351,0.2183614075183868,-4.4398816498869564e-06,0.0,0.0001220514386659,0.0,0.0,9.165968894958496,0.0,0.0,0.0,0.2905497252941131,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338059067726135,-1126.7386474609375,304.151123046875,0.6482710242271423,0.0786423832178115,0.0716023743152618,293.190185546875,297.1499938964844,293.1499938964844,0.0655067712068557,-1743.877685546875,304.1535949707031,0.7384713292121887,0.1159013360738754,0.1107994467020034,293.1715087890625,297.1499938964844,293.1499938964844,0.0665988698601722,-1303.116943359375,304.1520080566406,0.7411881685256958,0.1173846647143364,0.0828054025769233,293.1757202148437,297.1499938964844,293.1499938964844,0.0794545337557792,-2008.77197265625,304.1523132324219,0.7731966376304626,0.1337815970182418,0.1276424676179886,293.3128967285156,297.1499938964844,293.1499938964844,0.0013023238861933,-494.1879577636719,292.95281982421875,0.5511420369148254,0.050000000745058,0.2287988066673278,291.1609802246094,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.3130187988281,291.1609191894531,1.0,0.1765654236078262,0.993183434009552,0.993183434009552,1.0,1.0,-0.7460168600082397,0.3215328454971313,0.4244840145111084,0.1227882131934166,0.0,0.0,0.304193377494812,25.544734954833984,25.0,-0.3192821145057678,-5390.4130859375,55.98942184448242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,303.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91796875,18000.0,0.0,0.0,0.1199885532259941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177529484033584,0.2177573889493942,-4.438415999175049e-06,0.0,0.0001217731260112,0.0,0.0,9.135638236999512,0.0,0.0,0.0,0.2904267609119415,4.0,0.0,1.0
