time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0337041802704334,-1125.0498046875,304.151123046875,0.6479288935661316,0.0785233527421951,0.0714945867657661,293.18975830078125,297.1499938964844,293.1499938964844,0.065165214240551,-1737.5577392578125,304.153564453125,0.7376154065132141,0.1154781728982925,0.1103973090648651,293.1713562011719,297.1499938964844,293.1499938964844,0.0664075538516044,-1300.4901123046875,304.1519775390625,0.7406967878341675,0.1171457394957542,0.0826379135251045,293.175537109375,297.1499938964844,293.1499938964844,0.0792319923639297,-2004.466796875,304.1523132324219,0.7726097702980042,0.1334923207759857,0.1273680329322815,293.3124084472656,297.1499938964844,293.1499938964844,0.0012827203609049,-486.750732421875,292.9258728027344,0.5511206984519958,0.050000000745058,0.2287995666265487,291.160888671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061950683594,293.3125305175781,291.16082763671875,1.0,0.1764348745346069,0.993253231048584,0.993253231048584,1.0,1.0,-0.744875431060791,0.3210275173187256,0.423847883939743,0.1225759387016296,0.0,0.0,0.3034782707691192,25.538637161254883,25.0,-0.2737040221691131,-5378.685546875,55.82412338256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973327636719,303.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1197211444377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171550840139389,0.2171595245599746,-4.436970357346581e-06,0.0,0.0001215017400681,0.0,0.0,9.10565948486328,0.0,0.0,0.0,0.2903053164482116,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335058979690074,-1121.7540283203125,304.15106201171875,0.6472613215446472,0.0782912075519561,0.0712844654917717,293.1889038085937,297.1499938964844,293.1499938964844,0.0644903033971786,-1725.09423828125,304.15350341796875,0.7359256744384766,0.1146437898278236,0.1096045896410942,293.1710205078125,297.1499938964844,293.1499938964844,0.0660287961363792,-1295.2947998046875,304.1519470214844,0.7397251725196838,0.1166735142469406,0.0823069289326667,293.1751708984375,297.1499938964844,293.1499938964844,0.0787911713123321,-1995.9443359375,304.1522827148437,0.7714478373527527,0.132920041680336,0.1268252283334732,293.3114318847656,297.1499938964844,293.1499938964844,0.0012436882825568,-471.9418029785156,292.8722229003906,0.5510781407356262,0.050000000745058,0.2288010716438293,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,291.16070556640625,1.0,0.1761780381202697,0.9933928847312928,0.9933928847312928,1.0,1.0,-0.7426249980926514,0.3200295567512512,0.4225954413414001,0.1221622005105018,0.0,0.0,0.302058070898056,25.52681350708008,25.0,-0.18565034866333,-5355.466796875,55.49951553344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,303.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.1192046105861663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159737348556518,0.2159781754016876,-4.434130005392944e-06,0.0,0.0001209775291499,0.0,0.0,9.046548843383787,0.0,0.0,0.0,0.2900659739971161,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335058979690074,-1121.7540283203125,304.15106201171875,0.6472613215446472,0.0782912075519561,0.0712844654917717,293.1889038085937,297.1499938964844,293.1499938964844,0.0644903033971786,-1725.09423828125,304.15350341796875,0.7359256744384766,0.1146437898278236,0.1096045896410942,293.1710205078125,297.1499938964844,293.1499938964844,0.0660287961363792,-1295.2947998046875,304.1519470214844,0.7397251725196838,0.1166735142469406,0.0823069289326667,293.1751708984375,297.1499938964844,293.1499938964844,0.0787911713123321,-1995.9443359375,304.1522827148437,0.7714478373527527,0.132920041680336,0.1268252283334732,293.3114318847656,297.1499938964844,293.1499938964844,0.0012436882825568,-471.9418029785156,292.8722229003906,0.5510781407356262,0.050000000745058,0.2288010716438293,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,291.16070556640625,1.0,0.1761780381202697,0.9933928847312928,0.9933928847312928,1.0,1.0,-0.7426249980926514,0.3200295567512512,0.4225954413414001,0.1221622005105018,0.0,0.0,0.302058070898056,25.52681350708008,25.0,-0.18565034866333,-5355.466796875,55.49951553344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,303.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.1192046105861663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159737348556518,0.2159781754016876,-4.434130005392944e-06,0.0,0.0001209775291499,0.0,0.0,9.046548843383787,0.0,0.0,0.0,0.2900659739971161,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333143733441829,-1118.5650634765625,304.1510314941406,0.6466147899627686,0.078066773712635,0.0710814520716667,293.1880798339844,297.1499938964844,293.1499938964844,0.0638260543346405,-1712.8592529296875,304.1534423828125,0.734263002872467,0.1138248294591903,0.1088268682360649,293.1706848144531,297.1499938964844,293.1499938964844,0.0656551644206047,-1290.1766357421875,304.15191650390625,0.7387673258781433,0.1162086725234985,0.0819812268018722,293.1748046875,297.1499938964844,293.1499938964844,0.0783560276031494,-1987.538818359375,304.1522521972656,0.7703008651733398,0.13235604763031,0.1262904107570648,293.3104553222656,297.1499938964844,293.1499938964844,0.0012049020733684,-457.2249755859375,292.8189697265625,0.5510350465774536,0.050000000745058,0.2288026064634323,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,291.16064453125,1.0,0.1759269833564758,0.9935324788093568,0.9935324788093568,1.0,1.0,-0.7404170632362366,0.3190487921237945,0.421368271112442,0.1217610761523246,0.0,0.0,0.300645112991333,25.51558303833008,25.0,-0.1063387617468833,-5332.56787109375,55.18283081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,303.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.1187107637524604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214806318283081,0.2148107439279556,-4.431343768374063e-06,0.0,0.0001204763393616,0.0,0.0,8.988300323486328,0.0,0.0,0.0,0.2898302972316742,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333143733441829,-1118.5650634765625,304.1510314941406,0.6466147899627686,0.078066773712635,0.0710814520716667,293.1880798339844,297.1499938964844,293.1499938964844,0.0638260543346405,-1712.8592529296875,304.1534423828125,0.734263002872467,0.1138248294591903,0.1088268682360649,293.1706848144531,297.1499938964844,293.1499938964844,0.0656551644206047,-1290.1766357421875,304.15191650390625,0.7387673258781433,0.1162086725234985,0.0819812268018722,293.1748046875,297.1499938964844,293.1499938964844,0.0783560276031494,-1987.538818359375,304.1522521972656,0.7703008651733398,0.13235604763031,0.1262904107570648,293.3104553222656,297.1499938964844,293.1499938964844,0.0012049020733684,-457.2249755859375,292.8189697265625,0.5510350465774536,0.050000000745058,0.2288026064634323,291.16064453125,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,291.16064453125,1.0,0.1759269833564758,0.9935324788093568,0.9935324788093568,1.0,1.0,-0.7404170632362366,0.3190487921237945,0.421368271112442,0.1217610761523246,0.0,0.0,0.300645112991333,25.51558303833008,25.0,-0.1063387617468833,-5332.56787109375,55.18283081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,303.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.650390625,18000.0,0.0,0.0,0.1187107637524604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214806318283081,0.2148107439279556,-4.431343768374063e-06,0.0,0.0001204763393616,0.0,0.0,8.988300323486328,0.0,0.0,0.0,0.2898302972316742,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331283025443553,-1115.4617919921875,304.1510009765625,0.6459847092628479,0.0778484717011451,0.0708841234445571,293.18731689453125,297.1499938964844,293.1499938964844,0.0631699785590171,-1700.805908203125,304.15338134765625,0.73261958360672,0.1130180433392524,0.1080610305070877,293.1703491210937,297.1499938964844,293.1499938964844,0.0652856230735778,-1285.121337890625,304.1518859863281,0.7378199100494385,0.115749791264534,0.0816597938537597,293.1744689941406,297.1499938964844,293.1499938964844,0.0779254510998725,-1979.2291259765625,304.1522216796875,0.7691654562950134,0.1317987740039825,0.1257621198892593,293.3094787597656,297.1499938964844,293.1499938964844,0.0011663387995213,-442.5918884277344,292.7660522460937,0.550990879535675,0.050000000745058,0.2288041710853576,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1606140136719,1.0,0.1756807714700698,0.9936774373054504,0.9936774373054504,1.0,1.0,-0.7382432222366333,0.3180824816226959,0.4201607406139374,0.1213689520955085,0.0,0.0,0.2992332577705383,25.50491714477539,25.0,-0.0382933169603347,-5309.94482421875,54.872806549072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1182336136698722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136470824480056,0.2136515080928802,-4.428593911143253e-06,0.0,0.0001199920880026,0.0,0.0,8.93061351776123,0.0,0.0,0.0,0.2895971238613128,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331283025443553,-1115.4617919921875,304.1510009765625,0.6459847092628479,0.0778484717011451,0.0708841234445571,293.18731689453125,297.1499938964844,293.1499938964844,0.0631699785590171,-1700.805908203125,304.15338134765625,0.73261958360672,0.1130180433392524,0.1080610305070877,293.1703491210937,297.1499938964844,293.1499938964844,0.0652856230735778,-1285.121337890625,304.1518859863281,0.7378199100494385,0.115749791264534,0.0816597938537597,293.1744689941406,297.1499938964844,293.1499938964844,0.0779254510998725,-1979.2291259765625,304.1522216796875,0.7691654562950134,0.1317987740039825,0.1257621198892593,293.3094787597656,297.1499938964844,293.1499938964844,0.0011663387995213,-442.5918884277344,292.7660522460937,0.550990879535675,0.050000000745058,0.2288041710853576,291.1606140136719,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.1606140136719,1.0,0.1756807714700698,0.9936774373054504,0.9936774373054504,1.0,1.0,-0.7382432222366333,0.3180824816226959,0.4201607406139374,0.1213689520955085,0.0,0.0,0.2992332577705383,25.50491714477539,25.0,-0.0382933169603347,-5309.94482421875,54.872806549072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,303.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1182336136698722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136470824480056,0.2136515080928802,-4.428593911143253e-06,0.0,0.0001199920880026,0.0,0.0,8.93061351776123,0.0,0.0,0.0,0.2895971238613128,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329475104808807,-1112.441650390625,304.1509704589844,0.6453696489334106,0.0776360929012298,0.0706922635436058,293.18658447265625,297.1499938964844,293.1499938964844,0.06252171844244,-1688.9268798828125,304.1533508300781,0.7309924364089966,0.1122229024767875,0.1073065400123596,293.1700439453125,297.1499938964844,293.1499938964844,0.0649200975894928,-1280.127685546875,304.1518859863281,0.7368817329406738,0.1152966767549514,0.0813425108790397,293.17413330078125,297.1499938964844,293.1499938964844,0.0774993672966957,-1971.0137939453125,304.1521911621094,0.7680404782295227,0.1312480568885803,0.1252401620149612,293.3085021972656,297.1499938964844,293.1499938964844,0.0011279981117695,-428.0426330566406,292.7135009765625,0.550944983959198,0.050000000745058,0.2288057953119278,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,291.1606140136719,1.0,0.1754394173622131,0.9938223361968994,0.9938223361968994,1.0,1.0,-0.7361022233963013,0.3171309530735016,0.4189712405204773,0.1209831535816192,0.0,0.0,0.2978183329105377,25.49489974975586,25.0,0.0131743950769305,-5287.60205078125,54.56932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,303.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1177704557776451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124922573566436,0.2124966830015182,-4.425871793500846e-06,0.0,0.0001195220393128,0.0,0.0,8.87330150604248,0.0,0.0,0.0,0.2893655896186828,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329475104808807,-1112.441650390625,304.1509704589844,0.6453696489334106,0.0776360929012298,0.0706922635436058,293.18658447265625,297.1499938964844,293.1499938964844,0.06252171844244,-1688.9268798828125,304.1533508300781,0.7309924364089966,0.1122229024767875,0.1073065400123596,293.1700439453125,297.1499938964844,293.1499938964844,0.0649200975894928,-1280.127685546875,304.1518859863281,0.7368817329406738,0.1152966767549514,0.0813425108790397,293.17413330078125,297.1499938964844,293.1499938964844,0.0774993672966957,-1971.0137939453125,304.1521911621094,0.7680404782295227,0.1312480568885803,0.1252401620149612,293.3085021972656,297.1499938964844,293.1499938964844,0.0011279981117695,-428.0426330566406,292.7135009765625,0.550944983959198,0.050000000745058,0.2288057953119278,291.1606140136719,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,291.1606140136719,1.0,0.1754394173622131,0.9938223361968994,0.9938223361968994,1.0,1.0,-0.7361022233963013,0.3171309530735016,0.4189712405204773,0.1209831535816192,0.0,0.0,0.2978183329105377,25.49489974975586,25.0,0.0131743950769305,-5287.60205078125,54.56932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275390625,303.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1177704557776451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124922573566436,0.2124966830015182,-4.425871793500846e-06,0.0,0.0001195220393128,0.0,0.0,8.87330150604248,0.0,0.0,0.0,0.2893655896186828,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328589864075183,-1110.9610595703125,304.15093994140625,0.6450672149658203,0.0775319784879684,0.0705982595682144,293.18621826171875,297.1499938964844,293.1499938964844,0.0622003003954887,-1683.0484619140625,304.1533203125,0.7301838994026184,0.1118293926119804,0.1069332435727119,293.1698913574219,297.1499938964844,293.1499938964844,0.0647387653589248,-1277.6529541015625,304.15185546875,0.7364156246185303,0.1150721684098243,0.0811853259801864,293.1739501953125,297.1499938964844,293.1499938964844,0.0772879347205162,-1966.9400634765625,304.15216064453125,0.7674815654754639,0.1309750229120254,0.124981440603733,293.3080139160156,297.1499938964844,293.1499938964844,0.0011089195031672,-420.80267333984375,292.6873779296875,0.5509212017059326,0.050000000745058,0.2288066446781158,291.1606140136719,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.3081359863281,291.1606140136719,1.0,0.175320491194725,0.9938948154449464,0.9938948154449464,1.0,1.0,-0.7350432276725769,0.3166607022285461,0.4183825552463531,0.120791807770729,0.0,0.0,0.297108918428421,25.490140914916992,25.0,0.0313477739691734,-5276.5341796875,54.41990661621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,303.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1175430342555046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119157165288925,0.2119201421737671,-4.424518920131959e-06,0.0,0.0001192912386613,0.0,0.0,8.844742774963379,0.0,0.0,0.0,0.2892503142356872,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.032771773636341,-1109.501220703125,304.15093994140625,0.6447682976722717,0.077429324388504,0.0705055892467498,293.1858825683594,297.1499938964844,293.1499938964844,0.0618807896971702,-1677.212646484375,304.1532897949219,0.7293785214424133,0.1114387065172195,0.1065626814961433,293.1697692871094,297.1499938964844,293.1499938964844,0.0645584464073181,-1275.19384765625,304.15185546875,0.7359515428543091,0.11484906822443,0.0810291692614555,293.1737976074219,297.1499938964844,293.1499938964844,0.0770776495337486,-1962.8905029296875,304.15216064453125,0.766925036907196,0.1307035833597183,0.1247242838144302,293.3075561523437,297.1499938964844,293.1499938964844,0.0010898995678871,-413.58489990234375,292.66131591796875,0.5508968234062195,0.050000000745058,0.2288075089454651,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076477050781,291.16064453125,1.0,0.1752028167247772,0.9939704537391664,0.9939704537391664,1.0,1.0,-0.7339923977851868,0.3161945343017578,0.4177978336811065,0.120601050555706,0.0,0.0,0.2963978052139282,25.485565185546875,25.0,0.043157435953617,-5265.5419921875,54.2721061706543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,303.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.529296875,18000.0,0.0,0.0,0.1173178926110267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113393694162368,0.2113437801599502,-4.423170594236581e-06,0.0,0.0001190627517644,0.0,0.0,8.816232681274414,0.0,0.0,0.0,0.289135217666626,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326007381081581,-1106.6351318359375,304.1509094238281,0.6441790461540222,0.07722769677639,0.0703236609697341,293.1852111816406,297.1499938964844,293.1499938964844,0.0612465366721153,-1665.650390625,304.1532592773437,0.7277741432189941,0.1106644794344902,0.1058284863829612,293.1694641113281,297.1499938964844,293.1499938964844,0.0642004236578941,-1270.3162841796875,304.1518249511719,0.7350280284881592,0.1144064888358116,0.0807194337248802,293.1734924316406,297.1499938964844,293.1499938964844,0.076660007238388,-1954.85400390625,304.1521301269531,0.7658177614212036,0.1301648616790771,0.1242139711976051,293.3066101074219,297.1499938964844,293.1499938964844,0.0010520350188016,-399.2159118652344,292.60943603515625,0.5508460402488708,0.050000000745058,0.2288092970848083,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.30670166015625,291.1606750488281,1.0,0.1749706417322158,0.9941216707229614,0.9941216707229614,1.0,1.0,-0.7319108843803406,0.3152730166912079,0.4166378676891327,0.1202195882797241,0.0,0.0,0.2949715554714203,25.47690391540528,25.0,0.0516235865652561,-5243.76806640625,53.98073196411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,303.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1168718636035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101877182722091,0.2101921439170837,-4.420484401634894e-06,0.0,0.0001186100780614,0.0,0.0,8.759366989135742,0.0,0.0,0.0,0.2889057993888855,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326007381081581,-1106.6351318359375,304.1509094238281,0.6441790461540222,0.07722769677639,0.0703236609697341,293.1852111816406,297.1499938964844,293.1499938964844,0.0612465366721153,-1665.650390625,304.1532592773437,0.7277741432189941,0.1106644794344902,0.1058284863829612,293.1694641113281,297.1499938964844,293.1499938964844,0.0642004236578941,-1270.3162841796875,304.1518249511719,0.7350280284881592,0.1144064888358116,0.0807194337248802,293.1734924316406,297.1499938964844,293.1499938964844,0.076660007238388,-1954.85400390625,304.1521301269531,0.7658177614212036,0.1301648616790771,0.1242139711976051,293.3066101074219,297.1499938964844,293.1499938964844,0.0010520350188016,-399.2159118652344,292.60943603515625,0.5508460402488708,0.050000000745058,0.2288092970848083,291.1606750488281,291.1499938964844,271.8294982910156,271.2709655761719,284.0625915527344,293.30670166015625,291.1606750488281,1.0,0.1749706417322158,0.9941216707229614,0.9941216707229614,1.0,1.0,-0.7319108843803406,0.3152730166912079,0.4166378676891327,0.1202195882797241,0.0,0.0,0.2949715554714203,25.47690391540528,25.0,0.0516235865652561,-5243.76806640625,53.98073196411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,303.3061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1168718636035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101877182722091,0.2101921439170837,-4.420484401634894e-06,0.0,0.0001186100780614,0.0,0.0,8.759366989135742,0.0,0.0,0.0,0.2889057993888855,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324337147176265,-1103.832275390625,304.15087890625,0.6435995697975159,0.0770303532481193,0.0701457113027572,293.1846008300781,297.1499938964844,293.1499938964844,0.0606177188456058,-1654.2169189453125,304.1532287597656,0.726174533367157,0.1098985597491264,0.1051023826003074,293.1692199707031,297.1499938964844,293.1499938964844,0.0638454779982566,-1265.487548828125,304.1518249511719,0.7341094017028809,0.1139681488275528,0.080412745475769,293.1731872558594,297.1499938964844,293.1499938964844,0.0762458518147468,-1946.893310546875,304.1521301269531,0.7647171020507812,0.1296310126781463,0.1237083747982978,293.3056640625,297.1499938964844,293.1499938964844,0.0010143879335373,-384.9295349121094,292.557861328125,0.5507927536964417,0.050000000745058,0.2288111895322799,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.07177734375,293.3057556152344,291.16070556640625,1.0,0.1747422814369201,0.9942729473114014,0.9942729473114014,1.0,1.0,-0.7298532724380493,0.3143655061721802,0.4154877960681915,0.1198352575302124,0.0,0.0,0.2935417592525482,25.468833923339844,25.0,0.0407995954155921,-5222.2705078125,53.69443130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,303.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1164290457963943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090387642383575,0.2090431898832321,-4.41781457993784e-06,0.0,0.0001181606785394,0.0,0.0,8.70276927947998,0.0,0.0,0.0,0.2886776328086853,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324337147176265,-1103.832275390625,304.15087890625,0.6435995697975159,0.0770303532481193,0.0701457113027572,293.1846008300781,297.1499938964844,293.1499938964844,0.0606177188456058,-1654.2169189453125,304.1532287597656,0.726174533367157,0.1098985597491264,0.1051023826003074,293.1692199707031,297.1499938964844,293.1499938964844,0.0638454779982566,-1265.487548828125,304.1518249511719,0.7341094017028809,0.1139681488275528,0.080412745475769,293.1731872558594,297.1499938964844,293.1499938964844,0.0762458518147468,-1946.893310546875,304.1521301269531,0.7647171020507812,0.1296310126781463,0.1237083747982978,293.3056640625,297.1499938964844,293.1499938964844,0.0010143879335373,-384.9295349121094,292.557861328125,0.5507927536964417,0.050000000745058,0.2288111895322799,291.16070556640625,291.1499938964844,271.8506774902344,271.2908935546875,284.07177734375,293.3057556152344,291.16070556640625,1.0,0.1747422814369201,0.9942729473114014,0.9942729473114014,1.0,1.0,-0.7298532724380493,0.3143655061721802,0.4154877960681915,0.1198352575302124,0.0,0.0,0.2935417592525482,25.468833923339844,25.0,0.0407995954155921,-5222.2705078125,53.69443130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,303.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1164290457963943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090387642383575,0.2090431898832321,-4.41781457993784e-06,0.0,0.0001181606785394,0.0,0.0,8.70276927947998,0.0,0.0,0.0,0.2886776328086853,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322705619037151,-1101.0904541015625,304.15087890625,0.6430289149284363,0.0768370553851127,0.0699715167284011,293.1840209960937,297.1499938964844,293.1499938964844,0.0599940828979015,-1642.9072265625,304.1531982421875,0.7245768308639526,0.1091405227780342,0.1043839454650878,293.1689453125,297.1499938964844,293.1499938964844,0.063493512570858,-1260.706298828125,304.1517944335937,0.7331947684288025,0.1135338097810745,0.0801089480519294,293.17291259765625,297.1499938964844,293.1499938964844,0.075835108757019,-1939.0068359375,304.152099609375,0.7636223435401917,0.1291017830371856,0.1232073009014129,293.3047180175781,297.1499938964844,293.1499938964844,0.000976966926828,-370.7293090820313,292.506591796875,0.5507364869117737,0.050000000745058,0.2288131713867187,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.16070556640625,1.0,0.1745176464319229,0.9944317936897278,0.9944317936897278,1.0,1.0,-0.7278184294700623,0.3134727776050567,0.4143456816673279,0.1194451749324798,0.0,0.0,0.2921120226383209,25.461366653442383,25.0,0.0120840137824416,-5201.0732421875,53.41302490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,303.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1159873977303505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078950107097625,0.2078994214534759,-4.415167040860979e-06,0.0,0.0001177124649984,0.0,0.0,8.646561622619629,0.0,0.0,0.0,0.2884511053562164,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322705619037151,-1101.0904541015625,304.15087890625,0.6430289149284363,0.0768370553851127,0.0699715167284011,293.1840209960937,297.1499938964844,293.1499938964844,0.0599940828979015,-1642.9072265625,304.1531982421875,0.7245768308639526,0.1091405227780342,0.1043839454650878,293.1689453125,297.1499938964844,293.1499938964844,0.063493512570858,-1260.706298828125,304.1517944335937,0.7331947684288025,0.1135338097810745,0.0801089480519294,293.17291259765625,297.1499938964844,293.1499938964844,0.075835108757019,-1939.0068359375,304.152099609375,0.7636223435401917,0.1291017830371856,0.1232073009014129,293.3047180175781,297.1499938964844,293.1499938964844,0.000976966926828,-370.7293090820313,292.506591796875,0.5507364869117737,0.050000000745058,0.2288131713867187,291.16070556640625,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.16070556640625,1.0,0.1745176464319229,0.9944317936897278,0.9944317936897278,1.0,1.0,-0.7278184294700623,0.3134727776050567,0.4143456816673279,0.1194451749324798,0.0,0.0,0.2921120226383209,25.461366653442383,25.0,0.0120840137824416,-5201.0732421875,53.41302490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,303.28533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1159873977303505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078950107097625,0.2078994214534759,-4.415167040860979e-06,0.0,0.0001177124649984,0.0,0.0,8.646561622619629,0.0,0.0,0.0,0.2884511053562164,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321108363568782,-1098.4027099609375,304.1508483886719,0.642465353012085,0.0766472592949867,0.0698005855083465,293.1835021972656,297.1499938964844,293.1499938964844,0.0593748651444911,-1631.7066650390625,304.1531677246094,0.722976803779602,0.1083893030881881,0.1036721840500831,293.168701171875,297.1499938964844,293.1499938964844,0.06314417719841,-1255.9678955078125,304.1517944335937,0.7322826981544495,0.1131029576063156,0.0798076763749122,293.1726379394531,297.1499938964844,293.1499938964844,0.0754273831844329,-1931.187255859375,304.1520690917969,0.7625321745872498,0.1285766214132309,0.1227101907134056,293.3038024902344,297.1499938964844,293.1499938964844,0.0009397640824317,-356.6122131347656,292.45556640625,0.5506771206855774,0.050000000745058,0.228815272450447,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.30389404296875,291.1606750488281,1.0,0.1742963343858719,0.9945906400680542,0.9945906400680542,1.0,1.0,-0.7258033752441406,0.3125945031642914,0.4132089018821716,0.119046114385128,0.0,0.0,0.2906871140003204,25.4544677734375,25.0,-0.0297955814749002,-5180.1865234375,53.13603210449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,303.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1155455261468887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067600041627884,0.2067644149065017,-4.412547241372522e-06,0.0,0.0001172640259028,0.0,0.0,8.590910911560059,0.0,0.0,0.0,0.2882269024848938,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321108363568782,-1098.4027099609375,304.1508483886719,0.642465353012085,0.0766472592949867,0.0698005855083465,293.1835021972656,297.1499938964844,293.1499938964844,0.0593748651444911,-1631.7066650390625,304.1531677246094,0.722976803779602,0.1083893030881881,0.1036721840500831,293.168701171875,297.1499938964844,293.1499938964844,0.06314417719841,-1255.9678955078125,304.1517944335937,0.7322826981544495,0.1131029576063156,0.0798076763749122,293.1726379394531,297.1499938964844,293.1499938964844,0.0754273831844329,-1931.187255859375,304.1520690917969,0.7625321745872498,0.1285766214132309,0.1227101907134056,293.3038024902344,297.1499938964844,293.1499938964844,0.0009397640824317,-356.6122131347656,292.45556640625,0.5506771206855774,0.050000000745058,0.228815272450447,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.30389404296875,291.1606750488281,1.0,0.1742963343858719,0.9945906400680542,0.9945906400680542,1.0,1.0,-0.7258033752441406,0.3125945031642914,0.4132089018821716,0.119046114385128,0.0,0.0,0.2906871140003204,25.4544677734375,25.0,-0.0297955814749002,-5180.1865234375,53.13603210449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,303.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1155455261468887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067600041627884,0.2067644149065017,-4.412547241372522e-06,0.0,0.0001172640259028,0.0,0.0,8.590910911560059,0.0,0.0,0.0,0.2882269024848938,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320321358740329,-1097.0770263671875,304.1508483886719,0.6421858668327332,0.0765535086393356,0.0697162076830864,293.1832275390625,297.1499938964844,293.1499938964844,0.0590667016804218,-1626.1434326171875,304.15313720703125,0.7221746444702148,0.1080159619450569,0.1033185273408889,293.1686096191406,297.1499938964844,293.1499938964844,0.0629703924059867,-1253.6131591796875,304.1517639160156,0.7318272590637207,0.1128886938095092,0.0796578824520111,293.1725158691406,297.1499938964844,293.1499938964844,0.0752245411276817,-1927.300537109375,304.1520690917969,0.7619885206222534,0.1283154040575027,0.1224629655480384,293.3033447265625,297.1499938964844,293.1499938964844,0.0009212408331222,-349.5835266113281,292.4301452636719,0.5506462454795837,0.050000000745058,0.2288163602352142,291.1606750488281,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.3034362792969,291.16064453125,1.0,0.1741868257522583,0.994670033454895,0.994670033454895,1.0,1.0,-0.7248024940490723,0.3121607899665832,0.412641704082489,0.1188422814011573,0.0,0.0,0.28997802734375,25.451221466064453,25.0,-0.0546947792172431,-5169.86328125,52.999061584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26251220703125,303.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.115324318408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061969488859176,0.206201359629631,-4.411249847180443e-06,0.0,0.0001170395189546,0.0,0.0,8.563350677490234,0.0,0.0,0.0,0.288115918636322,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319541990756988,-1095.763427734375,304.1508178710937,0.6419076919555664,0.076460525393486,0.0696325376629829,293.1829833984375,297.1499938964844,293.1499938964844,0.0587594658136367,-1620.6041259765625,304.15313720703125,0.72137051820755,0.1076441183686256,0.1029663309454917,293.1684875488281,297.1499938964844,293.1499938964844,0.0627971813082695,-1251.26806640625,304.1517639160156,0.7313719987869263,0.1126751750707626,0.0795086324214935,293.1723937988281,297.1499938964844,293.1499938964844,0.0750223696231842,-1923.428955078125,304.1520690917969,0.7614457011222839,0.128055065870285,0.1222166121006012,293.3028869628906,297.1499938964844,293.1499938964844,0.0009027768974192,-342.5774230957031,292.4048156738281,0.5506144165992737,0.050000000745058,0.2288174927234649,291.16064453125,291.1499938964844,271.9132995605469,271.34832763671875,284.0980224609375,293.302978515625,291.1606140136719,1.0,0.1740780919790268,0.9947500824928284,0.9947500824928284,1.0,1.0,-0.7238060235977173,0.3117309510707855,0.4120750427246094,0.1186349019408226,0.0,0.0,0.2892723977565765,25.4481143951416,25.0,-0.0816217064857482,-5159.62841796875,52.86310195922852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,303.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.115102894604206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056377828121185,0.2056421935558319,-4.409963821672136e-06,0.0,0.0001168148010037,0.0,0.0,8.536011695861816,0.0,0.0,0.0,0.2880058288574219,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318003185093402,-1093.167236328125,304.1508178710937,0.641354501247406,0.0762764662504196,0.069467008113861,293.1825256347656,297.1499938964844,293.1499938964844,0.0581473149359226,-1609.588623046875,304.1531066894531,0.7197538614273071,0.1069042235612869,0.1022656857967376,293.16827392578125,297.1499938964844,293.1499938964844,0.0624522306025028,-1246.60302734375,304.1517639160156,0.7304614186286926,0.1122500598430633,0.0792115479707717,293.1721496582031,297.1499938964844,293.1499938964844,0.0746197551488876,-1915.7259521484373,304.15203857421875,0.7603617906570435,0.1275366842746734,0.1217261627316474,293.3019714355469,297.1499938964844,293.1499938964844,0.0008660068269819,-328.6254577636719,292.3543395996094,0.5505481362342834,0.050000000745058,0.2288198322057724,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.30206298828125,291.1605224609375,1.0,0.1738626807928085,0.9949101805686952,0.9949101805686952,1.0,1.0,-0.7218241095542908,0.3108823001384735,0.4109418094158172,0.1182085275650024,0.0,0.0,0.2878738343715668,25.442291259765625,25.0,-0.1394076943397522,-5139.4208984375,52.593894958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1146596670150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045327872037887,0.2045371979475021,-4.407427240948891e-06,0.0,0.0001163649867521,0.0,0.0,8.482072830200195,0.0,0.0,0.0,0.2877886891365051,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318003185093402,-1093.167236328125,304.1508178710937,0.641354501247406,0.0762764662504196,0.069467008113861,293.1825256347656,297.1499938964844,293.1499938964844,0.0581473149359226,-1609.588623046875,304.1531066894531,0.7197538614273071,0.1069042235612869,0.1022656857967376,293.16827392578125,297.1499938964844,293.1499938964844,0.0624522306025028,-1246.60302734375,304.1517639160156,0.7304614186286926,0.1122500598430633,0.0792115479707717,293.1721496582031,297.1499938964844,293.1499938964844,0.0746197551488876,-1915.7259521484373,304.15203857421875,0.7603617906570435,0.1275366842746734,0.1217261627316474,293.3019714355469,297.1499938964844,293.1499938964844,0.0008660068269819,-328.6254577636719,292.3543395996094,0.5505481362342834,0.050000000745058,0.2288198322057724,291.1605529785156,291.1499938964844,271.93377685546875,271.3665771484375,284.1061706542969,293.30206298828125,291.1605224609375,1.0,0.1738626807928085,0.9949101805686952,0.9949101805686952,1.0,1.0,-0.7218241095542908,0.3108823001384735,0.4109418094158172,0.1182085275650024,0.0,0.0,0.2878738343715668,25.442291259765625,25.0,-0.1394076943397522,-5139.4208984375,52.593894958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,303.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1146596670150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045327872037887,0.2045371979475021,-4.407427240948891e-06,0.0,0.0001163649867521,0.0,0.0,8.482072830200195,0.0,0.0,0.0,0.2877886891365051,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316487178206443,-1090.606201171875,304.1507873535156,0.6408042907714844,0.0760945156216621,0.0693034902215004,293.1820983886719,297.1499938964844,293.1499938964844,0.0575376078486442,-1598.64501953125,304.153076171875,0.7181219458580017,0.1061686053872108,0.1015692725777626,293.1680908203125,297.1499938964844,293.1499938964844,0.0621089041233062,-1241.966796875,304.1517333984375,0.7295497059822083,0.1118270903825759,0.0789160430431366,293.17193603515625,297.1499938964844,293.1499938964844,0.0742190703749656,-1908.0692138671875,304.15203857421875,0.7592794299125671,0.1270208656787872,0.1212382763624191,293.3010559082031,297.1499938964844,293.1499938964844,0.0008294281433336,-314.7465209960937,292.3040771484375,0.5504782795906067,0.050000000745058,0.2288222908973693,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011779785156,291.1603698730469,1.0,0.1736496537923813,0.9950702786445618,0.9950702786445618,1.0,1.0,-0.7198548316955566,0.3100481331348419,0.4098066985607147,0.1177643164992332,0.0,0.0,0.2864955067634582,25.43694496154785,25.0,-0.202458918094635,-5119.56689453125,52.327938079833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,303.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1142165586352348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034480571746826,0.2034524530172348,-4.404941591928946e-06,0.0,0.0001159152889158,0.0,0.0,8.429235458374023,0.0,0.0,0.0,0.2875760495662689,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316487178206443,-1090.606201171875,304.1507873535156,0.6408042907714844,0.0760945156216621,0.0693034902215004,293.1820983886719,297.1499938964844,293.1499938964844,0.0575376078486442,-1598.64501953125,304.153076171875,0.7181219458580017,0.1061686053872108,0.1015692725777626,293.1680908203125,297.1499938964844,293.1499938964844,0.0621089041233062,-1241.966796875,304.1517333984375,0.7295497059822083,0.1118270903825759,0.0789160430431366,293.17193603515625,297.1499938964844,293.1499938964844,0.0742190703749656,-1908.0692138671875,304.15203857421875,0.7592794299125671,0.1270208656787872,0.1212382763624191,293.3010559082031,297.1499938964844,293.1499938964844,0.0008294281433336,-314.7465209960937,292.3040771484375,0.5504782795906067,0.050000000745058,0.2288222908973693,291.160400390625,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011779785156,291.1603698730469,1.0,0.1736496537923813,0.9950702786445618,0.9950702786445618,1.0,1.0,-0.7198548316955566,0.3100481331348419,0.4098066985607147,0.1177643164992332,0.0,0.0,0.2864955067634582,25.43694496154785,25.0,-0.202458918094635,-5119.56689453125,52.327938079833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,303.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1142165586352348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034480571746826,0.2034524530172348,-4.404941591928946e-06,0.0,0.0001159152889158,0.0,0.0,8.429235458374023,0.0,0.0,0.0,0.2875760495662689,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314993560314178,-1088.079833984375,304.1507873535156,0.6402562856674194,0.075914591550827,0.0691419094800949,293.18170166015625,297.1499938964844,293.1499938964844,0.0569302700459957,-1587.7720947265625,304.153076171875,0.7164710164070129,0.1054371669888496,0.10087700933218,293.1679077148437,297.1499938964844,293.1499938964844,0.0617671348154544,-1237.358642578125,304.1517333984375,0.7286357283592224,0.1114061325788497,0.0786220505833625,293.1717224121094,297.1499938964844,293.1499938964844,0.0738202705979347,-1900.458251953125,304.1520080566406,0.7581979036331177,0.1265075355768203,0.1207528710365295,293.3001708984375,297.1499938964844,293.1499938964844,0.00079310889123,-300.9664001464844,292.25408935546875,0.5504041314125061,0.050000000745058,0.2288249135017395,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,291.1601867675781,1.0,0.173439159989357,0.9952368140220642,0.9952368140220642,1.0,1.0,-0.7178980112075806,0.3092299997806549,0.408668041229248,0.1172989681363105,0.0,0.0,0.2851473987102508,25.432132720947266,25.0,-0.262104332447052,-5100.13525390625,52.06523895263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,303.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1137750297784805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023909986019134,0.2023954093456268,-4.402526883495739e-06,0.0,0.0001154671917902,0.0,0.0,8.377856254577637,0.0,0.0,0.0,0.2873692810535431,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314993560314178,-1088.079833984375,304.1507873535156,0.6402562856674194,0.075914591550827,0.0691419094800949,293.18170166015625,297.1499938964844,293.1499938964844,0.0569302700459957,-1587.7720947265625,304.153076171875,0.7164710164070129,0.1054371669888496,0.10087700933218,293.1679077148437,297.1499938964844,293.1499938964844,0.0617671348154544,-1237.358642578125,304.1517333984375,0.7286357283592224,0.1114061325788497,0.0786220505833625,293.1717224121094,297.1499938964844,293.1499938964844,0.0738202705979347,-1900.458251953125,304.1520080566406,0.7581979036331177,0.1265075355768203,0.1207528710365295,293.3001708984375,297.1499938964844,293.1499938964844,0.00079310889123,-300.9664001464844,292.25408935546875,0.5504041314125061,0.050000000745058,0.2288249135017395,291.16021728515625,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,291.1601867675781,1.0,0.173439159989357,0.9952368140220642,0.9952368140220642,1.0,1.0,-0.7178980112075806,0.3092299997806549,0.408668041229248,0.1172989681363105,0.0,0.0,0.2851473987102508,25.432132720947266,25.0,-0.262104332447052,-5100.13525390625,52.06523895263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,303.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1137750297784805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023909986019134,0.2023954093456268,-4.402526883495739e-06,0.0,0.0001154671917902,0.0,0.0,8.377856254577637,0.0,0.0,0.0,0.2873692810535431,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313516929745674,-1085.5787353515625,304.1507568359375,0.6397091746330261,0.0757361575961113,0.0689817816019058,293.18133544921875,297.1499938964844,293.1499938964844,0.0563244707882404,-1576.9532470703125,304.1530456542969,0.7147954702377319,0.1047088801860809,0.1001879051327705,293.167724609375,297.1499938964844,293.1499938964844,0.0614264011383056,-1232.77099609375,304.1517333984375,0.7277182936668396,0.1109866499900817,0.0783291608095169,293.1715393066406,297.1499938964844,293.1499938964844,0.0734227746725082,-1892.88134765625,304.1520080566406,0.7571161389350891,0.1259960234165191,0.1202693209052085,293.2992858886719,297.1499938964844,293.1499938964844,0.0007569584995508,-287.2505187988281,292.204345703125,0.5503259897232056,0.050000000745058,0.2288276702165603,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,291.15997314453125,1.0,0.1732307076454162,0.9954034090042114,0.9954034090042114,1.0,1.0,-0.7159502506256104,0.3084261119365692,0.4075241386890411,0.1168121024966239,0.0,0.0,0.2838305830955505,25.42780303955078,25.0,-0.3101650178432464,-5081.10595703125,51.805294036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,303.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1133365631103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013627141714096,0.2013671100139618,-4.400181751407217e-06,0.0,0.0001150222087744,0.0,0.0,8.327973365783691,0.0,0.0,0.0,0.2871686816215515,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313516929745674,-1085.5787353515625,304.1507568359375,0.6397091746330261,0.0757361575961113,0.0689817816019058,293.18133544921875,297.1499938964844,293.1499938964844,0.0563244707882404,-1576.9532470703125,304.1530456542969,0.7147954702377319,0.1047088801860809,0.1001879051327705,293.167724609375,297.1499938964844,293.1499938964844,0.0614264011383056,-1232.77099609375,304.1517333984375,0.7277182936668396,0.1109866499900817,0.0783291608095169,293.1715393066406,297.1499938964844,293.1499938964844,0.0734227746725082,-1892.88134765625,304.1520080566406,0.7571161389350891,0.1259960234165191,0.1202693209052085,293.2992858886719,297.1499938964844,293.1499938964844,0.0007569584995508,-287.2505187988281,292.204345703125,0.5503259897232056,0.050000000745058,0.2288276702165603,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,291.15997314453125,1.0,0.1732307076454162,0.9954034090042114,0.9954034090042114,1.0,1.0,-0.7159502506256104,0.3084261119365692,0.4075241386890411,0.1168121024966239,0.0,0.0,0.2838305830955505,25.42780303955078,25.0,-0.3101650178432464,-5081.10595703125,51.805294036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606201171875,303.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1133365631103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013627141714096,0.2013671100139618,-4.400181751407217e-06,0.0,0.0001150222087744,0.0,0.0,8.327973365783691,0.0,0.0,0.0,0.2871686816215515,4.0,0.0,1.0
