time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312783941626548,-1084.3360595703125,304.1507568359375,0.6394356489181519,0.0756473690271377,0.0689021497964859,293.18115234375,297.1499938964844,293.1499938964844,0.0560219697654247,-1571.5609130859375,304.1530456542969,0.7139468193054199,0.1043456867337226,0.0998443290591239,293.16766357421875,297.1499938964844,293.1499938964844,0.0612563267350196,-1230.483642578125,304.1517333984375,0.7272579669952393,0.1107773408293724,0.0781830549240112,293.17144775390625,297.1499938964844,293.1499938964844,0.0732243955135345,-1889.1036376953125,304.1520080566406,0.7565749287605286,0.1257408261299133,0.1200281158089637,293.2988586425781,297.1499938964844,293.1499938964844,0.0007389422389678,-280.4149780273437,292.1795349121094,0.5502853989601135,0.050000000745058,0.2288291007280349,291.1598815917969,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989501953125,291.1598205566406,1.0,0.1731271594762802,0.9954867362976074,0.9954867362976074,1.0,1.0,-0.7149791121482849,0.308029443025589,0.4069496691226959,0.1165599822998046,0.0,0.0,0.283184677362442,25.42580795288086,25.0,-0.3331002593040466,-5071.7421875,51.67625045776367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,303.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1131189540028572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008597552776336,0.2008641511201858,-4.399036242830334e-06,0.0,0.000114801354357,0.0,0.0,8.303610801696777,0.0,0.0,0.0,0.2870707511901855,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312054716050624,-1083.0987548828125,304.1507568359375,0.6391620635986328,0.075558952987194,0.0688228234648704,293.1809997558594,297.1499938964844,293.1499938964844,0.0557196475565433,-1566.178466796875,304.1530456542969,0.7130900025367737,0.1039831042289733,0.0995013564825058,293.1675720214844,297.1499938964844,293.1499938964844,0.0610864460468292,-1228.2005615234375,304.1517028808594,0.7267963886260986,0.1105683892965316,0.078037180006504,293.1713562011719,297.1499938964844,293.1499938964844,0.0730262249708175,-1885.3321533203125,304.1520080566406,0.7560334205627441,0.1254859566688537,0.1197872534394264,293.2984313964844,297.1499938964844,293.1499938964844,0.000720998563338,-273.60699462890625,292.1548156738281,0.5502437353134155,0.050000000745058,0.2288305759429931,291.1597595214844,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.29852294921875,291.1596984863281,1.0,0.1730240732431411,0.995572865009308,0.995572865009308,1.0,1.0,-0.7140099406242371,0.3076368570327759,0.4063730537891388,0.1163010671734809,0.0,0.0,0.2825485169887543,25.42391967773437,25.0,-0.3562701344490051,-5062.49169921875,51.54782104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,303.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.64453125,18000.0,0.0,0.0,0.1129028126597404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200365275144577,0.2003696709871292,-4.397911652631592e-06,0.0,0.0001145820060628,0.0,0.0,8.279683113098145,0.0,0.0,0.0,0.2869745194911957,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310602746903896,-1080.632568359375,304.1507568359375,0.6386133432388306,0.0753821209073066,0.0686645880341529,293.1806945800781,297.1499938964844,293.1499938964844,0.0551153495907783,-1555.4395751953125,304.1530456542969,0.7113487720489502,0.1032593846321106,0.0988169163465499,293.1674499511719,297.1499938964844,293.1499938964844,0.0607468001544475,-1223.64111328125,304.1517028808594,0.725868284702301,0.1101504489779472,0.0777457356452941,293.17120361328125,297.1499938964844,293.1499938964844,0.0726303085684776,-1877.8046875,304.1520080566406,0.7549486756324768,0.1249769404530525,0.1193063184618949,293.29754638671875,297.1499938964844,293.1499938964844,0.0006852851947769,-260.0570678710937,292.1055908203125,0.5501570105552673,0.050000000745058,0.2288336455821991,291.15948486328125,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.2976379394531,291.159423828125,1.0,0.1728191375732422,0.9957451820373536,0.9957451820373536,1.0,1.0,-0.712075412273407,0.3068625032901764,0.4052129089832306,0.1157633513212204,0.0,0.0,0.2813072800636291,25.42050743103028,25.0,-0.3941713869571686,-5044.3310546875,51.29259490966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,303.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1124760657548904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199403166770935,0.1994075626134872,-4.395727955852635e-06,0.0,0.0001141489046858,0.0,0.0,8.233193397521973,0.0,0.0,0.0,0.2867876291275024,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310602746903896,-1080.632568359375,304.1507568359375,0.6386133432388306,0.0753821209073066,0.0686645880341529,293.1806945800781,297.1499938964844,293.1499938964844,0.0551153495907783,-1555.4395751953125,304.1530456542969,0.7113487720489502,0.1032593846321106,0.0988169163465499,293.1674499511719,297.1499938964844,293.1499938964844,0.0607468001544475,-1223.64111328125,304.1517028808594,0.725868284702301,0.1101504489779472,0.0777457356452941,293.17120361328125,297.1499938964844,293.1499938964844,0.0726303085684776,-1877.8046875,304.1520080566406,0.7549486756324768,0.1249769404530525,0.1193063184618949,293.29754638671875,297.1499938964844,293.1499938964844,0.0006852851947769,-260.0570678710937,292.1055908203125,0.5501570105552673,0.050000000745058,0.2288336455821991,291.15948486328125,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.2976379394531,291.159423828125,1.0,0.1728191375732422,0.9957451820373536,0.9957451820373536,1.0,1.0,-0.712075412273407,0.3068625032901764,0.4052129089832306,0.1157633513212204,0.0,0.0,0.2813072800636291,25.42050743103028,25.0,-0.3941713869571686,-5044.3310546875,51.29259490966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,303.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1124760657548904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199403166770935,0.1994075626134872,-4.395727955852635e-06,0.0,0.0001141489046858,0.0,0.0,8.233193397521973,0.0,0.0,0.0,0.2867876291275024,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309133417904377,-1078.1328125,304.1507568359375,0.6380530595779419,0.0752016678452491,0.0685041397809982,293.180419921875,297.1499938964844,293.1499938964844,0.05451101064682,-1544.7252197265625,304.1530456542969,0.7095637321472168,0.1025370061397552,0.0981339365243911,293.1673583984375,297.1499938964844,293.1499938964844,0.0604046173393726,-1219.0535888671875,304.1517028808594,0.7249252200126648,0.1097285971045494,0.0774524211883544,293.1710510253906,297.1499938964844,293.1499938964844,0.0722345486283302,-1870.28955078125,304.1519775390625,0.7538596391677856,0.1244684904813766,0.1188260689377784,293.29669189453125,297.1499938964844,293.1499938964844,0.0006497246213257,-246.56497192382807,292.0566101074219,0.5500644445419312,0.050000000745058,0.2288369089365005,291.1591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.1459045410156,293.2967834472656,291.1591186523437,1.0,0.1726154685020446,0.9959174990653992,0.9959174990653992,1.0,1.0,-0.7101386189460754,0.306098610162735,0.4040400087833404,0.115199290215969,0.0,0.0,0.2801052629947662,25.41777610778809,25.0,-0.4088351726531982,-5026.5859375,51.038848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1120576485991478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984754353761673,0.1984798312187194,-4.39362702309154e-06,0.0,0.0001137242725235,0.0,0.0,8.188446998596191,0.0,0.0,0.0,0.2866078317165375,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309133417904377,-1078.1328125,304.1507568359375,0.6380530595779419,0.0752016678452491,0.0685041397809982,293.180419921875,297.1499938964844,293.1499938964844,0.05451101064682,-1544.7252197265625,304.1530456542969,0.7095637321472168,0.1025370061397552,0.0981339365243911,293.1673583984375,297.1499938964844,293.1499938964844,0.0604046173393726,-1219.0535888671875,304.1517028808594,0.7249252200126648,0.1097285971045494,0.0774524211883544,293.1710510253906,297.1499938964844,293.1499938964844,0.0722345486283302,-1870.28955078125,304.1519775390625,0.7538596391677856,0.1244684904813766,0.1188260689377784,293.29669189453125,297.1499938964844,293.1499938964844,0.0006497246213257,-246.56497192382807,292.0566101074219,0.5500644445419312,0.050000000745058,0.2288369089365005,291.1591796875,291.1499938964844,272.04998779296875,271.46356201171875,284.1459045410156,293.2967834472656,291.1591186523437,1.0,0.1726154685020446,0.9959174990653992,0.9959174990653992,1.0,1.0,-0.7101386189460754,0.306098610162735,0.4040400087833404,0.115199290215969,0.0,0.0,0.2801052629947662,25.41777610778809,25.0,-0.4088351726531982,-5026.5859375,51.038848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.2049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1120576485991478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984754353761673,0.1984798312187194,-4.39362702309154e-06,0.0,0.0001137242725235,0.0,0.0,8.188446998596191,0.0,0.0,0.0,0.2866078317165375,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314503572881221,-1087.3648681640625,304.1495666503906,0.6405855417251587,0.0760576352477073,0.0690833032131195,293.1747741699219,297.1499938964844,293.1499938964844,0.0546310991048812,-1547.0006103515625,304.1517944335937,0.7108676433563232,0.1029188707470893,0.0982683673501014,293.1620483398437,297.1499938964844,293.1499938964844,0.060750164091587,-1223.7998046875,304.1505432128906,0.7266692519187927,0.1103744953870773,0.0777454748749733,293.16558837890625,297.1499938964844,293.1499938964844,0.0725096091628074,-1875.68115234375,304.1508483886719,0.7555142045021057,0.1250522434711456,0.1191553026437759,293.2895202636719,297.1499938964844,293.1499938964844,0.0006287562428042,-238.631103515625,292.0236511230469,0.5509469509124756,0.050000000745058,0.228806272149086,291.1570129394531,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.29022216796875,291.15582275390625,1.0,0.1724818050861358,0.9960931539535522,0.9960931539535522,1.0,1.0,-0.7117041349411011,0.3068724572658539,0.4048316776752472,0.115305870771408,0.0,0.0,0.2792434692382812,25.264522552490234,25.0,-6.265773773193359,-5021.095703125,51.0557861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,303.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1116621866822242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976716965436935,0.1976760774850845,-4.391637958178762e-06,0.0,0.0001133229234255,0.0,0.0,8.14943790435791,0.0,0.0,0.0,0.2864512801170349,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314503572881221,-1087.3648681640625,304.1495666503906,0.6405855417251587,0.0760576352477073,0.0690833032131195,293.1747741699219,297.1499938964844,293.1499938964844,0.0546310991048812,-1547.0006103515625,304.1517944335937,0.7108676433563232,0.1029188707470893,0.0982683673501014,293.1620483398437,297.1499938964844,293.1499938964844,0.060750164091587,-1223.7998046875,304.1505432128906,0.7266692519187927,0.1103744953870773,0.0777454748749733,293.16558837890625,297.1499938964844,293.1499938964844,0.0725096091628074,-1875.68115234375,304.1508483886719,0.7555142045021057,0.1250522434711456,0.1191553026437759,293.2895202636719,297.1499938964844,293.1499938964844,0.0006287562428042,-238.631103515625,292.0236511230469,0.5509469509124756,0.050000000745058,0.228806272149086,291.1570129394531,291.1499938964844,272.06817626953125,271.477294921875,284.14697265625,293.29022216796875,291.15582275390625,1.0,0.1724818050861358,0.9960931539535522,0.9960931539535522,1.0,1.0,-0.7117041349411011,0.3068724572658539,0.4048316776752472,0.115305870771408,0.0,0.0,0.2792434692382812,25.264522552490234,25.0,-6.265773773193359,-5021.095703125,51.0557861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,303.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1116621866822242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976716965436935,0.1976760774850845,-4.391637958178762e-06,0.0,0.0001133229234255,0.0,0.0,8.14943790435791,0.0,0.0,0.0,0.2864512801170349,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318292528390884,-1093.9033203125,304.14910888671875,0.6421685814857483,0.0763823240995407,0.0694583505392074,293.1721496582031,297.1499938964844,293.1499938964844,0.0546718575060367,-1547.8753662109375,304.1511535644531,0.7114133834838867,0.1028286516666412,0.0982683151960372,293.1597595214844,297.1499938964844,293.1499938964844,0.0609961934387683,-1227.21728515625,304.14996337890625,0.7276753783226013,0.1105333194136619,0.0779180824756622,293.1631164550781,297.1499938964844,293.1499938964844,0.072711668908596,-1879.69189453125,304.1502380371094,0.756457507610321,0.125160276889801,0.1193422600626945,293.2840576171875,297.1499938964844,293.1499938964844,0.0006045440677553,-229.5092010498047,291.983154296875,0.5514485239982605,0.050000000745058,0.2287889719009399,291.14910888671875,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.14801025390625,1.0,0.1723992079496383,0.99626886844635,0.99626886844635,1.0,1.0,-0.7125653028488159,0.3073278665542602,0.4052374362945556,0.115299105644226,0.0,0.0,0.2799032926559448,25.17685890197754,25.0,-8.716320991516113,-5023.66748046875,51.06087875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457275390625,303.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1113475263118743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978739798069,0.1978783756494522,-4.391030415717978e-06,0.0,0.0001130035816458,0.0,0.0,8.157262802124023,0.0,0.0,0.0,0.286472350358963,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318292528390884,-1093.9033203125,304.14910888671875,0.6421685814857483,0.0763823240995407,0.0694583505392074,293.1721496582031,297.1499938964844,293.1499938964844,0.0546718575060367,-1547.8753662109375,304.1511535644531,0.7114133834838867,0.1028286516666412,0.0982683151960372,293.1597595214844,297.1499938964844,293.1499938964844,0.0609961934387683,-1227.21728515625,304.14996337890625,0.7276753783226013,0.1105333194136619,0.0779180824756622,293.1631164550781,297.1499938964844,293.1499938964844,0.072711668908596,-1879.69189453125,304.1502380371094,0.756457507610321,0.125160276889801,0.1193422600626945,293.2840576171875,297.1499938964844,293.1499938964844,0.0006045440677553,-229.5092010498047,291.983154296875,0.5514485239982605,0.050000000745058,0.2287889719009399,291.14910888671875,291.1499938964844,272.0863037109375,271.49041748046875,284.1490478515625,293.2845764160156,291.14801025390625,1.0,0.1723992079496383,0.99626886844635,0.99626886844635,1.0,1.0,-0.7125653028488159,0.3073278665542602,0.4052374362945556,0.115299105644226,0.0,0.0,0.2799032926559448,25.17685890197754,25.0,-8.716320991516113,-5023.66748046875,51.06087875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457275390625,303.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1113475263118743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978739798069,0.1978783756494522,-4.391030415717978e-06,0.0,0.0001130035816458,0.0,0.0,8.157262802124023,0.0,0.0,0.0,0.286472350358963,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319232679903507,-1095.5181884765625,304.14910888671875,0.6425215601921082,0.0764635205268859,0.069549560546875,293.1714172363281,297.1499938964844,293.1499938964844,0.0545894615352153,-1546.4456787109375,304.1510925292969,0.7112469673156738,0.1026914492249488,0.098161943256855,293.1591796875,297.1499938964844,293.1499938964844,0.0610229708254337,-1227.5997314453125,304.1499328613281,0.727797269821167,0.1105280295014381,0.0779298916459083,293.1624755859375,297.1499938964844,293.1499938964844,0.0727161467075347,-1879.8104248046875,304.15020751953125,0.7565303444862366,0.1251240819692611,0.1193307861685752,293.2818298339844,297.1499938964844,293.1499938964844,0.0005919627728872,-224.7503662109375,291.963623046875,0.5515352487564087,0.050000000745058,0.2287859916687011,291.146728515625,291.1499938964844,272.0953674316406,271.4967346191406,284.1505432128906,293.28228759765625,291.1462097167969,1.0,0.172362819314003,0.9963566660881042,0.9963566660881042,1.0,1.0,-0.7125440239906311,0.3073565363883972,0.4051874876022339,0.1152106598019599,0.0,0.0,0.2803715467453003,25.15935707092285,25.0,-6.279120445251465,-5025.93408203125,51.03691864013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,303.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1112328395247459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982268244028091,0.1982312202453613,-4.391521997604286e-06,0.0,0.0001128871954279,0.0,0.0,8.173698425292969,0.0,0.0,0.0,0.2865331768989563,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319828167557716,-1096.5286865234375,304.149169921875,0.6427289247512817,0.076516643166542,0.0696096718311309,293.1709289550781,297.1499938964844,293.1499938964844,0.0544635243713855,-1544.2198486328125,304.151123046875,0.7109187245368958,0.1025189310312271,0.0980151370167732,293.1587829589844,297.1499938964844,293.1499938964844,0.0610102303326129,-1227.4322509765625,304.14996337890625,0.7277844548225403,0.1104907914996147,0.0779148563742637,293.1620178222656,297.1499938964844,293.1499938964844,0.0726794227957725,-1879.117431640625,304.1502380371094,0.7564590573310852,0.1250537186861038,0.119280107319355,293.2799377441406,297.1499938964844,293.1499938964844,0.0005790858995169,-219.8670196533203,291.945068359375,0.5515653491020203,0.050000000745058,0.2287849634885788,291.1458435058594,291.1499938964844,272.1044311523437,271.5028991699219,284.1522521972656,293.28033447265625,291.145751953125,1.0,0.1723272651433944,0.9964272379875184,0.9964272379875184,1.0,1.0,-0.7123599052429199,0.3073126971721649,0.4050472378730774,0.1150926426053047,0.0,0.0,0.2807451784610748,25.15086936950684,25.0,-3.434636354446411,-5027.02734375,51.00284957885742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,303.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.234375,18000.0,0.0,0.0,0.1111479103565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985476911067962,0.1985520869493484,-4.392189566715388e-06,0.0,0.000112800997158,0.0,0.0,8.189047813415527,0.0,0.0,0.0,0.2865928709506988,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320383235812187,-1097.4420166015625,304.1493530273437,0.6428771018981934,0.0765661373734474,0.0696714669466018,293.1703491210937,297.1499938964844,293.1499938964844,0.0541316084563732,-1538.316162109375,304.1513061523437,0.7099601626396179,0.1021057739853859,0.0976458340883255,293.1583557128906,297.1499938964844,293.1499938964844,0.0609103702008724,-1226.068603515625,304.150146484375,0.7275083065032959,0.1103509366512298,0.0778326243162155,293.1615600585937,297.1499938964844,293.1499938964844,0.0725309699773788,-1876.2628173828125,304.150390625,0.7560554146766663,0.1248471215367317,0.1191055849194526,293.27685546875,297.1499938964844,293.1499938964844,0.00055261090165,-209.7144470214844,291.90924072265625,0.5515268445014954,0.050000000745058,0.2287863045930862,291.1465759277344,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.1468811035156,1.0,0.1722549200057983,0.9965683221817015,0.9965683221817015,1.0,1.0,-0.7116844058036804,0.3070869743824005,0.4045974314212799,0.1148048862814903,0.0,0.0,0.2811770737171173,25.149452209472656,25.0,0.9469590783119202,-5025.2294921875,50.913944244384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.1110527366399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989665925502777,0.1989709883928299,-4.393340532260481e-06,0.0,0.0001127044160966,0.0,0.0,8.209604263305664,0.0,0.0,0.0,0.2866767644882202,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320383235812187,-1097.4420166015625,304.1493530273437,0.6428771018981934,0.0765661373734474,0.0696714669466018,293.1703491210937,297.1499938964844,293.1499938964844,0.0541316084563732,-1538.316162109375,304.1513061523437,0.7099601626396179,0.1021057739853859,0.0976458340883255,293.1583557128906,297.1499938964844,293.1499938964844,0.0609103702008724,-1226.068603515625,304.150146484375,0.7275083065032959,0.1103509366512298,0.0778326243162155,293.1615600585937,297.1499938964844,293.1499938964844,0.0725309699773788,-1876.2628173828125,304.150390625,0.7560554146766663,0.1248471215367317,0.1191055849194526,293.27685546875,297.1499938964844,293.1499938964844,0.00055261090165,-209.7144470214844,291.90924072265625,0.5515268445014954,0.050000000745058,0.2287863045930862,291.1465759277344,291.1499938964844,272.1224975585937,271.51483154296875,284.1562805175781,293.27716064453125,291.1468811035156,1.0,0.1722549200057983,0.9965683221817015,0.9965683221817015,1.0,1.0,-0.7116844058036804,0.3070869743824005,0.4045974314212799,0.1148048862814903,0.0,0.0,0.2811770737171173,25.149452209472656,25.0,0.9469590783119202,-5025.2294921875,50.913944244384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,303.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.1110527366399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989665925502777,0.1989709883928299,-4.393340532260481e-06,0.0,0.0001127044160966,0.0,0.0,8.209604263305664,0.0,0.0,0.0,0.2866767644882202,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032035943120718,-1097.3592529296875,304.1495666503906,0.6427863240242004,0.0765587985515594,0.0696774125099182,293.1701354980469,297.1499938964844,293.1499938964844,0.053732618689537,-1531.2135009765625,304.1515197753906,0.7087349891662598,0.1016313657164573,0.0972105488181114,293.1583251953125,297.1499938964844,293.1499938964844,0.0607436448335647,-1223.791015625,304.1503601074219,0.7270095944404602,0.110145978629589,0.0777004733681678,293.1614074707031,297.1499938964844,293.1499938964844,0.0723202303051948,-1872.202880859375,304.1506042480469,0.7554338574409485,0.1245808005332946,0.1188670024275779,293.2745361328125,297.1499938964844,293.1499938964844,0.0005312733119353,-199.26675415039065,291.87384033203125,0.5514110922813416,0.050000000745058,0.2287903130054474,291.1488037109375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747497558594,291.1492614746094,1.0,0.1721771210432052,0.996709406375885,0.996709406375885,1.0,1.0,-0.7107290625572205,0.3067339658737182,0.4039950966835022,0.1144741550087928,0.0,0.0,0.2811900079250335,25.159955978393555,25.0,3.129569292068481,-5018.8798828125,50.80352020263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,303.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1110325679183006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990653723478317,0.1990697532892227,-4.393881226860685e-06,0.0,0.0001126839415519,0.0,0.0,8.214941024780273,0.0,0.0,0.0,0.2867015302181244,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032035943120718,-1097.3592529296875,304.1495666503906,0.6427863240242004,0.0765587985515594,0.0696774125099182,293.1701354980469,297.1499938964844,293.1499938964844,0.053732618689537,-1531.2135009765625,304.1515197753906,0.7087349891662598,0.1016313657164573,0.0972105488181114,293.1583251953125,297.1499938964844,293.1499938964844,0.0607436448335647,-1223.791015625,304.1503601074219,0.7270095944404602,0.110145978629589,0.0777004733681678,293.1614074707031,297.1499938964844,293.1499938964844,0.0723202303051948,-1872.202880859375,304.1506042480469,0.7554338574409485,0.1245808005332946,0.1188670024275779,293.2745361328125,297.1499938964844,293.1499938964844,0.0005312733119353,-199.26675415039065,291.87384033203125,0.5514110922813416,0.050000000745058,0.2287903130054474,291.1488037109375,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2747497558594,291.1492614746094,1.0,0.1721771210432052,0.996709406375885,0.996709406375885,1.0,1.0,-0.7107290625572205,0.3067339658737182,0.4039950966835022,0.1144741550087928,0.0,0.0,0.2811900079250335,25.159955978393555,25.0,3.129569292068481,-5018.8798828125,50.80352020263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,303.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1110325679183006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990653723478317,0.1990697532892227,-4.393881226860685e-06,0.0,0.0001126839415519,0.0,0.0,8.214941024780273,0.0,0.0,0.0,0.2867015302181244,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0319946594536304,-1096.6170654296875,304.1497802734375,0.6425396203994751,0.0765094831585884,0.0696431472897529,293.170166015625,297.1499938964844,293.1499938964844,0.0532944090664386,-1523.4276123046875,304.1517639160156,0.7073427438735962,0.1011174097657203,0.0967340767383575,293.1585388183594,297.1499938964844,293.1499938964844,0.0605330392718315,-1220.9239501953125,304.1506042480469,0.7263678312301636,0.1098932176828384,0.0775326788425445,293.1614990234375,297.1499938964844,293.1499938964844,0.0720734074711799,-1867.4583740234373,304.1508178710937,0.7546861171722412,0.1242752075195312,0.118587739765644,293.27276611328125,297.1499938964844,293.1499938964844,0.0005156106781214,-188.39236450195312,291.83807373046875,0.5512566566467285,0.050000000745058,0.2287956476211547,291.15142822265625,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.15185546875,1.0,0.1720912307500839,0.9968701004981996,0.9968701004981996,1.0,1.0,-0.7095860242843628,0.3062945604324341,0.4032914638519287,0.1141180843114852,0.0,0.0,0.2808230519294739,25.176156997680664,25.0,3.695517063140869,-5009.08935546875,50.676029205322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,303.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1110514029860496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988635063171386,0.1988679021596908,-4.393742983666016e-06,0.0,0.0001127030554926,0.0,0.0,8.205780982971191,0.0,0.0,0.0,0.2866682410240173,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0319946594536304,-1096.6170654296875,304.1497802734375,0.6425396203994751,0.0765094831585884,0.0696431472897529,293.170166015625,297.1499938964844,293.1499938964844,0.0532944090664386,-1523.4276123046875,304.1517639160156,0.7073427438735962,0.1011174097657203,0.0967340767383575,293.1585388183594,297.1499938964844,293.1499938964844,0.0605330392718315,-1220.9239501953125,304.1506042480469,0.7263678312301636,0.1098932176828384,0.0775326788425445,293.1614990234375,297.1499938964844,293.1499938964844,0.0720734074711799,-1867.4583740234373,304.1508178710937,0.7546861171722412,0.1242752075195312,0.118587739765644,293.27276611328125,297.1499938964844,293.1499938964844,0.0005156106781214,-188.39236450195312,291.83807373046875,0.5512566566467285,0.050000000745058,0.2287956476211547,291.15142822265625,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.15185546875,1.0,0.1720912307500839,0.9968701004981996,0.9968701004981996,1.0,1.0,-0.7095860242843628,0.3062945604324341,0.4032914638519287,0.1141180843114852,0.0,0.0,0.2808230519294739,25.176156997680664,25.0,3.695517063140869,-5009.08935546875,50.676029205322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,303.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1110514029860496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988635063171386,0.1988679021596908,-4.393742983666016e-06,0.0,0.0001127030554926,0.0,0.0,8.205780982971191,0.0,0.0,0.0,0.2866682410240173,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319248884916305,-1095.39892578125,304.14996337890625,0.6421806216239929,0.0764269828796386,0.0695773363113403,293.1703186035156,297.1499938964844,293.1499938964844,0.0528306253254413,-1515.2105712890625,304.1519470214844,0.7058453559875488,0.1005747020244598,0.0962282866239547,293.1589050292969,297.1499938964844,293.1499938964844,0.0602907203137874,-1217.6387939453125,304.1507873535156,0.7256232500076294,0.1096023842692375,0.077336810529232,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033909797668,-1862.2850341796875,304.1510009765625,0.7538564205169678,0.1239405050873756,0.1182789728045463,293.2713623046875,297.1499938964844,293.1499938964844,0.0005272159469313,-196.69146728515625,291.8016052246094,0.5510823726654053,0.050000000745058,0.2288016825914383,291.15380859375,291.1499938964844,272.1763916015625,271.54742431640625,284.17144775390625,293.271484375,291.1541748046875,1.0,0.1719960868358612,0.997030794620514,0.997030794620514,1.0,1.0,-0.7083016633987427,0.3057898283004761,0.4025118052959442,0.1137429997324943,0.0,0.0,0.2801518738269806,25.194988250732425,25.0,3.345696926116944,-4996.9423828125,50.53383255004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,303.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1110764145851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984118372201919,0.1984162181615829,-4.3929953790211584e-06,0.0,0.0001127284340327,0.0,0.0,8.184505462646484,0.0,0.0,0.0,0.2865858674049377,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319248884916305,-1095.39892578125,304.14996337890625,0.6421806216239929,0.0764269828796386,0.0695773363113403,293.1703186035156,297.1499938964844,293.1499938964844,0.0528306253254413,-1515.2105712890625,304.1519470214844,0.7058453559875488,0.1005747020244598,0.0962282866239547,293.1589050292969,297.1499938964844,293.1499938964844,0.0602907203137874,-1217.6387939453125,304.1507873535156,0.7256232500076294,0.1096023842692375,0.077336810529232,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033909797668,-1862.2850341796875,304.1510009765625,0.7538564205169678,0.1239405050873756,0.1182789728045463,293.2713623046875,297.1499938964844,293.1499938964844,0.0005272159469313,-196.69146728515625,291.8016052246094,0.5510823726654053,0.050000000745058,0.2288016825914383,291.15380859375,291.1499938964844,272.1763916015625,271.54742431640625,284.17144775390625,293.271484375,291.1541748046875,1.0,0.1719960868358612,0.997030794620514,0.997030794620514,1.0,1.0,-0.7083016633987427,0.3057898283004761,0.4025118052959442,0.1137429997324943,0.0,0.0,0.2801518738269806,25.194988250732425,25.0,3.345696926116944,-4996.9423828125,50.53383255004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,303.1469421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.1110764145851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984118372201919,0.1984162181615829,-4.3929953790211584e-06,0.0,0.0001127284340327,0.0,0.0,8.184505462646484,0.0,0.0,0.0,0.2865858674049377,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318814925849437,-1094.6488037109375,304.1500549316406,0.6419685482978821,0.0763753354549408,0.0695345923304557,293.1704406738281,297.1499938964844,293.1499938964844,0.0525915771722793,-1510.984619140625,304.1520080566406,0.7050672173500061,0.1002947017550468,0.0959666967391967,293.1591491699219,297.1499938964844,293.1499938964844,0.0601600036025047,-1215.8719482421875,304.15087890625,0.7252205610275269,0.1094448417425155,0.0772299915552139,293.161865234375,297.1499938964844,293.1499938964844,0.0716619417071342,-1859.5816650390625,304.15106201171875,0.7534193992614746,0.123764269053936,0.1181156858801841,293.2707824707031,297.1499938964844,293.1499938964844,0.000516292406246,-188.89794921875,291.7831420898437,0.5509914755821228,0.050000000745058,0.2288048267364502,291.1548156738281,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2709045410156,291.1551513671875,1.0,0.1719448566436767,0.9971111416816713,0.9971111416816713,1.0,1.0,-0.7076160311698914,0.3055177330970764,0.4020982980728149,0.1135488748550415,0.0,0.0,0.2797266840934753,25.204790115356445,25.0,3.031693696975708,-4990.30029296875,50.45775604248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,303.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1110818907618522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981119811534881,0.1981163769960403,-4.392433766042814e-06,0.0,0.0001127340001403,0.0,0.0,8.170272827148438,0.0,0.0,0.0,0.2865300476551056,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318331122398376,-1093.8160400390625,304.1501159667969,0.6417379379272461,0.0763175562024116,0.0694860145449638,293.1705627441406,297.1499938964844,293.1499938964844,0.0523484274744987,-1506.692626953125,304.152099609375,0.7042727470397949,0.1000097095966339,0.0957000777125358,293.1593933105469,297.1499938964844,293.1499938964844,0.0600235946476459,-1214.031494140625,304.1509704589844,0.7248004078865051,0.1092800125479698,0.077117845416069,293.1620178222656,297.1499938964844,293.1499938964844,0.0715168043971061,-1856.8121337890625,304.1511535644531,0.7529705166816711,0.1235828101634979,0.1179471909999847,293.2702331542969,297.1499938964844,293.1499938964844,0.0005101187853142,-183.9395751953125,291.7645263671875,0.5508992075920105,0.050000000745058,0.2288080304861068,291.1557006835937,291.1499938964844,272.1941833496094,271.55731201171875,284.17706298828125,293.2703552246094,291.156005859375,1.0,0.1718911528587341,0.9971962571144104,0.9971962571144104,1.0,1.0,-0.7069047689437866,0.3052344024181366,0.4016703963279724,0.1133501827716827,0.0,0.0,0.2792515158653259,25.21464157104492,25.0,2.7004234790802,-4983.39892578125,50.378543853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607971191406,303.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1110782697796821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977713108062744,0.1977756917476654,-4.391767561173765e-06,0.0,0.0001127303257817,0.0,0.0,8.154059410095215,0.0,0.0,0.0,0.2864660918712616,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317240580916404,-1091.9461669921875,304.1502685546875,0.6412331461906433,0.0761866569519043,0.0693744346499443,293.1708679199219,297.1499938964844,293.1499938964844,0.0518519841134548,-1497.9471435546875,304.1522216796875,0.7026445269584656,0.0994273349642753,0.0951545238494873,293.1599426269531,297.1499938964844,293.1499938964844,0.0597362928092479,-1210.1641845703125,304.151123046875,0.7239173054695129,0.1089318245649337,0.0768800675868988,293.162353515625,297.1499938964844,293.1499938964844,0.071217305958271,-1851.1087646484373,304.1512451171875,0.7520455121994019,0.1232068464159965,0.1175972744822502,293.269287109375,297.1499938964844,293.1499938964844,0.0004808672529179,-157.05006408691406,291.7269592285156,0.550713300704956,0.050000000745058,0.228814497590065,291.1572265625,291.1499938964844,272.2119445800781,271.5668334960937,284.1827392578125,293.2693786621094,291.1574401855469,1.0,0.1717768013477325,0.997366428375244,0.997366428375244,1.0,1.0,-0.7054186463356018,0.3046408593654632,0.4007777571678161,0.1129384934902191,0.0,0.0,0.2781820297241211,25.23407554626465,25.0,2.0925416946411133,-4969.08349609375,50.21196746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1110361889004707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969943642616272,0.1969987452030182,-4.390194135339698e-06,0.0,0.0001126876159105,0.0,0.0,8.117023468017578,0.0,0.0,0.0,0.286319375038147,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317240580916404,-1091.9461669921875,304.1502685546875,0.6412331461906433,0.0761866569519043,0.0693744346499443,293.1708679199219,297.1499938964844,293.1499938964844,0.0518519841134548,-1497.9471435546875,304.1522216796875,0.7026445269584656,0.0994273349642753,0.0951545238494873,293.1599426269531,297.1499938964844,293.1499938964844,0.0597362928092479,-1210.1641845703125,304.151123046875,0.7239173054695129,0.1089318245649337,0.0768800675868988,293.162353515625,297.1499938964844,293.1499938964844,0.071217305958271,-1851.1087646484373,304.1512451171875,0.7520455121994019,0.1232068464159965,0.1175972744822502,293.269287109375,297.1499938964844,293.1499938964844,0.0004808672529179,-157.05006408691406,291.7269592285156,0.550713300704956,0.050000000745058,0.228814497590065,291.1572265625,291.1499938964844,272.2119445800781,271.5668334960937,284.1827392578125,293.2693786621094,291.1574401855469,1.0,0.1717768013477325,0.997366428375244,0.997366428375244,1.0,1.0,-0.7054186463356018,0.3046408593654632,0.4007777571678161,0.1129384934902191,0.0,0.0,0.2781820297241211,25.23407554626465,25.0,2.0925416946411133,-4969.08349609375,50.21196746826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1110361889004707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969943642616272,0.1969987452030182,-4.390194135339698e-06,0.0,0.0001126876159105,0.0,0.0,8.117023468017578,0.0,0.0,0.0,0.286319375038147,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316003076732158,-1089.8310546875,304.150390625,0.6406784653663635,0.0760374888777732,0.0692456662654876,293.17120361328125,297.1499938964844,293.1499938964844,0.0513432770967483,-1489.008056640625,304.1523132324219,0.7009710669517517,0.0988303124904632,0.0945944339036941,293.1605224609375,297.1499938964844,293.1499938964844,0.0594310723245143,-1206.06689453125,304.1512451171875,0.7229830026626587,0.1085610389709472,0.0766258984804153,293.1627502441406,297.1499938964844,293.1499938964844,0.0709065422415733,-1845.2047119140625,304.1513671875,0.751090407371521,0.1228151842951774,0.1172318682074546,293.2684631347656,297.1499938964844,293.1499938964844,0.0004688992048613,-145.3389434814453,291.68902587890625,0.5505278706550598,0.050000000745058,0.2288209646940231,291.15838623046875,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.1585693359375,1.0,0.1716533005237579,0.997536599636078,0.997536599636078,1.0,1.0,-0.7038561105728149,0.3040174841880798,0.3998386263847351,0.1125043332576751,0.0,0.0,0.276977002620697,25.252731323242188,25.0,1.6130245923995972,-4954.26806640625,50.03517150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1109354421496391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961108744144439,0.1961152702569961,-4.388357865536818e-06,0.0,0.0001125853741541,0.0,0.0,8.074881553649902,0.0,0.0,0.0,0.2861519157886505,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316003076732158,-1089.8310546875,304.150390625,0.6406784653663635,0.0760374888777732,0.0692456662654876,293.17120361328125,297.1499938964844,293.1499938964844,0.0513432770967483,-1489.008056640625,304.1523132324219,0.7009710669517517,0.0988303124904632,0.0945944339036941,293.1605224609375,297.1499938964844,293.1499938964844,0.0594310723245143,-1206.06689453125,304.1512451171875,0.7229830026626587,0.1085610389709472,0.0766258984804153,293.1627502441406,297.1499938964844,293.1499938964844,0.0709065422415733,-1845.2047119140625,304.1513671875,0.751090407371521,0.1228151842951774,0.1172318682074546,293.2684631347656,297.1499938964844,293.1499938964844,0.0004688992048613,-145.3389434814453,291.68902587890625,0.5505278706550598,0.050000000745058,0.2288209646940231,291.15838623046875,291.1499938964844,272.2295837402344,271.575927734375,284.1883544921875,293.2685546875,291.1585693359375,1.0,0.1716533005237579,0.997536599636078,0.997536599636078,1.0,1.0,-0.7038561105728149,0.3040174841880798,0.3998386263847351,0.1125043332576751,0.0,0.0,0.276977002620697,25.252731323242188,25.0,1.6130245923995972,-4954.26806640625,50.03517150878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,303.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1109354421496391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961108744144439,0.1961152702569961,-4.388357865536818e-06,0.0,0.0001125853741541,0.0,0.0,8.074881553649902,0.0,0.0,0.0,0.2861519157886505,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314643047749996,-1087.509765625,304.1504821777344,0.6400841474533081,0.0758730396628379,0.0691025778651237,293.17156982421875,297.1499938964844,293.1499938964844,0.0508241467177867,-1479.906982421875,304.15240478515625,0.6992605924606323,0.0982211232185363,0.0940223112702369,293.1611328125,297.1499938964844,293.1499938964844,0.0591102093458175,-1201.7698974609375,304.1513671875,0.7220050692558289,0.1081708073616027,0.0763576626777648,293.16314697265625,297.1499938964844,293.1499938964844,0.0705860033631324,-1839.127685546875,304.15142822265625,0.750111997127533,0.1224101707339286,0.1168533489108085,293.2677307128906,297.1499938964844,293.1499938964844,0.0004578130319714,-134.51527404785156,291.6509094238281,0.5503445863723755,0.050000000745058,0.2288273721933365,291.1593322753906,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.15948486328125,1.0,0.1715213060379028,0.9977133870124816,0.9977133870124816,1.0,1.0,-0.7022292613983154,0.303371787071228,0.398857444524765,0.11204494535923,0.0,0.0,0.2756665349006653,25.27031135559082,25.0,1.2374621629714966,-4939.08251953125,49.84941101074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,303.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1107690557837486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195146232843399,0.19515061378479,-4.386324690131005e-06,0.0,0.0001124165064538,0.0,0.0,8.028890609741211,0.0,0.0,0.0,0.2859688103199005,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314643047749996,-1087.509765625,304.1504821777344,0.6400841474533081,0.0758730396628379,0.0691025778651237,293.17156982421875,297.1499938964844,293.1499938964844,0.0508241467177867,-1479.906982421875,304.15240478515625,0.6992605924606323,0.0982211232185363,0.0940223112702369,293.1611328125,297.1499938964844,293.1499938964844,0.0591102093458175,-1201.7698974609375,304.1513671875,0.7220050692558289,0.1081708073616027,0.0763576626777648,293.16314697265625,297.1499938964844,293.1499938964844,0.0705860033631324,-1839.127685546875,304.15142822265625,0.750111997127533,0.1224101707339286,0.1168533489108085,293.2677307128906,297.1499938964844,293.1499938964844,0.0004578130319714,-134.51527404785156,291.6509094238281,0.5503445863723755,0.050000000745058,0.2288273721933365,291.1593322753906,291.1499938964844,272.2471008300781,271.5846862792969,284.1938171386719,293.267822265625,291.15948486328125,1.0,0.1715213060379028,0.9977133870124816,0.9977133870124816,1.0,1.0,-0.7022292613983154,0.303371787071228,0.398857444524765,0.11204494535923,0.0,0.0,0.2756665349006653,25.27031135559082,25.0,1.2374621629714966,-4939.08251953125,49.84941101074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17437744140625,303.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1107690557837486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195146232843399,0.19515061378479,-4.386324690131005e-06,0.0,0.0001124165064538,0.0,0.0,8.028890609741211,0.0,0.0,0.0,0.2859688103199005,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313177295029163,-1085.009521484375,304.15057373046875,0.6394564509391785,0.0756952539086341,0.0689470171928405,293.17193603515625,297.1499938964844,293.1499938964844,0.0502958931028842,-1470.6666259765625,304.1524963378906,0.6975182890892029,0.0976014286279678,0.093439795076847,293.1617431640625,297.1499938964844,293.1499938964844,0.0587752871215343,-1197.2945556640625,304.1514587402344,0.7209875583648682,0.1077631935477256,0.076076865196228,293.16357421875,297.1499938964844,293.1499938964844,0.070256769657135,-1832.8975830078125,304.1515197753906,0.749114453792572,0.1219933032989502,0.1164632141590118,293.2670593261719,297.1499938964844,293.1499938964844,0.0004465740057639,-123.71861267089844,291.6126708984375,0.5501644611358643,0.050000000745058,0.2288336753845214,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.26715087890625,291.16015625,1.0,0.171381339430809,0.9978901147842408,0.9978901147842408,1.0,1.0,-0.7005458474159241,0.3027085363864898,0.3978372812271118,0.1115586832165718,0.0,0.0,0.2742759883403778,25.28666114807129,25.0,0.9196903705596924,-4923.576171875,49.65556335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,303.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1105339676141738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941206604242324,0.1941250562667846,-4.384143721836153e-06,0.0,0.0001121779278037,0.0,0.0,7.980043888092041,0.0,0.0,0.0,0.2857741415500641,4.0,0.0,1.0
