time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313177295029163,-1085.009521484375,304.15057373046875,0.6394564509391785,0.0756952539086341,0.0689470171928405,293.17193603515625,297.1499938964844,293.1499938964844,0.0502958931028842,-1470.6666259765625,304.1524963378906,0.6975182890892029,0.0976014286279678,0.093439795076847,293.1617431640625,297.1499938964844,293.1499938964844,0.0587752871215343,-1197.2945556640625,304.1514587402344,0.7209875583648682,0.1077631935477256,0.076076865196228,293.16357421875,297.1499938964844,293.1499938964844,0.070256769657135,-1832.8975830078125,304.1515197753906,0.749114453792572,0.1219933032989502,0.1164632141590118,293.2670593261719,297.1499938964844,293.1499938964844,0.0004465740057639,-123.71861267089844,291.6126708984375,0.5501644611358643,0.050000000745058,0.2288336753845214,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990661621094,293.26715087890625,291.16015625,1.0,0.171381339430809,0.9978901147842408,0.9978901147842408,1.0,1.0,-0.7005458474159241,0.3027085363864898,0.3978372812271118,0.1115586832165718,0.0,0.0,0.2742759883403778,25.28666114807129,25.0,0.9196903705596924,-4923.576171875,49.65556335449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,303.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1105339676141738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941206604242324,0.1941250562667846,-4.384143721836153e-06,0.0,0.0001121779278037,0.0,0.0,7.980043888092041,0.0,0.0,0.0,0.2857741415500641,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312408991158008,-1083.6990966796875,304.1506042480469,0.6391317248344421,0.0756017938256263,0.0688650012016296,293.172119140625,297.1499938964844,293.1499938964844,0.050028707832098,-1466.000732421875,304.15252685546875,0.6966364979743958,0.0972880572080612,0.0931450650095939,293.1620483398437,297.1499938964844,293.1499938964844,0.0586029663681983,-1194.995849609375,304.1515197753906,0.7204649448394775,0.1075533777475357,0.0759321302175521,293.1637878417969,297.1499938964844,293.1499938964844,0.070089153945446,-1829.7303466796875,304.15155029296875,0.7486094832420349,0.1217807531356811,0.1162641420960426,293.2667541503906,297.1499938964844,293.1499938964844,0.0004408672684803,-118.33686065673828,291.593505859375,0.5500757694244385,0.050000000745058,0.228836789727211,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.2015991210937,293.2668151855469,291.160400390625,1.0,0.1713085025548935,0.9979785084724426,0.9979785084724426,1.0,1.0,-0.6996847987174988,0.3023712337017059,0.3973135352134704,0.1113055869936943,0.0,0.0,0.2735586166381836,25.29434394836425,25.0,0.771347165107727,-4915.7119140625,49.55582809448242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,303.12457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1103906258940696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935912072658538,0.1935955882072448,-4.383011855679797e-06,0.0,0.0001120324523071,0.0,0.0,7.9548492431640625,0.0,0.0,0.0,0.2856736779212951,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311620216816663,-1082.3536376953125,304.150634765625,0.6388006210327148,0.0755057260394096,0.0687805041670799,293.1722717285156,297.1499938964844,293.1499938964844,0.0497597530484199,-1461.308837890625,304.1525573730469,0.6957485675811768,0.096972718834877,0.0928483381867408,293.162353515625,297.1499938964844,293.1499938964844,0.0584277845919132,-1192.6612548828125,304.15155029296875,0.719933807849884,0.1073400601744651,0.0757848471403122,293.1639709472656,297.1499938964844,293.1499938964844,0.0699197798967361,-1826.53271484375,304.15155029296875,0.7481009364128113,0.1215658187866211,0.1160627007484436,293.2664489746094,297.1499938964844,293.1499938964844,0.0004350822127889,-112.96273040771484,291.5743408203125,0.5499880313873291,0.050000000745058,0.2288398742675781,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.2040710449219,293.2665100097656,291.1606140136719,1.0,0.1712339371442794,0.9980701804161072,0.9980701804161072,1.0,1.0,-0.6988124251365662,0.302030861377716,0.3967815935611725,0.1110463142395019,0.0,0.0,0.2728317975997925,25.30171012878418,25.0,0.6264618635177612,-4907.7841796875,49.45444869995117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,303.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1102316454052925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930547058582306,0.1930590867996215,-4.381861799629405e-06,0.0,0.000111871107947,0.0,0.0,7.929336547851562,0.0,0.0,0.0,0.2855719029903412,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0309986993670463,-1079.5667724609375,304.15069580078125,0.6381217241287231,0.0753061696887016,0.0686046481132507,293.1726379394531,297.1499938964844,293.1499938964844,0.0492171458899974,-1451.8582763671875,304.1526184082031,0.6939563155174255,0.0963366776704788,0.0922495797276496,293.1629638671875,297.1499938964844,293.1499938964844,0.0580694824457168,-1187.89404296875,304.1516418457031,0.718847393989563,0.1069036126136779,0.0754831954836845,293.1643981933594,297.1499938964844,293.1499938964844,0.0695761665701866,-1820.0545654296875,304.151611328125,0.7470746636390686,0.1211291849613189,0.1156532242894172,293.2658386230469,297.1499938964844,293.1499938964844,0.0004232458013575,-102.2490463256836,291.5359802246094,0.5498156547546387,0.050000000745058,0.228845939040184,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.160888671875,1.0,0.1710799038410186,0.9982534646987916,0.9982534646987916,1.0,1.0,-0.697036623954773,0.3013418614864349,0.395694762468338,0.1105098724365234,0.0,0.0,0.2713624835014343,25.31546974182129,25.0,0.3431091606616974,-4891.7607421875,49.2470932006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,303.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1098697930574417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919703185558319,0.1919746994972229,-4.379528490972007e-06,0.0,0.0001115038685384,0.0,0.0,7.87782621383667,0.0,0.0,0.0,0.2853663265705108,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0309986993670463,-1079.5667724609375,304.15069580078125,0.6381217241287231,0.0753061696887016,0.0686046481132507,293.1726379394531,297.1499938964844,293.1499938964844,0.0492171458899974,-1451.8582763671875,304.1526184082031,0.6939563155174255,0.0963366776704788,0.0922495797276496,293.1629638671875,297.1499938964844,293.1499938964844,0.0580694824457168,-1187.89404296875,304.1516418457031,0.718847393989563,0.1069036126136779,0.0754831954836845,293.1643981933594,297.1499938964844,293.1499938964844,0.0695761665701866,-1820.0545654296875,304.151611328125,0.7470746636390686,0.1211291849613189,0.1156532242894172,293.2658386230469,297.1499938964844,293.1499938964844,0.0004232458013575,-102.2490463256836,291.5359802246094,0.5498156547546387,0.050000000745058,0.228845939040184,291.1608581542969,291.1499938964844,272.2990417480469,271.609130859375,284.20880126953125,293.2658996582031,291.160888671875,1.0,0.1710799038410186,0.9982534646987916,0.9982534646987916,1.0,1.0,-0.697036623954773,0.3013418614864349,0.395694762468338,0.1105098724365234,0.0,0.0,0.2713624835014343,25.31546974182129,25.0,0.3431091606616974,-4891.7607421875,49.2470932006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,303.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1098697930574417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919703185558319,0.1919746994972229,-4.379528490972007e-06,0.0,0.0001115038685384,0.0,0.0,7.87782621383667,0.0,0.0,0.0,0.2853663265705108,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308286920189857,-1076.6640625,304.1507568359375,0.6374230980873108,0.0750976428389549,0.0684204474091529,293.1729736328125,297.1499938964844,293.1499938964844,0.0486690774559974,-1442.332275390625,304.15264892578125,0.6921454071998596,0.0956945568323135,0.0916447192430496,293.16357421875,297.1499938964844,293.1499938964844,0.057701613754034,-1183.0096435546875,304.1517028808594,0.7177307605743408,0.1064554378390312,0.075173020362854,293.164794921875,297.1499938964844,293.1499938964844,0.0692266225814819,-1813.4761962890625,304.15167236328125,0.7460381984710693,0.120684377849102,0.115235723555088,293.2652587890625,297.1499938964844,293.1499938964844,0.0004109818255528,-91.57723236083984,291.4975891113281,0.549647867679596,0.050000000745058,0.2288518548011779,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.26531982421875,291.16094970703125,1.0,0.1709198206663131,0.9984368085861206,0.9984368085861206,1.0,1.0,-0.6952234506607056,0.3006412386894226,0.3945822417736053,0.1099561378359794,0.0,0.0,0.2698928415775299,25.327970504760746,25.0,0.0824156105518341,-4875.548828125,49.03422927856445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,303.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1094570755958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908864676952362,0.1908908486366272,-4.377186087367591e-06,0.0,0.0001110850207624,0.0,0.0,7.826419353485107,0.0,0.0,0.0,0.2851610481739044,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308286920189857,-1076.6640625,304.1507568359375,0.6374230980873108,0.0750976428389549,0.0684204474091529,293.1729736328125,297.1499938964844,293.1499938964844,0.0486690774559974,-1442.332275390625,304.15264892578125,0.6921454071998596,0.0956945568323135,0.0916447192430496,293.16357421875,297.1499938964844,293.1499938964844,0.057701613754034,-1183.0096435546875,304.1517028808594,0.7177307605743408,0.1064554378390312,0.075173020362854,293.164794921875,297.1499938964844,293.1499938964844,0.0692266225814819,-1813.4761962890625,304.15167236328125,0.7460381984710693,0.120684377849102,0.115235723555088,293.2652587890625,297.1499938964844,293.1499938964844,0.0004109818255528,-91.57723236083984,291.4975891113281,0.549647867679596,0.050000000745058,0.2288518548011779,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133483886719,293.26531982421875,291.16094970703125,1.0,0.1709198206663131,0.9984368085861206,0.9984368085861206,1.0,1.0,-0.6952234506607056,0.3006412386894226,0.3945822417736053,0.1099561378359794,0.0,0.0,0.2698928415775299,25.327970504760746,25.0,0.0824156105518341,-4875.548828125,49.03422927856445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,303.1227722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1094570755958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908864676952362,0.1908908486366272,-4.377186087367591e-06,0.0,0.0001110850207624,0.0,0.0,7.826419353485107,0.0,0.0,0.0,0.2851610481739044,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306526906788349,-1073.655517578125,304.1507873535156,0.6367087960243225,0.0748811736702919,0.0682287961244583,293.1733093261719,297.1499938964844,293.1499938964844,0.0481163673102855,-1432.7442626953125,304.1526794433594,0.6903209686279297,0.0950476601719856,0.0910349339246749,293.16412353515625,297.1499938964844,293.1499938964844,0.0573250725865364,-1178.019775390625,304.1517639160156,0.7165868878364563,0.1059969961643219,0.0748553499579429,293.1651611328125,297.1499938964844,293.1499938964844,0.0688715428113937,-1806.804931640625,304.1517028808594,0.7449948787689209,0.120232306420803,0.1148110628128051,293.2646789550781,297.1499938964844,293.1499938964844,0.0003982290218118,-80.96200561523438,291.459228515625,0.5494863390922546,0.050000000745058,0.2288575768470764,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.160888671875,1.0,0.1707542091608047,0.9986252784729004,0.9986252784729004,1.0,1.0,-0.6933775544166565,0.2999237775802612,0.3934538066387176,0.1094030365347862,0.0,0.0,0.2684403359889984,25.339235305786133,25.0,-0.1044974699616432,-4859.14892578125,48.816524505615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,303.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1090038195252418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898180842399597,0.1898224651813507,-4.37487233284628e-06,0.0,0.0001106250201701,0.0,0.0,7.775830745697021,0.0,0.0,0.0,0.2849589884281158,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306526906788349,-1073.655517578125,304.1507873535156,0.6367087960243225,0.0748811736702919,0.0682287961244583,293.1733093261719,297.1499938964844,293.1499938964844,0.0481163673102855,-1432.7442626953125,304.1526794433594,0.6903209686279297,0.0950476601719856,0.0910349339246749,293.16412353515625,297.1499938964844,293.1499938964844,0.0573250725865364,-1178.019775390625,304.1517639160156,0.7165868878364563,0.1059969961643219,0.0748553499579429,293.1651611328125,297.1499938964844,293.1499938964844,0.0688715428113937,-1806.804931640625,304.1517028808594,0.7449948787689209,0.120232306420803,0.1148110628128051,293.2646789550781,297.1499938964844,293.1499938964844,0.0003982290218118,-80.96200561523438,291.459228515625,0.5494863390922546,0.050000000745058,0.2288575768470764,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.2178649902344,293.2647399902344,291.160888671875,1.0,0.1707542091608047,0.9986252784729004,0.9986252784729004,1.0,1.0,-0.6933775544166565,0.2999237775802612,0.3934538066387176,0.1094030365347862,0.0,0.0,0.2684403359889984,25.339235305786133,25.0,-0.1044974699616432,-4859.14892578125,48.816524505615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,303.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1090038195252418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898180842399597,0.1898224651813507,-4.37487233284628e-06,0.0,0.0001106250201701,0.0,0.0,7.775830745697021,0.0,0.0,0.0,0.2849589884281158,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304716080427169,-1070.55517578125,304.1508178710937,0.6359829902648926,0.0746581852436065,0.068030908703804,293.173583984375,297.1499938964844,293.1499938964844,0.0475601889193058,-1423.113525390625,304.1527099609375,0.6884887218475342,0.094397947192192,0.0904219076037406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569409057497978,-1172.9383544921875,304.1518249511719,0.7154187560081482,0.1055301204323768,0.0745314285159111,293.16552734375,297.1499938964844,293.1499938964844,0.0685114562511444,-1800.0499267578125,304.1517333984375,0.7439476847648621,0.1197742968797683,0.1143804118037223,293.2640991210937,297.1499938964844,293.1499938964844,0.0003849041531793,-70.40184783935547,291.42095947265625,0.5493317246437073,0.050000000745058,0.2288630455732345,291.1607666015625,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1607360839844,1.0,0.1705837249755859,0.998813807964325,0.998813807964325,1.0,1.0,-0.6915053725242615,0.2991895675659179,0.3923158049583435,0.1088578626513481,0.0,0.0,0.2670118808746338,25.349260330200195,25.0,-0.220087319612503,-4842.54052734375,48.59481430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,303.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1085220202803611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887718737125396,0.1887762397527694,-4.372609055280918e-06,0.0,0.0001101360539905,0.0,0.0,7.726385593414307,0.0,0.0,0.0,0.284761518239975,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304716080427169,-1070.55517578125,304.1508178710937,0.6359829902648926,0.0746581852436065,0.068030908703804,293.173583984375,297.1499938964844,293.1499938964844,0.0475601889193058,-1423.113525390625,304.1527099609375,0.6884887218475342,0.094397947192192,0.0904219076037406,293.1646728515625,297.1499938964844,293.1499938964844,0.0569409057497978,-1172.9383544921875,304.1518249511719,0.7154187560081482,0.1055301204323768,0.0745314285159111,293.16552734375,297.1499938964844,293.1499938964844,0.0685114562511444,-1800.0499267578125,304.1517333984375,0.7439476847648621,0.1197742968797683,0.1143804118037223,293.2640991210937,297.1499938964844,293.1499938964844,0.0003849041531793,-70.40184783935547,291.42095947265625,0.5493317246437073,0.050000000745058,0.2288630455732345,291.1607666015625,291.1499938964844,272.3497619628906,271.631591796875,284.2225036621094,293.26416015625,291.1607360839844,1.0,0.1705837249755859,0.998813807964325,0.998813807964325,1.0,1.0,-0.6915053725242615,0.2991895675659179,0.3923158049583435,0.1088578626513481,0.0,0.0,0.2670118808746338,25.349260330200195,25.0,-0.220087319612503,-4842.54052734375,48.59481430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,303.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1085220202803611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887718737125396,0.1887762397527694,-4.372609055280918e-06,0.0,0.0001101360539905,0.0,0.0,7.726385593414307,0.0,0.0,0.0,0.284761518239975,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303795244544744,-1068.9764404296875,304.1508483886719,0.6356168985366821,0.0745446905493736,0.0679300427436828,293.1737365722656,297.1499938964844,293.1499938964844,0.0472813881933689,-1418.292236328125,304.1527404785156,0.6875715851783752,0.0940727740526199,0.0901148691773414,293.1649169921875,297.1499938964844,293.1499938964844,0.056746382266283,-1170.3687744140625,304.1518249511719,0.714826226234436,0.1052940562367439,0.0743675082921981,293.16571044921875,297.1499938964844,293.1499938964844,0.0683298259973526,-1796.6466064453125,304.1517333984375,0.7434234023094177,0.1195434927940368,0.1141632422804832,293.2638244628906,297.1499938964844,293.1499938964844,0.0003779971739277,-65.14190673828125,291.40185546875,0.5492569804191589,0.050000000745058,0.228865697979927,291.1606750488281,291.1499938964844,272.35809326171875,271.6351928710937,284.2248229980469,293.2638854980469,291.16064453125,1.0,0.1704968363046646,0.9989080429077148,0.9989080429077148,1.0,1.0,-0.6905616521835327,0.2988184094429016,0.3917432427406311,0.1085857972502708,0.0,0.0,0.2663088142871856,25.353790283203125,25.0,-0.2714639008045196,-4834.1669921875,48.48273086547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,303.1172790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.108273945748806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882583200931549,0.1882627010345459,-4.371499926492106e-06,0.0,0.0001098842913052,0.0,0.0,7.702149391174316,0.0,0.0,0.0,0.2846647202968597,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302866026759147,-1067.382080078125,304.1508483886719,0.6352490186691284,0.0744301006197929,0.0678280591964721,293.1738586425781,297.1499938964844,293.1499938964844,0.0470024943351745,-1413.473388671875,304.1527404785156,0.6866545677185059,0.0937478467822074,0.089807853102684,293.1651611328125,297.1499938964844,293.1499938964844,0.0565504617989063,-1167.7830810546875,304.15185546875,0.7142279744148254,0.1050565093755722,0.0742024555802345,293.1658630371094,297.1499938964844,293.1499938964844,0.0681473389267921,-1793.22998046875,304.1517639160156,0.7428988814353943,0.1193117350339889,0.1139450445771217,293.2635192871094,297.1499938964844,293.1499938964844,0.0003709075099322,-59.89506912231445,291.3828125,0.54918372631073,0.050000000745058,0.228868305683136,291.1605834960937,291.1499938964844,272.3663635253906,271.6387939453125,284.22711181640625,293.2635803222656,291.1605224609375,1.0,0.1704089641571045,0.9990053176879884,0.9990053176879884,1.0,1.0,-0.689613938331604,0.2984465658664703,0.3911673724651336,0.1083108484745025,0.0,0.0,0.2656155228614807,25.357988357543945,25.0,-0.3318293988704681,-4825.7666015625,48.36996078491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,303.1153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1080229207873344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877524405717849,0.1877568215131759,-4.370407168607926e-06,0.0,0.0001096295309253,0.0,0.0,7.6782965660095215,0.0,0.0,0.0,0.284569501876831,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.030099144205451,-1064.161376953125,304.15087890625,0.6345094442367554,0.0741984248161315,0.0676216259598732,293.174072265625,297.1499938964844,293.1499938964844,0.0464457459747791,-1403.8660888671875,304.1527404785156,0.684823751449585,0.093099869787693,0.0891951695084571,293.1656188964844,297.1499938964844,293.1499938964844,0.0561554208397865,-1162.5772705078125,304.1518859863281,0.7130147814750671,0.1045778468251228,0.0738696530461311,293.1661682128906,297.1499938964844,293.1499938964844,0.0677806884050369,-1786.3740234375,304.1517944335937,0.7418495416641235,0.1188461482524871,0.1135064363479614,293.2629699707031,297.1499938964844,293.1499938964844,0.0003561090561561,-49.44448852539063,291.34478759765625,0.5490408539772034,0.050000000745058,0.2288733869791031,291.1602478027344,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630310058594,291.1601867675781,1.0,0.1702306419610977,0.9991998076438904,0.9991998076438904,1.0,1.0,-0.6877111792564392,0.2977088987827301,0.3900022804737091,0.1077389270067215,0.0,0.0,0.264268159866333,25.36537170410156,25.0,-0.5039385557174683,-4809.0048828125,48.14291763305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,303.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1075175032019615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867695450782776,0.1867739111185073,-4.368279860500479e-06,0.0,0.0001091165977413,0.0,0.0,7.632003784179687,0.0,0.0,0.0,0.2843846380710602,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.030099144205451,-1064.161376953125,304.15087890625,0.6345094442367554,0.0741984248161315,0.0676216259598732,293.174072265625,297.1499938964844,293.1499938964844,0.0464457459747791,-1403.8660888671875,304.1527404785156,0.684823751449585,0.093099869787693,0.0891951695084571,293.1656188964844,297.1499938964844,293.1499938964844,0.0561554208397865,-1162.5772705078125,304.1518859863281,0.7130147814750671,0.1045778468251228,0.0738696530461311,293.1661682128906,297.1499938964844,293.1499938964844,0.0677806884050369,-1786.3740234375,304.1517944335937,0.7418495416641235,0.1188461482524871,0.1135064363479614,293.2629699707031,297.1499938964844,293.1499938964844,0.0003561090561561,-49.44448852539063,291.34478759765625,0.5490408539772034,0.050000000745058,0.2288733869791031,291.1602478027344,291.1499938964844,272.3827819824219,271.6459045410156,284.2313232421875,293.2630310058594,291.1601867675781,1.0,0.1702306419610977,0.9991998076438904,0.9991998076438904,1.0,1.0,-0.6877111792564392,0.2977088987827301,0.3900022804737091,0.1077389270067215,0.0,0.0,0.264268159866333,25.36537170410156,25.0,-0.5039385557174683,-4809.0048828125,48.14291763305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,303.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1075175032019615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867695450782776,0.1867739111185073,-4.368279860500479e-06,0.0,0.0001091165977413,0.0,0.0,7.632003784179687,0.0,0.0,0.0,0.2843846380710602,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299105960875749,-1060.9171142578125,304.1509094238281,0.6337658762931824,0.0739644765853881,0.0674128159880638,293.1742248535156,297.1499938964844,293.1499938964844,0.0458923317492008,-1394.332763671875,304.1527709960937,0.6830008029937744,0.0924563333392143,0.0885860994458198,293.1660461425781,297.1499938964844,293.1499938964844,0.0557572618126869,-1157.3408203125,304.15191650390625,0.7117782831192017,0.1040954440832138,0.0735339820384979,293.1664733886719,297.1499938964844,293.1499938964844,0.0674129724502563,-1779.5107421875,304.1517944335937,0.7408002614974976,0.1183789446949958,0.1130659133195877,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5489010810852051,0.050000000745058,0.2288783639669418,291.1597595214844,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.262451171875,291.15966796875,1.0,0.1700494140386581,0.9993943572044371,0.9993943572044371,1.0,1.0,-0.6858040690422058,0.2969916462898254,0.3888124227523803,0.1071153953671455,0.0,0.0,0.2629968225955963,25.37137985229492,25.0,-0.7498959898948669,-4792.5400390625,47.91453552246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,303.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1070158779621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858403384685516,0.1858447045087814,-4.366257144283736e-06,0.0,0.000108607513539,0.0,0.0,7.588290691375732,0.0,0.0,0.0,0.2842099964618683,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299105960875749,-1060.9171142578125,304.1509094238281,0.6337658762931824,0.0739644765853881,0.0674128159880638,293.1742248535156,297.1499938964844,293.1499938964844,0.0458923317492008,-1394.332763671875,304.1527709960937,0.6830008029937744,0.0924563333392143,0.0885860994458198,293.1660461425781,297.1499938964844,293.1499938964844,0.0557572618126869,-1157.3408203125,304.15191650390625,0.7117782831192017,0.1040954440832138,0.0735339820384979,293.1664733886719,297.1499938964844,293.1499938964844,0.0674129724502563,-1779.5107421875,304.1517944335937,0.7408002614974976,0.1183789446949958,0.1130659133195877,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.5489010810852051,0.050000000745058,0.2288783639669418,291.1597595214844,291.1499938964844,272.3990478515625,271.6529541015625,284.2348022460937,293.262451171875,291.15966796875,1.0,0.1700494140386581,0.9993943572044371,0.9993943572044371,1.0,1.0,-0.6858040690422058,0.2969916462898254,0.3888124227523803,0.1071153953671455,0.0,0.0,0.2629968225955963,25.37137985229492,25.0,-0.7498959898948669,-4792.5400390625,47.91453552246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,303.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1070158779621124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858403384685516,0.1858447045087814,-4.366257144283736e-06,0.0,0.000108607513539,0.0,0.0,7.588290691375732,0.0,0.0,0.0,0.2842099964618683,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.029742531478405,-1057.885009765625,304.15087890625,0.633060872554779,0.0737518519163131,0.0672158524394035,293.1742858886719,297.1499938964844,293.1499938964844,0.0453523024916648,-1385.0491943359375,304.1527404785156,0.6812145709991455,0.0918324217200279,0.0879906043410301,293.16632080078125,297.1499938964844,293.1499938964844,0.0553695075213909,-1152.2550048828125,304.15191650390625,0.7105522155761719,0.1036319285631179,0.0732059925794601,293.1666564941406,297.1499938964844,293.1499938964844,0.0670533329248428,-1772.81494140625,304.1517944335937,0.7397711873054504,0.1179250329732894,0.1126330271363258,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.548765242099762,0.050000000745058,0.228883221745491,291.158935546875,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.15869140625,1.0,0.1698667407035827,0.9995932579040528,0.9995932579040528,1.0,1.0,-0.6839455962181091,0.2963810563087463,0.3875645697116852,0.1063050329685211,0.0,0.0,0.2618508636951446,25.37397575378418,25.0,-1.493736743927002,-4777.29345703125,47.68899154663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689208984375,303.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1065282821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849897503852844,0.1849941164255142,-4.364376763987821e-06,0.0,0.0001081126611097,0.0,0.0,7.548289775848389,0.0,0.0,0.0,0.2840499877929687,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.029742531478405,-1057.885009765625,304.15087890625,0.633060872554779,0.0737518519163131,0.0672158524394035,293.1742858886719,297.1499938964844,293.1499938964844,0.0453523024916648,-1385.0491943359375,304.1527404785156,0.6812145709991455,0.0918324217200279,0.0879906043410301,293.16632080078125,297.1499938964844,293.1499938964844,0.0553695075213909,-1152.2550048828125,304.15191650390625,0.7105522155761719,0.1036319285631179,0.0732059925794601,293.1666564941406,297.1499938964844,293.1499938964844,0.0670533329248428,-1772.81494140625,304.1517944335937,0.7397711873054504,0.1179250329732894,0.1126330271363258,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.548765242099762,0.050000000745058,0.228883221745491,291.158935546875,291.1499938964844,272.41510009765625,271.6600036621094,284.23516845703125,293.2608947753906,291.15869140625,1.0,0.1698667407035827,0.9995932579040528,0.9995932579040528,1.0,1.0,-0.6839455962181091,0.2963810563087463,0.3875645697116852,0.1063050329685211,0.0,0.0,0.2618508636951446,25.37397575378418,25.0,-1.493736743927002,-4777.29345703125,47.68899154663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689208984375,303.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1065282821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849897503852844,0.1849941164255142,-4.364376763987821e-06,0.0,0.0001081126611097,0.0,0.0,7.548289775848389,0.0,0.0,0.0,0.2840499877929687,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.029589818790555,-1055.0880126953125,304.1508483886719,0.6324312090873718,0.0735446736216545,0.0670316591858863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448293723165988,-1376.076904296875,304.1527099609375,0.6795169711112976,0.0912223309278488,0.0874122157692909,293.16656494140625,297.1499938964844,293.1499938964844,0.0549946948885917,-1147.3516845703125,304.15191650390625,0.7093839645385742,0.1031737923622131,0.0728873386979103,293.1667785644531,297.1499938964844,293.1499938964844,0.0667048841714859,-1766.3436279296875,304.1517944335937,0.7388081550598145,0.1174783185124397,0.1122109293937683,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5486711263656616,0.050000000745058,0.228886604309082,291.1576232910156,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.157470703125,1.0,0.1696844547986984,0.9997921586036682,0.9997921586036682,1.0,1.0,-0.6821454763412476,0.2956762909889221,0.3864691853523254,0.105783112347126,0.0,0.0,0.2609279751777649,25.37370491027832,25.0,-1.3495532274246216,-4762.81494140625,47.46801376342773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,303.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1060670316219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842948645353317,0.1842992156744003,-4.362761956144823e-06,0.0,0.0001076445478247,0.0,0.0,7.515522003173828,0.0,0.0,0.0,0.2839178442955017,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.029589818790555,-1055.0880126953125,304.1508483886719,0.6324312090873718,0.0735446736216545,0.0670316591858863,293.1742553710937,297.1499938964844,293.1499938964844,0.0448293723165988,-1376.076904296875,304.1527099609375,0.6795169711112976,0.0912223309278488,0.0874122157692909,293.16656494140625,297.1499938964844,293.1499938964844,0.0549946948885917,-1147.3516845703125,304.15191650390625,0.7093839645385742,0.1031737923622131,0.0728873386979103,293.1667785644531,297.1499938964844,293.1499938964844,0.0667048841714859,-1766.3436279296875,304.1517944335937,0.7388081550598145,0.1174783185124397,0.1122109293937683,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5486711263656616,0.050000000745058,0.228886604309082,291.1576232910156,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.25982666015625,291.157470703125,1.0,0.1696844547986984,0.9997921586036682,0.9997921586036682,1.0,1.0,-0.6821454763412476,0.2956762909889221,0.3864691853523254,0.105783112347126,0.0,0.0,0.2609279751777649,25.37370491027832,25.0,-1.3495532274246216,-4762.81494140625,47.46801376342773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,303.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.1060670316219329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842948645353317,0.1842992156744003,-4.362761956144823e-06,0.0,0.0001076445478247,0.0,0.0,7.515522003173828,0.0,0.0,0.0,0.2839178442955017,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295057352632284,-1053.5948486328125,304.1508483886719,0.6321163773536682,0.0734363570809364,0.066936194896698,293.1742248535156,297.1499938964844,293.1499938964844,0.0445665344595909,-1371.563232421875,304.1526794433594,0.6786838173866272,0.0909185260534286,0.0871247798204422,293.16668701171875,297.1499938964844,293.1499938964844,0.0548010282218456,-1144.814697265625,304.15191650390625,0.708796501159668,0.102940022945404,0.0727254822850227,293.1668395996094,297.1499938964844,293.1499938964844,0.0665267631411552,-1763.0303955078125,304.1517944335937,0.7383373379707336,0.1172539368271827,0.1119994297623634,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5486352443695068,0.050000000745058,0.2288878858089447,291.15740966796875,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1574401855469,1.0,0.169593259692192,0.9998915791511536,0.9998915791511536,1.0,1.0,-0.6812394261360168,0.2952564060688019,0.3859830200672149,0.1056711450219154,0.0,0.0,0.2604563534259796,25.37383270263672,25.0,-0.450962096452713,-4755.296875,47.35736846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,303.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1058484613895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839719265699386,0.1839762926101684,-4.362061190477107e-06,0.0,0.0001074227257049,0.0,0.0,7.500391483306885,0.0,0.0,0.0,0.2838569581508636,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294113364070653,-1052.02294921875,304.1508483886719,0.6317864060401917,0.0733249187469482,0.0668377578258514,293.1742248535156,297.1499938964844,293.1499938964844,0.044301901012659,-1367.01513671875,304.1526794433594,0.6778436899185181,0.0906153917312622,0.08683792501688,293.16680908203125,297.1499938964844,293.1499938964844,0.0546019114553928,-1142.20361328125,304.15191650390625,0.708187997341156,0.1027028709650039,0.0725612118840217,293.1669006347656,297.1499938964844,293.1499938964844,0.0663451850414276,-1759.6490478515625,304.1517944335937,0.7378575801849365,0.1170287206768989,0.1117871478199958,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5485923886299133,0.050000000745058,0.2288894206285476,291.1576538085937,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1578063964844,1.0,0.1695019453763961,0.9999132752418518,0.9999132752418518,0.999919593334198,1.0,-0.6803269982337952,0.294862151145935,0.3854648470878601,0.1054937168955802,0.0,0.0,0.2599230706691742,25.37419509887696,25.0,0.3381299972534179,-4747.4716796875,47.24641036987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,303.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1056377589702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836177408695221,0.1836220920085907,-4.361357696325285e-06,0.0,0.0001072088998625,0.0,0.0,7.483912467956543,0.0,0.0,0.0,0.2837915122509002,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291300155222415,-1048.8182373046875,304.15106201171875,0.6310908198356628,0.0730933248996734,0.0666329711675643,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746718525886,-1357.9609375,304.15264892578125,0.6761527061462402,0.0900114178657531,0.0862664356827735,293.1670837402344,297.1499938964844,293.1499938964844,0.0541954860091209,-1136.880859375,304.1519775390625,0.7069262266159058,0.1022188737988472,0.0722258687019348,293.1670227050781,297.1499938964844,293.1499938964844,0.0659794807434082,-1752.8466796875,304.1517944335937,0.7368778586387634,0.1165744140744209,0.111359491944313,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5484936237335205,0.050000000745058,0.2288929671049118,291.1582336425781,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.25885009765625,291.15826416015625,1.0,0.1693188101053238,0.9999566674232484,0.9999566674232484,0.9997588396072388,1.0,-0.6784839034080505,0.2941141724586487,0.3843697309494018,0.1050242409110069,0.0,0.0,0.2587807774543762,25.3754940032959,25.0,0.4302810430526733,-4730.8935546875,47.023536682128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,303.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1052372232079505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828238666057586,0.1828282326459884,-4.359787453722674e-06,0.0,0.0001068023993866,0.0,0.0,7.447026252746582,0.0,0.0,0.0,0.2836461663246155,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291300155222415,-1048.8182373046875,304.15106201171875,0.6310908198356628,0.0730933248996734,0.0666329711675643,293.1741638183594,297.1499938964844,293.1499938964844,0.0437746718525886,-1357.9609375,304.15264892578125,0.6761527061462402,0.0900114178657531,0.0862664356827735,293.1670837402344,297.1499938964844,293.1499938964844,0.0541954860091209,-1136.880859375,304.1519775390625,0.7069262266159058,0.1022188737988472,0.0722258687019348,293.1670227050781,297.1499938964844,293.1499938964844,0.0659794807434082,-1752.8466796875,304.1517944335937,0.7368778586387634,0.1165744140744209,0.111359491944313,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5484936237335205,0.050000000745058,0.2288929671049118,291.1582336425781,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.25885009765625,291.15826416015625,1.0,0.1693188101053238,0.9999566674232484,0.9999566674232484,0.9997588396072388,1.0,-0.6784839034080505,0.2941141724586487,0.3843697309494018,0.1050242409110069,0.0,0.0,0.2587807774543762,25.3754940032959,25.0,0.4302810430526733,-4730.8935546875,47.023536682128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,303.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1052372232079505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828238666057586,0.1828282326459884,-4.359787453722674e-06,0.0,0.0001068023993866,0.0,0.0,7.447026252746582,0.0,0.0,0.0,0.2836461663246155,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286401957273483,-1045.65234375,304.15155029296875,0.6303640007972717,0.0728527754545211,0.0664192885160446,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534404098987,-1349.02392578125,304.15264892578125,0.6744650602340698,0.0894124284386634,0.0856990218162536,293.1673889160156,297.1499938964844,293.1499938964844,0.0537820197641849,-1131.4794921875,304.1520080566406,0.7056264877319336,0.1017245799303054,0.0718826949596405,293.1671447753906,297.1499938964844,293.1499938964844,0.0656128972768783,-1746.0450439453125,304.1518249511719,0.7358840703964233,0.1161160618066787,0.1109275519847869,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5483900308609009,0.050000000745058,0.2288966923952102,291.15826416015625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15826416015625,1.0,0.1691347807645797,1.0,1.0,0.9995980262756348,1.0,-0.6766207218170166,0.293366402387619,0.3832543194293976,0.1045309454202652,0.0,0.0,0.2576716244220733,25.377254486083984,25.0,0.1173591017723083,-4714.333984375,46.79953384399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,303.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1048600673675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820371001958847,0.1820414662361145,-4.358139449323062e-06,0.0,0.0001064196403604,0.0,0.0,7.410365581512451,0.0,0.0,0.0,0.2835005819797516,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286401957273483,-1045.65234375,304.15155029296875,0.6303640007972717,0.0728527754545211,0.0664192885160446,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534404098987,-1349.02392578125,304.15264892578125,0.6744650602340698,0.0894124284386634,0.0856990218162536,293.1673889160156,297.1499938964844,293.1499938964844,0.0537820197641849,-1131.4794921875,304.1520080566406,0.7056264877319336,0.1017245799303054,0.0718826949596405,293.1671447753906,297.1499938964844,293.1499938964844,0.0656128972768783,-1746.0450439453125,304.1518249511719,0.7358840703964233,0.1161160618066787,0.1109275519847869,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5483900308609009,0.050000000745058,0.2288966923952102,291.15826416015625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15826416015625,1.0,0.1691347807645797,1.0,1.0,0.9995980262756348,1.0,-0.6766207218170166,0.293366402387619,0.3832543194293976,0.1045309454202652,0.0,0.0,0.2576716244220733,25.377254486083984,25.0,0.1173591017723083,-4714.333984375,46.79953384399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,303.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1048600673675537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820371001958847,0.1820414662361145,-4.358139449323062e-06,0.0,0.0001064196403604,0.0,0.0,7.410365581512451,0.0,0.0,0.0,0.2835005819797516,4.0,0.0,1.0
305460,293.15802001953125,297.1499938964844,293.1499938964844,0.0284324716776609,-1042.0361328125,304.1513671875,0.629623532295227,0.0726080685853958,0.0662006437778472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427385233342647,-1340.201904296875,304.1526184082031,0.6727967858314514,0.0888216346502304,0.0851385816931724,293.1676940917969,297.1499938964844,293.1499938964844,0.0533620901405811,-1126.0030517578125,304.15203857421875,0.7043059468269348,0.1012240573763847,0.0715344473719596,293.1672668457031,297.1499938964844,293.1499938964844,0.0652445554733276,-1739.2215576171875,304.1518249511719,0.7348880767822266,0.1156564950942993,0.1104937493801117,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5482887029647827,0.050000000745058,0.2289003431797027,291.1582336425781,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.1582336425781,1.0,0.1689499765634536,1.0,1.0,0.9993879199028016,1.0,-0.6747515201568604,0.2926110625267029,0.3821404576301574,0.1040497198700904,0.0,0.0,0.2565752267837524,25.378801345825195,25.0,0.0178709290921688,-4697.95458984375,46.57534790039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,303.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1045034006237983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812681704759597,0.1812725365161895,-4.356528734206222e-06,0.0,0.000106057668745,0.0,0.0,7.374582767486572,0.0,0.0,0.0,0.2833582758903503,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284324716776609,-1042.0361328125,304.1513671875,0.629623532295227,0.0726080685853958,0.0662006437778472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427385233342647,-1340.201904296875,304.1526184082031,0.6727967858314514,0.0888216346502304,0.0851385816931724,293.1676940917969,297.1499938964844,293.1499938964844,0.0533620901405811,-1126.0030517578125,304.15203857421875,0.7043059468269348,0.1012240573763847,0.0715344473719596,293.1672668457031,297.1499938964844,293.1499938964844,0.0652445554733276,-1739.2215576171875,304.1518249511719,0.7348880767822266,0.1156564950942993,0.1104937493801117,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5482887029647827,0.050000000745058,0.2289003431797027,291.1582336425781,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.1582336425781,1.0,0.1689499765634536,1.0,1.0,0.9993879199028016,1.0,-0.6747515201568604,0.2926110625267029,0.3821404576301574,0.1040497198700904,0.0,0.0,0.2565752267837524,25.378801345825195,25.0,0.0178709290921688,-4697.95458984375,46.57534790039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,303.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1045034006237983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812681704759597,0.1812725365161895,-4.356528734206222e-06,0.0,0.000106057668745,0.0,0.0,7.374582767486572,0.0,0.0,0.0,0.2833582758903503,4.0,0.0,1.0
