time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282723922282457,-1038.5048828125,304.15118408203125,0.6288872361183167,0.0723635330796241,0.0659814551472663,293.1738586425781,297.1499938964844,293.1499938964844,0.0422320552170276,-1331.5289306640625,304.152587890625,0.6711625456809998,0.0882421135902404,0.0845880433917045,293.16796875,297.1499938964844,293.1499938964844,0.0529381334781646,-1120.482421875,304.1520690917969,0.7029799222946167,0.1007209867238998,0.0711837634444236,293.1673889160156,297.1499938964844,293.1499938964844,0.0648759752511978,-1732.403076171875,304.1518249511719,0.7339009642601013,0.1151986122131347,0.110060803592205,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5481951236724854,0.050000000745058,0.2289037108421325,291.15826416015625,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.15826416015625,1.0,0.1687647998332977,1.0,1.0,0.9991777539253236,1.0,-0.6728913187980652,0.2918440997600555,0.3810472190380096,0.1036066859960556,0.0,0.0,0.255472183227539,25.379579544067383,25.0,0.0731538981199264,-4681.6083984375,46.35215377807617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,303.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1041634455323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805009394884109,0.1805052906274795,-4.354938027972821e-06,0.0,0.0001057126573869,0.0,0.0,7.338951110839844,0.0,0.0,0.0,0.2832168042659759,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282723922282457,-1038.5048828125,304.15118408203125,0.6288872361183167,0.0723635330796241,0.0659814551472663,293.1738586425781,297.1499938964844,293.1499938964844,0.0422320552170276,-1331.5289306640625,304.152587890625,0.6711625456809998,0.0882421135902404,0.0845880433917045,293.16796875,297.1499938964844,293.1499938964844,0.0529381334781646,-1120.482421875,304.1520690917969,0.7029799222946167,0.1007209867238998,0.0711837634444236,293.1673889160156,297.1499938964844,293.1499938964844,0.0648759752511978,-1732.403076171875,304.1518249511719,0.7339009642601013,0.1151986122131347,0.110060803592205,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5481951236724854,0.050000000745058,0.2289037108421325,291.15826416015625,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.15826416015625,1.0,0.1687647998332977,1.0,1.0,0.9991777539253236,1.0,-0.6728913187980652,0.2918440997600555,0.3810472190380096,0.1036066859960556,0.0,0.0,0.255472183227539,25.379579544067383,25.0,0.0731538981199264,-4681.6083984375,46.35215377807617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,303.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1041634455323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805009394884109,0.1805052906274795,-4.354938027972821e-06,0.0,0.0001057126573869,0.0,0.0,7.338951110839844,0.0,0.0,0.0,0.2832168042659759,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281979124993085,-1036.7901611328125,304.1510925292969,0.6285226941108704,0.0722417086362838,0.0658720955252647,293.1737670898437,297.1499938964844,293.1499938964844,0.0419826284050941,-1327.258544921875,304.152587890625,0.6703612804412842,0.0879573374986648,0.0843172520399093,293.1680908203125,297.1499938964844,293.1499938964844,0.0527252852916717,-1117.7137451171875,304.1520690917969,0.7023179531097412,0.1004693359136581,0.0710081309080123,293.1674194335937,297.1499938964844,293.1499938964844,0.0646920800209045,-1729.0042724609375,304.1518249511719,0.7334129214286804,0.1149710044264793,0.1098453551530838,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5481520295143127,0.050000000745058,0.2289052605628967,291.1583251953125,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.259033203125,291.1583251953125,1.0,0.1686722189188003,1.0,1.0,0.9990726709365844,1.0,-0.671967625617981,0.2914563119411468,0.3805113136768341,0.1034030169248581,0.0,0.0,0.2549128830432892,25.37959671020508,25.0,0.1413662582635879,-4673.4248046875,46.24119567871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,303.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1039985790848732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801145374774933,0.1801188886165619,-4.354143584350823e-06,0.0,0.0001055453321896,0.0,0.0,7.321034431457519,0.0,0.0,0.0,0.2831457257270813,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281229503452777,-1035.0643310546875,304.1510314941406,0.6281614899635315,0.0721205919981002,0.0657631978392601,293.1736755371094,297.1499938964844,293.1499938964844,0.041736077517271,-1323.0377197265625,304.1525573730469,0.6695718765258789,0.0876763463020324,0.0840498134493827,293.1681823730469,297.1499938964844,293.1499938964844,0.0525122880935668,-1114.9451904296875,304.1520690917969,0.7016581892967224,0.1002181842923164,0.0708326697349548,293.1674499511719,297.1499938964844,293.1499938964844,0.0645087584853172,-1725.618408203125,304.1518249511719,0.7329295873641968,0.1147447526454925,0.1096309944987297,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.548111617565155,0.050000000745058,0.2289067208766937,291.15838623046875,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591552734375,291.1584167480469,1.0,0.1685797274112701,1.0,1.0,0.9989649653434752,1.0,-0.6710498929023743,0.2910666167736053,0.3799832761287689,0.1032111346721649,0.0,0.0,0.2543449997901916,25.37933158874512,25.0,0.2172391414642334,-4665.2197265625,46.130821228027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,303.0367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1038361638784408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179723858833313,0.1797282099723816,-4.353344593255315e-06,0.0,0.0001053805026458,0.0,0.0,7.302938461303711,0.0,0.0,0.0,0.2830739915370941,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748607426881,-1031.6473388671875,304.15093994140625,0.627452552318573,0.0718814060091972,0.0655477792024612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412529595196247,-1314.7679443359375,304.1524963378906,0.6680328845977783,0.0871268063783645,0.0835262984037399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520872995257377,-1109.4271240234375,304.152099609375,0.7003495097160339,0.0997186750173568,0.0704833343625068,293.16748046875,297.1499938964844,293.1499938964844,0.0641450807452201,-1718.9085693359375,304.1518249511719,0.7319795489311218,0.1142974868416786,0.1092067584395408,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5480391383171082,0.050000000745058,0.2289093434810638,291.1586303710937,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1586608886719,1.0,0.1683953702449798,1.0,1.0,0.9987495541572572,1.0,-0.6692378520965576,0.2902863025665283,0.3789515197277069,0.1028578355908393,0.0,0.0,0.2531794905662536,25.377849578857425,25.0,0.3314481079578399,-4648.7421875,45.9123649597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369384765625,303.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1035161092877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178925484418869,0.1789298355579376,-4.351721599960001e-06,0.0,0.000105055689346,0.0,0.0,7.26600980758667,0.0,0.0,0.0,0.2829277813434601,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748607426881,-1031.6473388671875,304.15093994140625,0.627452552318573,0.0718814060091972,0.0655477792024612,293.1734313964844,297.1499938964844,293.1499938964844,0.0412529595196247,-1314.7679443359375,304.1524963378906,0.6680328845977783,0.0871268063783645,0.0835262984037399,293.1683959960937,297.1499938964844,293.1499938964844,0.0520872995257377,-1109.4271240234375,304.152099609375,0.7003495097160339,0.0997186750173568,0.0704833343625068,293.16748046875,297.1499938964844,293.1499938964844,0.0641450807452201,-1718.9085693359375,304.1518249511719,0.7319795489311218,0.1142974868416786,0.1092067584395408,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5480391383171082,0.050000000745058,0.2289093434810638,291.1586303710937,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1586608886719,1.0,0.1683953702449798,1.0,1.0,0.9987495541572572,1.0,-0.6692378520965576,0.2902863025665283,0.3789515197277069,0.1028578355908393,0.0,0.0,0.2531794905662536,25.377849578857425,25.0,0.3314481079578399,-4648.7421875,45.9123649597168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369384765625,303.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1035161092877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178925484418869,0.1789298355579376,-4.351721599960001e-06,0.0,0.000105055689346,0.0,0.0,7.26600980758667,0.0,0.0,0.0,0.2829277813434601,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.027830246835947,-1028.3016357421875,304.15087890625,0.6267649531364441,0.0716476738452911,0.0653368011116981,293.1731262207031,297.1499938964844,293.1499938964844,0.0407850481569767,-1306.759521484375,304.1524658203125,0.6665512919425964,0.0865955650806427,0.0830195173621177,293.16851806640625,297.1499938964844,293.1499938964844,0.0516657195985317,-1103.9619140625,304.152099609375,0.6990600824356079,0.0992248728871345,0.0701374858617782,293.1674499511719,297.1499938964844,293.1499938964844,0.0637871995568275,-1712.3155517578125,304.1518249511719,0.7310547828674316,0.1138588935136795,0.1087901294231414,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5479775667190552,0.050000000745058,0.2289115786552429,291.15887451171875,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597045898437,291.158935546875,1.0,0.1682124137878418,1.0,1.0,0.998534083366394,1.0,-0.6674640774726868,0.2895125150680542,0.3779515326023102,0.1025357097387313,0.0,0.0,0.2519773244857788,25.375019073486328,25.0,0.3429547548294067,-4632.23974609375,45.69768524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,303.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.103198617696762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781043112277984,0.178108662366867,-4.350057679403108e-06,0.0,0.000104733480839,0.0,0.0,7.228087902069092,0.0,0.0,0.0,0.282777726650238,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.027830246835947,-1028.3016357421875,304.15087890625,0.6267649531364441,0.0716476738452911,0.0653368011116981,293.1731262207031,297.1499938964844,293.1499938964844,0.0407850481569767,-1306.759521484375,304.1524658203125,0.6665512919425964,0.0865955650806427,0.0830195173621177,293.16851806640625,297.1499938964844,293.1499938964844,0.0516657195985317,-1103.9619140625,304.152099609375,0.6990600824356079,0.0992248728871345,0.0701374858617782,293.1674499511719,297.1499938964844,293.1499938964844,0.0637871995568275,-1712.3155517578125,304.1518249511719,0.7310547828674316,0.1138588935136795,0.1087901294231414,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5479775667190552,0.050000000745058,0.2289115786552429,291.15887451171875,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597045898437,291.158935546875,1.0,0.1682124137878418,1.0,1.0,0.998534083366394,1.0,-0.6674640774726868,0.2895125150680542,0.3779515326023102,0.1025357097387313,0.0,0.0,0.2519773244857788,25.375019073486328,25.0,0.3429547548294067,-4632.23974609375,45.69768524169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,303.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.103198617696762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781043112277984,0.178108662366867,-4.350057679403108e-06,0.0,0.000104733480839,0.0,0.0,7.228087902069092,0.0,0.0,0.0,0.282777726650238,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265502016991376,-1001.3340454101562,304.1527709960937,0.6198902130126953,0.0693302974104881,0.0636396184563636,293.18365478515625,297.1499938964844,293.1499938964844,0.0388276353478431,-1272.9993896484375,304.1549377441406,0.6586390733718872,0.0838556960225105,0.0808848962187767,293.1791687011719,297.1499938964844,293.1499938964844,0.0498078539967536,-1079.78515625,304.154541015625,0.6914977431297302,0.0965794697403907,0.068610593676567,293.1781311035156,297.1499938964844,293.1499938964844,0.0620458610355854,-1680.088623046875,304.1541748046875,0.7248913049697876,0.1112357154488563,0.1067578345537185,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5460962057113647,0.050000000745058,0.2289796769618988,291.16229248046875,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.16455078125,1.0,0.1678982824087143,1.0,1.0,0.9983127117156982,1.0,-0.6586769819259644,0.2857654988765716,0.3729114830493927,0.1006983071565628,0.0,0.0,0.250230461359024,25.662229537963867,25.0,11.34415054321289,-4593.77099609375,44.98236846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,303.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.102855384349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771283447742462,0.1771326959133148,-4.34832509199623e-06,0.0,0.0001043851443682,0.0,0.0,7.183476448059082,0.0,0.0,0.0,0.2826011180877685,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265502016991376,-1001.3340454101562,304.1527709960937,0.6198902130126953,0.0693302974104881,0.0636396184563636,293.18365478515625,297.1499938964844,293.1499938964844,0.0388276353478431,-1272.9993896484375,304.1549377441406,0.6586390733718872,0.0838556960225105,0.0808848962187767,293.1791687011719,297.1499938964844,293.1499938964844,0.0498078539967536,-1079.78515625,304.154541015625,0.6914977431297302,0.0965794697403907,0.068610593676567,293.1781311035156,297.1499938964844,293.1499938964844,0.0620458610355854,-1680.088623046875,304.1541748046875,0.7248913049697876,0.1112357154488563,0.1067578345537185,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5460962057113647,0.050000000745058,0.2289796769618988,291.16229248046875,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.16455078125,1.0,0.1678982824087143,1.0,1.0,0.9983127117156982,1.0,-0.6586769819259644,0.2857654988765716,0.3729114830493927,0.1006983071565628,0.0,0.0,0.250230461359024,25.662229537963867,25.0,11.34415054321289,-4593.77099609375,44.98236846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,303.035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.102855384349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771283447742462,0.1771326959133148,-4.34832509199623e-06,0.0,0.0001043851443682,0.0,0.0,7.183476448059082,0.0,0.0,0.0,0.2826011180877685,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0253998078405857,-979.8560791015624,304.1537170410156,0.6146579384803772,0.0680693984031677,0.0623418241739273,293.1882019042969,297.1499938964844,293.1499938964844,0.0370587259531021,-1242.349609375,304.1561889648437,0.6523211598396301,0.0820745304226875,0.0790233686566352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481497049331665,-1058.3035888671875,304.15576171875,0.6855477690696716,0.0949079245328903,0.0673189312219619,293.1827697753906,297.1499938964844,293.1499938964844,0.0604562200605869,-1650.839599609375,304.1553649902344,0.7199885249137878,0.1095740348100662,0.1050133034586906,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5449501872062683,0.050000000745058,0.2290219664573669,291.17730712890625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.17974853515625,1.0,0.1674893200397491,1.0,1.0,0.9980913400650024,1.0,-0.6512920260429382,0.2826242446899414,0.3686678111553192,0.0991492867469787,0.0,0.0,0.2456052005290985,25.823951721191406,25.0,17.444360733032227,-4542.21484375,44.29979705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,303.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.1023831963539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745190322399139,0.1745233833789825,-4.344681656220928e-06,0.0,0.0001039059279719,0.0,0.0,7.06610631942749,0.0,0.0,0.0,0.2821543216705322,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253998078405857,-979.8560791015624,304.1537170410156,0.6146579384803772,0.0680693984031677,0.0623418241739273,293.1882019042969,297.1499938964844,293.1499938964844,0.0370587259531021,-1242.349609375,304.1561889648437,0.6523211598396301,0.0820745304226875,0.0790233686566352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481497049331665,-1058.3035888671875,304.15576171875,0.6855477690696716,0.0949079245328903,0.0673189312219619,293.1827697753906,297.1499938964844,293.1499938964844,0.0604562200605869,-1650.839599609375,304.1553649902344,0.7199885249137878,0.1095740348100662,0.1050133034586906,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5449501872062683,0.050000000745058,0.2290219664573669,291.17730712890625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.17974853515625,1.0,0.1674893200397491,1.0,1.0,0.9980913400650024,1.0,-0.6512920260429382,0.2826242446899414,0.3686678111553192,0.0991492867469787,0.0,0.0,0.2456052005290985,25.823951721191406,25.0,17.444360733032227,-4542.21484375,44.29979705810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,303.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.072265625,18000.0,0.0,0.0,0.1023831963539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745190322399139,0.1745233833789825,-4.344681656220928e-06,0.0,0.0001039059279719,0.0,0.0,7.06610631942749,0.0,0.0,0.0,0.2821543216705322,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0250020306557416,-972.300537109375,304.1537780761719,0.6128466129302979,0.0675937682390213,0.0618809200823307,293.1893005371094,297.1499938964844,293.1499938964844,0.0363886132836341,-1230.733642578125,304.1562805175781,0.6500908136367798,0.0813757702708244,0.0783133879303932,293.1849670410156,297.1499938964844,293.1499938964844,0.0475116185843944,-1050.094482421875,304.1558532714844,0.6834321618080139,0.0942378565669059,0.0668212249875068,293.1839599609375,297.1499938964844,293.1499938964844,0.0598558858036994,-1639.887451171875,304.1554870605469,0.718267023563385,0.108926273882389,0.1043548360466957,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.544675886631012,0.050000000745058,0.2290321886539459,291.1826171875,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2864990234375,291.1839904785156,1.0,0.1672767251729965,1.0,1.0,0.9979805946350098,1.0,-0.6485114097595215,0.28144171833992,0.3670696914196014,0.0985696837306022,0.0,0.0,0.2428801953792572,25.854585647583008,25.0,13.460177421569824,-4514.22509765625,44.011497497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,303.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1020769402384758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727346032857895,0.1727389395236969,-4.341608473623637e-06,0.0,0.0001035951136145,0.0,0.0,6.985182762145996,0.0,0.0,0.0,0.2818439304828644,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246594846248626,-965.7955322265624,304.1537170410156,0.6112847924232483,0.0671684220433235,0.0614774972200393,293.18994140625,297.1499938964844,293.1499938964844,0.0358096919953823,-1220.7109375,304.1561889648437,0.648201584815979,0.0807522311806678,0.0776892080903053,293.1858215332031,297.1499938964844,293.1499938964844,0.0469494834542274,-1042.9022216796875,304.15582275390625,0.6816102266311646,0.093627281486988,0.0663748681545257,293.1846923828125,297.1499938964844,293.1499938964844,0.0593388900160789,-1630.5179443359375,304.1554260253906,0.7168056964874268,0.1083478555083274,0.1037764102220535,293.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5445014834403992,0.050000000745058,0.22903873026371,291.1852111816406,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2901916503906,291.1856689453125,1.0,0.1670630574226379,1.0,1.0,0.9978300333023072,1.0,-0.646056056022644,0.2804007530212402,0.3656553030014038,0.0980546697974205,0.0,0.0,0.2402622699737548,25.868276596069336,25.0,8.093048095703125,-4487.775390625,43.7434196472168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,303.0011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.92578125,18000.0,0.0,0.0,0.101719357073307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709600239992141,0.1709643602371215,-4.338190137787024e-06,0.0,0.0001032322179526,0.0,0.0,6.904365539550781,0.0,0.0,0.0,0.2815290689468384,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240836665034294,-954.8114624023438,304.1534423828125,0.6086256504058838,0.0664171352982521,0.0607749484479427,293.1903381347656,297.1499938964844,293.1499938964844,0.0348301902413368,-1203.77001953125,304.15576171875,0.6450605988502502,0.0796558856964111,0.0766077861189842,293.186767578125,297.1499938964844,293.1499938964844,0.0459699369966983,-1030.451171875,304.155517578125,0.6785005927085876,0.0925248116254806,0.0655789747834205,293.1853942871094,297.1499938964844,293.1499938964844,0.0584648847579956,-1614.8072509765625,304.1550598144531,0.714354395866394,0.1073270514607429,0.1027714163064956,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5443251729011536,0.050000000745058,0.2290453761816024,291.1847229003906,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.29608154296875,291.18408203125,1.0,0.1666393280029297,1.0,1.0,0.9975288510322572,1.0,-0.6417616009712219,0.2785933017730713,0.363168329000473,0.0971289500594139,0.0,0.0,0.235608160495758,25.86644172668457,25.0,-1.216278076171875,-4441.8740234375,43.24932098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,302.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.38671875,18000.0,0.0,0.0,0.1008641347289085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167773351073265,0.1677776724100113,-4.331535365054151e-06,0.0,0.0001023642762447,0.0,0.0,6.759033203125,0.0,0.0,0.0,0.2809543907642364,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240836665034294,-954.8114624023438,304.1534423828125,0.6086256504058838,0.0664171352982521,0.0607749484479427,293.1903381347656,297.1499938964844,293.1499938964844,0.0348301902413368,-1203.77001953125,304.15576171875,0.6450605988502502,0.0796558856964111,0.0766077861189842,293.186767578125,297.1499938964844,293.1499938964844,0.0459699369966983,-1030.451171875,304.155517578125,0.6785005927085876,0.0925248116254806,0.0655789747834205,293.1853942871094,297.1499938964844,293.1499938964844,0.0584648847579956,-1614.8072509765625,304.1550598144531,0.714354395866394,0.1073270514607429,0.1027714163064956,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5443251729011536,0.050000000745058,0.2290453761816024,291.1847229003906,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.29608154296875,291.18408203125,1.0,0.1666393280029297,1.0,1.0,0.9975288510322572,1.0,-0.6417616009712219,0.2785933017730713,0.363168329000473,0.0971289500594139,0.0,0.0,0.235608160495758,25.86644172668457,25.0,-1.216278076171875,-4441.8740234375,43.24932098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,302.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.38671875,18000.0,0.0,0.0,0.1008641347289085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167773351073265,0.1677776724100113,-4.331535365054151e-06,0.0,0.0001023642762447,0.0,0.0,6.759033203125,0.0,0.0,0.0,0.2809543907642364,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0236020516604185,-945.55859375,304.153076171875,0.6063801646232605,0.0657615512609481,0.0601660758256912,293.1900329589844,297.1499938964844,293.1499938964844,0.0339998640120029,-1189.396484375,304.1552124023437,0.6424385905265808,0.078693613409996,0.0756691545248031,293.18707275390625,297.1499938964844,293.1499938964844,0.0451125651597976,-1019.6189575195312,304.15509033203125,0.675830602645874,0.0915331169962883,0.0648684650659561,293.1854248046875,297.1499938964844,293.1499938964844,0.0577204748988151,-1601.5321044921875,304.1546325683594,0.7122701406478882,0.106425292789936,0.1018936857581138,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5442737340927124,0.050000000745058,0.2290473729372024,291.1802978515625,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30029296875,291.1792297363281,1.0,0.1662272959947586,1.0,1.0,0.9972276091575624,1.0,-0.6380006670951843,0.2770338356494903,0.3609668016433716,0.0962697938084602,0.0,0.0,0.2318395227193832,25.84369468688965,25.0,-6.523398399353027,-4404.98876953125,42.796993255615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,302.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.830078125,18000.0,0.0,0.0,0.0998668223619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651877611875534,0.1651920825242996,-4.325896043155808e-06,0.0,0.000101352125057,0.0,0.0,6.641321182250977,0.0,0.0,0.0,0.2804848849773407,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0236020516604185,-945.55859375,304.153076171875,0.6063801646232605,0.0657615512609481,0.0601660758256912,293.1900329589844,297.1499938964844,293.1499938964844,0.0339998640120029,-1189.396484375,304.1552124023437,0.6424385905265808,0.078693613409996,0.0756691545248031,293.18707275390625,297.1499938964844,293.1499938964844,0.0451125651597976,-1019.6189575195312,304.15509033203125,0.675830602645874,0.0915331169962883,0.0648684650659561,293.1854248046875,297.1499938964844,293.1499938964844,0.0577204748988151,-1601.5321044921875,304.1546325683594,0.7122701406478882,0.106425292789936,0.1018936857581138,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5442737340927124,0.050000000745058,0.2290473729372024,291.1802978515625,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.30029296875,291.1792297363281,1.0,0.1662272959947586,1.0,1.0,0.9972276091575624,1.0,-0.6380006670951843,0.2770338356494903,0.3609668016433716,0.0962697938084602,0.0,0.0,0.2318395227193832,25.84369468688965,25.0,-6.523398399353027,-4404.98876953125,42.796993255615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,302.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.830078125,18000.0,0.0,0.0,0.0998668223619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651877611875534,0.1651920825242996,-4.325896043155808e-06,0.0,0.000101352125057,0.0,0.0,6.641321182250977,0.0,0.0,0.0,0.2804848849773407,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231851264834404,-937.4788818359376,304.1527404785156,0.6044177412986755,0.0651794001460075,0.0596268624067306,293.1893310546875,297.1499938964844,293.1499938964844,0.0332640185952186,-1176.616943359375,304.1547241210937,0.6401398181915283,0.0778242796659469,0.0748256519436836,293.1869201660156,297.1499938964844,293.1499938964844,0.04433523863554,-1009.8312377929688,304.1546936035156,0.6734464168548584,0.0906236991286277,0.0642190799117088,293.1850280761719,297.1499938964844,293.1499938964844,0.0570543073117733,-1589.7098388671875,304.1542053222656,0.7104009389877319,0.105605311691761,0.1010996997356414,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.544285774230957,0.050000000745058,0.2290470004081726,291.174560546875,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033447265625,291.1734313964844,1.0,0.1658316403627395,1.0,1.0,0.9969464540481568,1.0,-0.6346084475517273,0.2756537497043609,0.3589547276496887,0.0954377278685569,0.0,0.0,0.2289441227912902,25.81072807312012,25.0,-8.346829414367676,-4375.72900390625,42.37847137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,302.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.0987927466630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631999611854553,0.1632042825222015,-4.321461346989963e-06,0.0,0.000100262084743,0.0,0.0,6.551025390625,0.0,0.0,0.0,0.2801231145858764,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231851264834404,-937.4788818359376,304.1527404785156,0.6044177412986755,0.0651794001460075,0.0596268624067306,293.1893310546875,297.1499938964844,293.1499938964844,0.0332640185952186,-1176.616943359375,304.1547241210937,0.6401398181915283,0.0778242796659469,0.0748256519436836,293.1869201660156,297.1499938964844,293.1499938964844,0.04433523863554,-1009.8312377929688,304.1546936035156,0.6734464168548584,0.0906236991286277,0.0642190799117088,293.1850280761719,297.1499938964844,293.1499938964844,0.0570543073117733,-1589.7098388671875,304.1542053222656,0.7104009389877319,0.105605311691761,0.1010996997356414,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.544285774230957,0.050000000745058,0.2290470004081726,291.174560546875,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033447265625,291.1734313964844,1.0,0.1658316403627395,1.0,1.0,0.9969464540481568,1.0,-0.6346084475517273,0.2756537497043609,0.3589547276496887,0.0954377278685569,0.0,0.0,0.2289441227912902,25.81072807312012,25.0,-8.346829414367676,-4375.72900390625,42.37847137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,302.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.275390625,18000.0,0.0,0.0,0.0987927466630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631999611854553,0.1632042825222015,-4.321461346989963e-06,0.0,0.000100262084743,0.0,0.0,6.551025390625,0.0,0.0,0.0,0.2801231145858764,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228167213499546,-930.2662353515624,304.1524658203125,0.6026728749275208,0.0646573528647422,0.0591443702578544,293.1883239746094,297.1499938964844,293.1499938964844,0.0325960330665111,-1164.9559326171875,304.1542663574219,0.6380732655525208,0.0770279392600059,0.0740552097558975,293.1864624023437,297.1499938964844,293.1499938964844,0.0436160862445831,-1000.7886962890624,304.1543273925781,0.6712740063667297,0.0897811651229858,0.0636188089847564,293.18438720703125,297.1499938964844,293.1499938964844,0.0564412362873554,-1578.85791015625,304.15380859375,0.7086777687072754,0.1048494130373001,0.1003698259592056,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5443322062492371,0.050000000745058,0.2290453314781189,291.16900634765625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.30548095703125,291.1679992675781,1.0,0.1654547154903412,1.0,1.0,0.9966652393341064,1.0,-0.6315064430236816,0.2744174599647522,0.357088953256607,0.0946217402815818,0.0,0.0,0.2267898619174957,25.772735595703125,25.0,-7.907279014587402,-4352.26123046875,41.98982620239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,302.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.0977066680788993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617265939712524,0.1617309153079986,-4.31813532486558e-06,0.0,9.915984992403536e-05,0.0,0.0,6.484238624572754,0.0,0.0,0.0,0.2798547446727752,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228167213499546,-930.2662353515624,304.1524658203125,0.6026728749275208,0.0646573528647422,0.0591443702578544,293.1883239746094,297.1499938964844,293.1499938964844,0.0325960330665111,-1164.9559326171875,304.1542663574219,0.6380732655525208,0.0770279392600059,0.0740552097558975,293.1864624023437,297.1499938964844,293.1499938964844,0.0436160862445831,-1000.7886962890624,304.1543273925781,0.6712740063667297,0.0897811651229858,0.0636188089847564,293.18438720703125,297.1499938964844,293.1499938964844,0.0564412362873554,-1578.85791015625,304.15380859375,0.7086777687072754,0.1048494130373001,0.1003698259592056,293.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5443322062492371,0.050000000745058,0.2290453314781189,291.16900634765625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.30548095703125,291.1679992675781,1.0,0.1654547154903412,1.0,1.0,0.9966652393341064,1.0,-0.6315064430236816,0.2744174599647522,0.357088953256607,0.0946217402815818,0.0,0.0,0.2267898619174957,25.772735595703125,25.0,-7.907279014587402,-4352.26123046875,41.98982620239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815002441406,302.9515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.0977066680788993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617265939712524,0.1617309153079986,-4.31813532486558e-06,0.0,9.915984992403536e-05,0.0,0.0,6.484238624572754,0.0,0.0,0.0,0.2798547446727752,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226472485810518,-926.9204711914062,304.1523132324219,0.6018677353858948,0.064415618777275,0.0589213334023952,293.1877746582031,297.1499938964844,293.1499938964844,0.0322826243937015,-1159.4588623046875,304.154052734375,0.6371097564697266,0.0766532197594642,0.0736932307481765,293.1861572265625,297.1499938964844,293.1499938964844,0.0432740040123462,-996.48828125,304.1541748046875,0.6702522039413452,0.0893815159797668,0.0633344799280166,293.1839904785156,297.1499938964844,293.1499938964844,0.0561501123011112,-1573.7100830078125,304.1536560058594,0.7078593969345093,0.1044920608401298,0.1000252664089202,293.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5443627834320068,0.050000000745058,0.2290442138910293,291.16656494140625,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.3063049316406,291.1656494140625,1.0,0.1652736812829971,1.0,1.0,0.9965246319770812,1.0,-0.6300482749938965,0.2738447189331054,0.3562035262584686,0.0942203029990196,0.0,0.0,0.2259373962879181,25.75287437438965,25.0,-7.248756408691406,-4342.09033203125,41.80584335327149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,302.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25390625,18000.0,0.0,0.0,0.0971782654523849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611465811729431,0.1611509025096893,-4.316823833505623e-06,0.0,9.86235827440396e-05,0.0,0.0,6.4579901695251465,0.0,0.0,0.0,0.279749184846878,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224858988076448,-923.7171630859376,304.1521911621094,0.6010992527008057,0.0641848072409629,0.0587085634469985,293.1871643066406,297.1499938964844,293.1499938964844,0.0319807715713977,-1154.1468505859375,304.15386962890625,0.636184573173523,0.076291985809803,0.0733445212244987,293.185791015625,297.1499938964844,293.1499938964844,0.0429415926337242,-992.3089599609376,304.1540222167969,0.6692655086517334,0.0889941975474357,0.0630591586232185,293.1835632324219,297.1499938964844,293.1499938964844,0.0558674409985542,-1568.714111328125,304.15350341796875,0.7070696353912354,0.1041465625166893,0.0996923670172691,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.544396162033081,0.050000000745058,0.2290430068969726,291.16436767578125,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070068359375,291.16357421875,1.0,0.1650975197553634,1.0,1.0,0.9963863492012024,1.0,-0.6286429762840271,0.2732971012592315,0.3553458750247955,0.0938242226839065,0.0,0.0,0.2252023965120315,25.732830047607425,25.0,-6.485248565673828,-4332.646484375,41.62810134887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,302.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0966679751873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606482416391372,0.1606525629758834,-4.31569878855953e-06,0.0,9.810570190893486e-05,0.0,0.0,6.435460567474365,0.0,0.0,0.0,0.2796586155891418,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221847277134656,-917.6890258789062,304.1519775390625,0.5996586680412292,0.0637523010373115,0.0583104752004146,293.1859130859375,297.1499938964844,293.1499938964844,0.0314085818827152,-1144.026123046875,304.1535339355469,0.63443523645401,0.0756063535809516,0.0726833045482635,293.1849670410156,297.1499938964844,293.1499938964844,0.0423027873039245,-984.2750244140624,304.1537475585937,0.6673842668533325,0.088252879679203,0.0625327974557876,293.1826171875,297.1499938964844,293.1499938964844,0.0553250908851623,-1559.1343994140625,304.1532287597656,0.7055668830871582,0.1034880653023719,0.099058449268341,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5444678068161011,0.050000000745058,0.2290403991937637,291.1607666015625,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.1601257324219,1.0,0.1647596806287765,1.0,1.0,0.9961097836494446,1.0,-0.625976026058197,0.272266536951065,0.3537095189094543,0.0930548012256622,0.0,0.0,0.2240230590105056,25.69292640686035,25.0,-4.964352130889893,-4315.3583984375,41.29021453857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,302.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.095721811056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598518639802932,0.1598561853170395,-4.313905719754985e-06,0.0,9.714546467876062e-05,0.0,0.0,6.399504661560059,0.0,0.0,0.0,0.2795141041278839,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221847277134656,-917.6890258789062,304.1519775390625,0.5996586680412292,0.0637523010373115,0.0583104752004146,293.1859130859375,297.1499938964844,293.1499938964844,0.0314085818827152,-1144.026123046875,304.1535339355469,0.63443523645401,0.0756063535809516,0.0726833045482635,293.1849670410156,297.1499938964844,293.1499938964844,0.0423027873039245,-984.2750244140624,304.1537475585937,0.6673842668533325,0.088252879679203,0.0625327974557876,293.1826171875,297.1499938964844,293.1499938964844,0.0553250908851623,-1559.1343994140625,304.1532287597656,0.7055668830871582,0.1034880653023719,0.099058449268341,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5444678068161011,0.050000000745058,0.2290403991937637,291.1607666015625,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.1601257324219,1.0,0.1647596806287765,1.0,1.0,0.9961097836494446,1.0,-0.625976026058197,0.272266536951065,0.3537095189094543,0.0930548012256622,0.0,0.0,0.2240230590105056,25.69292640686035,25.0,-4.964352130889893,-4315.3583984375,41.29021453857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,302.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.095721811056137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598518639802932,0.1598561853170395,-4.313905719754985e-06,0.0,9.714546467876062e-05,0.0,0.0,6.399504661560059,0.0,0.0,0.0,0.2795141041278839,4.0,0.0,1.0
307140,293.171875,297.1499938964844,293.1499938964844,0.0219086203724145,-912.1046752929688,304.1517639160156,0.5983282327651978,0.0633538365364074,0.0579443462193012,293.1846008300781,297.1499938964844,293.1499938964844,0.0308744776993989,-1134.5142822265625,304.1532592773437,0.6328028440475464,0.0749649927020073,0.0720654651522636,293.1840515136719,297.1499938964844,293.1499938964844,0.04169512540102,-976.6287231445312,304.15350341796875,0.665608823299408,0.0875510349869728,0.0620351284742355,293.1815795898437,297.1499938964844,293.1499938964844,0.0548109225928783,-1550.0604248046875,304.15301513671875,0.704153835773468,0.10286895185709,0.0984629914164543,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5445418357849121,0.050000000745058,0.2290377020835876,291.1579895019531,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3088684082031,291.1575012207031,1.0,0.1644408255815506,1.0,1.0,0.9958332180976868,1.0,-0.6234800219535828,0.2713062167167663,0.3521738052368164,0.0923276543617248,0.0,0.0,0.223154678940773,25.65412712097168,25.0,-3.705556631088257,-4299.58203125,40.97414016723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,302.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.0948998257517814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592667549848556,0.1592710763216018,-4.312591045163572e-06,0.0,9.631126158637926e-05,0.0,0.0,6.373121738433838,0.0,0.0,0.0,0.2794080972671509,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219086203724145,-912.1046752929688,304.1517639160156,0.5983282327651978,0.0633538365364074,0.0579443462193012,293.1846008300781,297.1499938964844,293.1499938964844,0.0308744776993989,-1134.5142822265625,304.1532592773437,0.6328028440475464,0.0749649927020073,0.0720654651522636,293.1840515136719,297.1499938964844,293.1499938964844,0.04169512540102,-976.6287231445312,304.15350341796875,0.665608823299408,0.0875510349869728,0.0620351284742355,293.1815795898437,297.1499938964844,293.1499938964844,0.0548109225928783,-1550.0604248046875,304.15301513671875,0.704153835773468,0.10286895185709,0.0984629914164543,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5445418357849121,0.050000000745058,0.2290377020835876,291.1579895019531,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3088684082031,291.1575012207031,1.0,0.1644408255815506,1.0,1.0,0.9958332180976868,1.0,-0.6234800219535828,0.2713062167167663,0.3521738052368164,0.0923276543617248,0.0,0.0,0.223154678940773,25.65412712097168,25.0,-3.705556631088257,-4299.58203125,40.97414016723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,302.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.0948998257517814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592667549848556,0.1592710763216018,-4.312591045163572e-06,0.0,9.631126158637926e-05,0.0,0.0,6.373121738433838,0.0,0.0,0.0,0.2794080972671509,4.0,0.0,1.0
307260,293.17095947265625,297.1499938964844,293.1499938964844,0.0216540172696113,-906.9050903320312,304.151611328125,0.5970900654792786,0.0629845410585403,0.0576054938137531,293.1832275390625,297.1499938964844,293.1499938964844,0.0303744804114103,-1125.5501708984375,304.15301513671875,0.6312701106071472,0.0743628442287445,0.0714859142899513,293.18310546875,297.1499938964844,293.1499938964844,0.0411151275038719,-969.326416015625,304.1533203125,0.6639226675033569,0.0868835672736167,0.0615623444318771,293.1805114746094,297.1499938964844,293.1499938964844,0.0543226674199104,-1541.4521484375,304.15283203125,0.7028184533119202,0.102285161614418,0.0979018881916999,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446153879165649,0.050000000745058,0.2290350198745727,291.1558532714844,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094482421875,291.1554870605469,1.0,0.1641401648521423,1.0,1.0,0.9955569505691528,1.0,-0.6211337447166443,0.2704000771045685,0.3507336974143982,0.0916541516780853,0.0,0.0,0.2225253283977508,25.61708068847656,25.0,-2.764055252075196,-4284.90185546875,40.67793273925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,302.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.0942201316356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588418930768966,0.1588462144136428,-4.311632437747903e-06,0.0,9.562144987285136e-05,0.0,0.0,6.353975296020508,0.0,0.0,0.0,0.2793311178684234,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216540172696113,-906.9050903320312,304.151611328125,0.5970900654792786,0.0629845410585403,0.0576054938137531,293.1832275390625,297.1499938964844,293.1499938964844,0.0303744804114103,-1125.5501708984375,304.15301513671875,0.6312701106071472,0.0743628442287445,0.0714859142899513,293.18310546875,297.1499938964844,293.1499938964844,0.0411151275038719,-969.326416015625,304.1533203125,0.6639226675033569,0.0868835672736167,0.0615623444318771,293.1805114746094,297.1499938964844,293.1499938964844,0.0543226674199104,-1541.4521484375,304.15283203125,0.7028184533119202,0.102285161614418,0.0979018881916999,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446153879165649,0.050000000745058,0.2290350198745727,291.1558532714844,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094482421875,291.1554870605469,1.0,0.1641401648521423,1.0,1.0,0.9955569505691528,1.0,-0.6211337447166443,0.2704000771045685,0.3507336974143982,0.0916541516780853,0.0,0.0,0.2225253283977508,25.61708068847656,25.0,-2.764055252075196,-4284.90185546875,40.67793273925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,302.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.0942201316356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588418930768966,0.1588462144136428,-4.311632437747903e-06,0.0,9.562144987285136e-05,0.0,0.0,6.353975296020508,0.0,0.0,0.0,0.2793311178684234,4.0,0.0,1.0
