time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214178897440433,-902.0391235351562,304.1514587402344,0.5959298610687256,0.0626402795314788,0.0572899580001831,293.181884765625,297.1499938964844,293.1499938964844,0.0299048777669668,-1117.0750732421875,304.1527709960937,0.6298224329948425,0.0737953037023544,0.0709400624036789,293.1820983886719,297.1499938964844,293.1499938964844,0.0405596494674682,-962.328369140625,304.15313720703125,0.6623127460479736,0.0862460732460022,0.0611111782491207,293.179443359375,297.1499938964844,293.1499938964844,0.0538581423461437,-1533.27099609375,304.15264892578125,0.7015511989593506,0.1017331033945083,0.0973715186119079,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5446867942810059,0.050000000745058,0.2290324121713638,291.1542358398437,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.30987548828125,291.1539306640625,1.0,0.1638564616441726,1.0,1.0,0.9952806830406188,1.0,-0.6189188957214355,0.2695363759994507,0.3493825197219848,0.091039091348648,0.0,0.0,0.2220766097307205,25.582077026367188,25.0,-2.054243803024292,-4271.14453125,40.39961242675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,302.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0936862528324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585378348827362,0.1585421413183212,-4.310940312279854e-06,0.0,9.50796384131536e-05,0.0,0.0,6.340272426605225,0.0,0.0,0.0,0.2792759537696838,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214178897440433,-902.0391235351562,304.1514587402344,0.5959298610687256,0.0626402795314788,0.0572899580001831,293.181884765625,297.1499938964844,293.1499938964844,0.0299048777669668,-1117.0750732421875,304.1527709960937,0.6298224329948425,0.0737953037023544,0.0709400624036789,293.1820983886719,297.1499938964844,293.1499938964844,0.0405596494674682,-962.328369140625,304.15313720703125,0.6623127460479736,0.0862460732460022,0.0611111782491207,293.179443359375,297.1499938964844,293.1499938964844,0.0538581423461437,-1533.27099609375,304.15264892578125,0.7015511989593506,0.1017331033945083,0.0973715186119079,293.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5446867942810059,0.050000000745058,0.2290324121713638,291.1542358398437,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.30987548828125,291.1539306640625,1.0,0.1638564616441726,1.0,1.0,0.9952806830406188,1.0,-0.6189188957214355,0.2695363759994507,0.3493825197219848,0.091039091348648,0.0,0.0,0.2220766097307205,25.582077026367188,25.0,-2.054243803024292,-4271.14453125,40.39961242675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,302.89337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0936862528324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585378348827362,0.1585421413183212,-4.310940312279854e-06,0.0,9.50796384131536e-05,0.0,0.0,6.340272426605225,0.0,0.0,0.0,0.2792759537696838,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213062446564435,-899.7232666015625,304.1513977050781,0.5953767895698547,0.0624769181013107,0.0571403317153453,293.18121337890625,297.1499938964844,293.1499938964844,0.0296900272369384,-1113.006103515625,304.1526794433594,0.6291282176971436,0.0735238939523696,0.0706791430711746,293.1816101074219,297.1499938964844,293.1499938964844,0.0402906723320484,-958.9378051757812,304.1530456542969,0.6615343689918518,0.0859379470348358,0.0608932338654994,293.17889404296875,297.1499938964844,293.1499938964844,0.053634587675333,-1529.3367919921875,304.152587890625,0.7009420394897461,0.1014685779809951,0.0971174538135528,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5447213053703308,0.050000000745058,0.2290311455726623,291.153564453125,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100280761719,291.1533203125,1.0,0.1637208610773086,1.0,1.0,0.9951425194740297,1.0,-0.6178582310676575,0.2691191732883453,0.3487390279769897,0.0907533466815948,0.0,0.0,0.2219065278768539,25.565414428710938,25.0,-1.7571375370025637,-4264.60888671875,40.26689147949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31939697265625,302.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.0934748649597168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158422440290451,0.158426746726036,-4.310676104068989e-06,0.0,9.48651068028994e-05,0.0,0.0,6.335072040557861,0.0,0.0,0.0,0.2792549729347229,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.021198334172368,-897.4755859375,304.1513366699219,0.5948392748832703,0.062318667769432,0.0569954328238964,293.1805419921875,297.1499938964844,293.1499938964844,0.0294834077358245,-1109.0526123046875,304.1525573730469,0.6284511089324951,0.0732597783207893,0.0704253017902374,293.1811218261719,297.1499938964844,293.1499938964844,0.0400268621742725,-955.6109008789062,304.1529846191406,0.6607713103294373,0.085636056959629,0.0606797635555267,293.1783447265625,297.1499938964844,293.1499938964844,0.0534162446856498,-1525.4962158203125,304.15252685546875,0.7003471851348877,0.1012109145522117,0.096870020031929,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5447548031806946,0.050000000745058,0.2290299236774444,291.15301513671875,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3101806640625,291.1528015136719,1.0,0.1635890156030655,1.0,1.0,0.995002269744873,1.0,-0.6168250441551208,0.2687105536460876,0.3481145203113556,0.0904806554317474,0.0,0.0,0.2217629849910736,25.54928207397461,25.0,-1.4841655492782593,-4258.287109375,40.13800430297852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,302.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0932968109846115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583252847194671,0.1583295911550521,-4.310453277867055e-06,0.0,9.468440111959352e-05,0.0,0.0,6.330693244934082,0.0,0.0,0.0,0.2792373299598694,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209930390119552,-893.173828125,304.1512451171875,0.593805193901062,0.0620165355503559,0.0567189902067184,293.1792297363281,297.1499938964844,293.1499938964844,0.0287810731679201,-1101.82666015625,304.1529235839844,0.6271417737007141,0.0727518275380134,0.0699375867843627,293.1801147460937,297.1499938964844,293.1499938964844,0.0395141206681728,-949.1405029296876,304.15283203125,0.6592862606048584,0.0850501134991645,0.0602656044065952,293.17724609375,297.1499938964844,293.1499938964844,0.0529948249459266,-1518.0892333984375,304.1523742675781,0.6991961002349854,0.1007155328989029,0.0963943749666214,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5448161959648132,0.050000000745058,0.2290276885032653,291.15216064453125,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104553222656,291.1520080566406,1.0,0.1633362174034118,1.0,1.0,0.99472177028656,1.0,-0.6148374080657959,0.2679333388805389,0.3469040691852569,0.0899370983242988,0.0,0.0,0.2215365618467331,25.51861000061035,25.0,-1.0462439060211182,-4246.37646484375,39.891212463378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,302.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.093034416437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581730842590332,0.1581773906946182,-4.310106760385679e-06,0.0,9.441810834687205e-05,0.0,0.0,6.3238396644592285,0.0,0.0,0.0,0.279209703207016,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209930390119552,-893.173828125,304.1512451171875,0.593805193901062,0.0620165355503559,0.0567189902067184,293.1792297363281,297.1499938964844,293.1499938964844,0.0287810731679201,-1101.82666015625,304.1529235839844,0.6271417737007141,0.0727518275380134,0.0699375867843627,293.1801147460937,297.1499938964844,293.1499938964844,0.0395141206681728,-949.1405029296876,304.15283203125,0.6592862606048584,0.0850501134991645,0.0602656044065952,293.17724609375,297.1499938964844,293.1499938964844,0.0529948249459266,-1518.0892333984375,304.1523742675781,0.6991961002349854,0.1007155328989029,0.0963943749666214,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.5448161959648132,0.050000000745058,0.2290276885032653,291.15216064453125,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104553222656,291.1520080566406,1.0,0.1633362174034118,1.0,1.0,0.99472177028656,1.0,-0.6148374080657959,0.2679333388805389,0.3469040691852569,0.0899370983242988,0.0,0.0,0.2215365618467331,25.51861000061035,25.0,-1.0462439060211182,-4246.37646484375,39.891212463378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,302.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.093034416437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581730842590332,0.1581773906946182,-4.310106760385679e-06,0.0,9.441810834687205e-05,0.0,0.0,6.3238396644592285,0.0,0.0,0.0,0.279209703207016,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0208008456975221,-889.115478515625,304.1511535644531,0.592833399772644,0.0617326349020004,0.0564591772854328,293.177978515625,297.1499938964844,293.1499938964844,0.0283684059977531,-1095.7083740234375,304.1525573730469,0.6258955597877502,0.0722693651914596,0.0694742277264595,293.1791381835937,297.1499938964844,293.1499938964844,0.0390200316905975,-942.8992919921876,304.1527099609375,0.6578624248504639,0.0844859853386879,0.0598672330379486,293.1761474609375,297.1499938964844,293.1499938964844,0.0525931194424629,-1511.03564453125,304.1522521972656,0.6981062889099121,0.1002453714609146,0.0959431529045105,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5448806285858154,0.050000000745058,0.2290253341197967,291.15155029296875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106384277344,291.1514892578125,1.0,0.1630973219871521,1.0,1.0,0.9944412708282472,1.0,-0.6129471063613892,0.2671405375003814,0.3458065390586853,0.0895426496863365,0.0,0.0,0.2213721126317978,25.49013900756836,25.0,-0.4979437589645386,-4235.13134765625,39.658180236816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,302.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0928843542933464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580642759799957,0.1580685824155807,-4.309860287321499e-06,0.0,9.426580800209194e-05,0.0,0.0,6.318942546844482,0.0,0.0,0.0,0.2791899442672729,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0208008456975221,-889.115478515625,304.1511535644531,0.592833399772644,0.0617326349020004,0.0564591772854328,293.177978515625,297.1499938964844,293.1499938964844,0.0283684059977531,-1095.7083740234375,304.1525573730469,0.6258955597877502,0.0722693651914596,0.0694742277264595,293.1791381835937,297.1499938964844,293.1499938964844,0.0390200316905975,-942.8992919921876,304.1527099609375,0.6578624248504639,0.0844859853386879,0.0598672330379486,293.1761474609375,297.1499938964844,293.1499938964844,0.0525931194424629,-1511.03564453125,304.1522521972656,0.6981062889099121,0.1002453714609146,0.0959431529045105,293.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5448806285858154,0.050000000745058,0.2290253341197967,291.15155029296875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106384277344,291.1514892578125,1.0,0.1630973219871521,1.0,1.0,0.9944412708282472,1.0,-0.6129471063613892,0.2671405375003814,0.3458065390586853,0.0895426496863365,0.0,0.0,0.2213721126317978,25.49013900756836,25.0,-0.4979437589645386,-4235.13134765625,39.658180236816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,302.8409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.453125,18000.0,0.0,0.0,0.0928843542933464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580642759799957,0.1580685824155807,-4.309860287321499e-06,0.0,9.426580800209194e-05,0.0,0.0,6.318942546844482,0.0,0.0,0.0,0.2791899442672729,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206201523542404,-885.2636108398438,304.15106201171875,0.591923713684082,0.0614670738577842,0.0562158599495887,293.1767272949219,297.1499938964844,293.1499938964844,0.0280014630407094,-1087.232666015625,304.1523132324219,0.6247106194496155,0.0718117952346801,0.0690348669886589,293.1781921386719,297.1499938964844,293.1499938964844,0.0385401435196399,-936.8248291015624,304.1526184082031,0.6564931869506836,0.0839417725801467,0.0594830103218555,293.1750793457031,297.1499938964844,293.1499938964844,0.0522067435085773,-1504.2498779296875,304.15216064453125,0.6970731616020203,0.0997990146279335,0.0955146551132202,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5449473857879639,0.050000000745058,0.2290229052305221,291.1517028808594,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108215332031,291.1518249511719,1.0,0.1628713905811309,1.0,1.0,0.9941583871841432,1.0,-0.6111494898796082,0.2663406431674957,0.3448088467121124,0.0892727002501487,0.0,0.0,0.2211417853832245,25.463626861572266,25.0,0.4920816719532013,-4224.1953125,39.43802261352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,302.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0928234457969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579420119524002,0.1579463183879852,-4.309651103540091e-06,0.0,9.420399874215946e-05,0.0,0.0,6.313538074493408,0.0,0.0,0.0,0.2791688144207001,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206201523542404,-885.2636108398438,304.15106201171875,0.591923713684082,0.0614670738577842,0.0562158599495887,293.1767272949219,297.1499938964844,293.1499938964844,0.0280014630407094,-1087.232666015625,304.1523132324219,0.6247106194496155,0.0718117952346801,0.0690348669886589,293.1781921386719,297.1499938964844,293.1499938964844,0.0385401435196399,-936.8248291015624,304.1526184082031,0.6564931869506836,0.0839417725801467,0.0594830103218555,293.1750793457031,297.1499938964844,293.1499938964844,0.0522067435085773,-1504.2498779296875,304.15216064453125,0.6970731616020203,0.0997990146279335,0.0955146551132202,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5449473857879639,0.050000000745058,0.2290229052305221,291.1517028808594,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108215332031,291.1518249511719,1.0,0.1628713905811309,1.0,1.0,0.9941583871841432,1.0,-0.6111494898796082,0.2663406431674957,0.3448088467121124,0.0892727002501487,0.0,0.0,0.2211417853832245,25.463626861572266,25.0,0.4920816719532013,-4224.1953125,39.43802261352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,302.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0928234457969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579420119524002,0.1579463183879852,-4.309651103540091e-06,0.0,9.420399874215946e-05,0.0,0.0,6.313538074493408,0.0,0.0,0.0,0.2791688144207001,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204505752772092,-881.6203002929688,304.1510009765625,0.5910621285438538,0.0612171925604343,0.0559873729944229,293.175537109375,297.1499938964844,293.1499938964844,0.0277296584099531,-1080.5794677734375,304.1519775390625,0.6235731244087219,0.0713764727115631,0.0686171948909759,293.17724609375,297.1499938964844,293.1499938964844,0.0380752794444561,-930.9312133789062,304.15252685546875,0.655166506767273,0.0834159553050994,0.059111937880516,293.1740417480469,297.1499938964844,293.1499938964844,0.0518370941281318,-1497.76123046875,304.15203857421875,0.6960850954055786,0.0993750095367431,0.0951077342033386,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.54500812292099,0.050000000745058,0.2290206849575042,291.1523132324219,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110046386719,291.1524353027344,1.0,0.1626574844121933,1.0,1.0,0.9938755035400392,1.0,-0.6094377040863037,0.2655799686908722,0.3438577055931091,0.0890144109725952,0.0,0.0,0.2207915782928466,25.43893241882324,25.0,0.8782542943954468,-4213.32275390625,39.229713439941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,302.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0928248837590217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157745748758316,0.157750055193901,-4.30934278483619e-06,0.0,9.420546120963992e-05,0.0,0.0,6.304903507232666,0.0,0.0,0.0,0.2791358828544616,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204505752772092,-881.6203002929688,304.1510009765625,0.5910621285438538,0.0612171925604343,0.0559873729944229,293.175537109375,297.1499938964844,293.1499938964844,0.0277296584099531,-1080.5794677734375,304.1519775390625,0.6235731244087219,0.0713764727115631,0.0686171948909759,293.17724609375,297.1499938964844,293.1499938964844,0.0380752794444561,-930.9312133789062,304.15252685546875,0.655166506767273,0.0834159553050994,0.059111937880516,293.1740417480469,297.1499938964844,293.1499938964844,0.0518370941281318,-1497.76123046875,304.15203857421875,0.6960850954055786,0.0993750095367431,0.0951077342033386,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.54500812292099,0.050000000745058,0.2290206849575042,291.1523132324219,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110046386719,291.1524353027344,1.0,0.1626574844121933,1.0,1.0,0.9938755035400392,1.0,-0.6094377040863037,0.2655799686908722,0.3438577055931091,0.0890144109725952,0.0,0.0,0.2207915782928466,25.43893241882324,25.0,0.8782542943954468,-4213.32275390625,39.229713439941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,302.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0928248837590217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157745748758316,0.157750055193901,-4.30934278483619e-06,0.0,9.420546120963992e-05,0.0,0.0,6.304903507232666,0.0,0.0,0.0,0.2791358828544616,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203697420656681,-879.8754272460938,304.1509704589844,0.5906479954719543,0.0610975921154022,0.0558780394494533,293.1749572753906,297.1499938964844,293.1499938964844,0.0276021864265203,-1077.3720703125,304.15185546875,0.6230210065841675,0.0711664631962776,0.0684157758951187,293.1767883300781,297.1499938964844,293.1499938964844,0.0378487445414066,-928.0567016601562,304.1524658203125,0.6545190215110779,0.0831595435738563,0.0589310266077518,293.17352294921875,297.1499938964844,293.1499938964844,0.0516589060425758,-1494.6361083984375,304.1520080566406,0.6956080794334412,0.099170945584774,0.0949118956923484,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5450371503829956,0.050000000745058,0.2290196269750595,291.15264892578125,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3110656738281,291.1527709960937,1.0,0.1625547409057617,1.0,1.0,0.9937340617179872,1.0,-0.6086113452911377,0.2652076482772827,0.343403697013855,0.0889016762375831,0.0,0.0,0.2205836176872253,25.4272518157959,25.0,0.9548819065093994,-4207.99609375,39.12967300415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,302.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0928408131003379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576261669397354,0.1576304882764816,-4.309143150749151e-06,0.0,9.4221621111501e-05,0.0,0.0,6.299627780914307,0.0,0.0,0.0,0.279115617275238,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202914010733366,-878.1790771484375,304.15093994140625,0.5902446508407593,0.0609814338386058,0.0557718388736248,293.1744079589844,297.1499938964844,293.1499938964844,0.0274780075997114,-1074.2384033203125,304.1517639160156,0.6224793195724487,0.0709613263607025,0.0682190582156181,293.1763610839844,297.1499938964844,293.1499938964844,0.0376259684562683,-925.2280883789062,304.1524353027344,0.6538817882537842,0.0829073116183281,0.0587530806660652,293.17303466796875,297.1499938964844,293.1499938964844,0.0514849796891212,-1491.5872802734375,304.1519470214844,0.6951421499252319,0.0989720448851585,0.0947210043668747,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5450654029846191,0.050000000745058,0.2290185838937759,291.1529846191406,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.3111572265625,291.1531066894531,1.0,0.1624547094106674,1.0,1.0,0.9935896396636964,1.0,-0.6078039407730103,0.264840304851532,0.3429636061191559,0.0887999162077903,0.0,0.0,0.2203521579504013,25.41599464416504,25.0,1.0069924592971802,-4202.7646484375,39.0322494506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,302.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.06640625,18000.0,0.0,0.0,0.0928627476096153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574929803609848,0.1574972867965698,-4.308917596063111e-06,0.0,9.42438782658428e-05,0.0,0.0,6.293746948242188,0.0,0.0,0.0,0.2790929675102234,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201420076191425,-874.9297485351562,304.15087890625,0.5894701480865479,0.0607592463493347,0.0555686838924884,293.1733093261719,297.1499938964844,293.1499938964844,0.0272320378571748,-1068.18896484375,304.1515808105469,0.6214264631271362,0.0705652609467506,0.0678393021225929,293.1755065917969,297.1499938964844,293.1499938964844,0.0371915027499198,-919.7060546875,304.15234375,0.6526376008987427,0.0824151262640953,0.0584058985114097,293.1720275878906,297.1499938964844,293.1499938964844,0.0511498153209686,-1485.7161865234375,304.15185546875,0.6942437291145325,0.098589539527893,0.0943538472056388,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5451197624206543,0.050000000745058,0.2290166020393371,291.1536865234375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113098144531,291.15380859375,1.0,0.162262424826622,1.0,1.0,0.99330073595047,1.0,-0.606244683265686,0.2641209065914154,0.3421237766742706,0.088626705110073,0.0,0.0,0.2198135703802108,25.39466857910156,25.0,1.0555799007415771,-4192.56005859375,38.84501266479492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,302.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0929131358861923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571817100048065,0.1571860164403915,-4.30838372267317e-06,0.0,9.429502097191288e-05,0.0,0.0,6.28000020980835,0.0,0.0,0.0,0.2790399193763733,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201420076191425,-874.9297485351562,304.15087890625,0.5894701480865479,0.0607592463493347,0.0555686838924884,293.1733093261719,297.1499938964844,293.1499938964844,0.0272320378571748,-1068.18896484375,304.1515808105469,0.6214264631271362,0.0705652609467506,0.0678393021225929,293.1755065917969,297.1499938964844,293.1499938964844,0.0371915027499198,-919.7060546875,304.15234375,0.6526376008987427,0.0824151262640953,0.0584058985114097,293.1720275878906,297.1499938964844,293.1499938964844,0.0511498153209686,-1485.7161865234375,304.15185546875,0.6942437291145325,0.098589539527893,0.0943538472056388,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5451197624206543,0.050000000745058,0.2290166020393371,291.1536865234375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113098144531,291.15380859375,1.0,0.162262424826622,1.0,1.0,0.99330073595047,1.0,-0.606244683265686,0.2641209065914154,0.3421237766742706,0.088626705110073,0.0,0.0,0.2198135703802108,25.39466857910156,25.0,1.0555799007415771,-4192.56005859375,38.84501266479492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,302.7893371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.0929131358861923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571817100048065,0.1571860164403915,-4.30838372267317e-06,0.0,9.429502097191288e-05,0.0,0.0,6.28000020980835,0.0,0.0,0.0,0.2790399193763733,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200018361210823,-871.864013671875,304.1508178710937,0.5887365937232971,0.0605498515069484,0.0553771667182445,293.1722717285156,297.1499938964844,293.1499938964844,0.0269740205258131,-1062.4149169921875,304.1514892578125,0.6204107999801636,0.070186823606491,0.0674765259027481,293.1746520996094,297.1499938964844,293.1499938964844,0.0367711894214153,-914.3564453125,304.1522521972656,0.6514314413070679,0.0819383412599563,0.0580696314573287,293.17108154296875,297.1499938964844,293.1499938964844,0.0508310459554195,-1480.137939453125,304.1517639160156,0.6933879256248474,0.0982264652848243,0.0940052568912506,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.545171320438385,0.050000000745058,0.2290147244930267,291.1543884277344,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114624023437,291.154541015625,1.0,0.1620798110961914,1.0,1.0,0.9930118322372437,1.0,-0.6047553420066833,0.263423204421997,0.3413321077823639,0.088485911488533,0.0,0.0,0.2191783636808395,25.374759674072266,25.0,1.026328444480896,-4182.68408203125,38.667213439941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,302.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.0929560288786888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568116694688797,0.1568159759044647,-4.307739800424315e-06,0.0,9.433855302631856e-05,0.0,0.0,6.263652324676514,0.0,0.0,0.0,0.2789767384529114,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200018361210823,-871.864013671875,304.1508178710937,0.5887365937232971,0.0605498515069484,0.0553771667182445,293.1722717285156,297.1499938964844,293.1499938964844,0.0269740205258131,-1062.4149169921875,304.1514892578125,0.6204107999801636,0.070186823606491,0.0674765259027481,293.1746520996094,297.1499938964844,293.1499938964844,0.0367711894214153,-914.3564453125,304.1522521972656,0.6514314413070679,0.0819383412599563,0.0580696314573287,293.17108154296875,297.1499938964844,293.1499938964844,0.0508310459554195,-1480.137939453125,304.1517639160156,0.6933879256248474,0.0982264652848243,0.0940052568912506,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.545171320438385,0.050000000745058,0.2290147244930267,291.1543884277344,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114624023437,291.154541015625,1.0,0.1620798110961914,1.0,1.0,0.9930118322372437,1.0,-0.6047553420066833,0.263423204421997,0.3413321077823639,0.088485911488533,0.0,0.0,0.2191783636808395,25.374759674072266,25.0,1.026328444480896,-4182.68408203125,38.667213439941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15631103515625,302.7813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.0929560288786888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568116694688797,0.1568159759044647,-4.307739800424315e-06,0.0,9.433855302631856e-05,0.0,0.0,6.263652324676514,0.0,0.0,0.0,0.2789767384529114,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019870663061738,-868.9808349609375,304.1507568359375,0.5880428552627563,0.0603528916835784,0.0551969483494758,293.1712646484375,297.1499938964844,293.1499938964844,0.0266768783330917,-1056.9014892578125,304.1514892578125,0.6194298267364502,0.0698251277208328,0.0671298503875732,293.1738586425781,297.1499938964844,293.1499938964844,0.0363648422062397,-909.1773681640624,304.1521911621094,0.6502614617347717,0.0814763903617858,0.0577438697218894,293.1701354980469,297.1499938964844,293.1499938964844,0.0505287088453769,-1474.853271484375,304.15167236328125,0.6925736665725708,0.0978823974728584,0.0936748012900352,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5452197194099426,0.050000000745058,0.2290129512548446,291.1550598144531,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116149902344,291.1551818847656,1.0,0.161906287074089,1.0,1.0,0.992720663547516,1.0,-0.6033333539962769,0.2627514004707336,0.3405819535255432,0.088365338742733,0.0,0.0,0.2184577137231826,25.35612297058105,25.0,0.9074982404708862,-4173.1591796875,38.49835586547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,302.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0929755792021751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563883423805236,0.1563926488161087,-4.306990831537405e-06,0.0,9.435839456273244e-05,0.0,0.0,6.244943618774414,0.0,0.0,0.0,0.2789043188095093,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019870663061738,-868.9808349609375,304.1507568359375,0.5880428552627563,0.0603528916835784,0.0551969483494758,293.1712646484375,297.1499938964844,293.1499938964844,0.0266768783330917,-1056.9014892578125,304.1514892578125,0.6194298267364502,0.0698251277208328,0.0671298503875732,293.1738586425781,297.1499938964844,293.1499938964844,0.0363648422062397,-909.1773681640624,304.1521911621094,0.6502614617347717,0.0814763903617858,0.0577438697218894,293.1701354980469,297.1499938964844,293.1499938964844,0.0505287088453769,-1474.853271484375,304.15167236328125,0.6925736665725708,0.0978823974728584,0.0936748012900352,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5452197194099426,0.050000000745058,0.2290129512548446,291.1550598144531,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116149902344,291.1551818847656,1.0,0.161906287074089,1.0,1.0,0.992720663547516,1.0,-0.6033333539962769,0.2627514004707336,0.3405819535255432,0.088365338742733,0.0,0.0,0.2184577137231826,25.35612297058105,25.0,0.9074982404708862,-4173.1591796875,38.49835586547852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,302.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0929755792021751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563883423805236,0.1563926488161087,-4.306990831537405e-06,0.0,9.435839456273244e-05,0.0,0.0,6.244943618774414,0.0,0.0,0.0,0.2789043188095093,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197482798248529,-866.2794189453125,304.1507263183594,0.5873878598213196,0.0601680092513561,0.0550276823341846,293.1703186035156,297.1499938964844,293.1499938964844,0.0263978764414787,-1051.6505126953125,304.1514587402344,0.6184811592102051,0.0694793686270713,0.0667984411120414,293.173095703125,297.1499938964844,293.1499938964844,0.0359722562134265,-904.1669311523438,304.152099609375,0.6491259336471558,0.0810286998748779,0.0574281811714172,293.1692199707031,297.1499938964844,293.1499938964844,0.0502428039908409,-1469.8621826171875,304.151611328125,0.6917998790740967,0.0975568443536758,0.0933619886636734,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5452647805213928,0.050000000745058,0.2290113121271133,291.15557861328125,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.311767578125,291.1556701660156,1.0,0.1617413014173507,1.0,1.0,0.9924295544624328,1.0,-0.6019762754440308,0.2621098458766937,0.339866429567337,0.0882520526647567,0.0,0.0,0.2176736146211624,25.33860206604004,25.0,0.6959788203239441,-4164.03466796875,38.33794784545898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,302.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0929607078433036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559238284826278,0.1559281349182129,-4.306153641664423e-06,0.0,9.43433042266406e-05,0.0,0.0,6.22440767288208,0.0,0.0,0.0,0.2788246572017669,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197482798248529,-866.2794189453125,304.1507263183594,0.5873878598213196,0.0601680092513561,0.0550276823341846,293.1703186035156,297.1499938964844,293.1499938964844,0.0263978764414787,-1051.6505126953125,304.1514587402344,0.6184811592102051,0.0694793686270713,0.0667984411120414,293.173095703125,297.1499938964844,293.1499938964844,0.0359722562134265,-904.1669311523438,304.152099609375,0.6491259336471558,0.0810286998748779,0.0574281811714172,293.1692199707031,297.1499938964844,293.1499938964844,0.0502428039908409,-1469.8621826171875,304.151611328125,0.6917998790740967,0.0975568443536758,0.0933619886636734,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5452647805213928,0.050000000745058,0.2290113121271133,291.15557861328125,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.311767578125,291.1556701660156,1.0,0.1617413014173507,1.0,1.0,0.9924295544624328,1.0,-0.6019762754440308,0.2621098458766937,0.339866429567337,0.0882520526647567,0.0,0.0,0.2176736146211624,25.33860206604004,25.0,0.6959788203239441,-4164.03466796875,38.33794784545898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,302.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.0929607078433036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559238284826278,0.1559281349182129,-4.306153641664423e-06,0.0,9.43433042266406e-05,0.0,0.0,6.22440767288208,0.0,0.0,0.0,0.2788246572017669,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196905229240655,-865.0010986328125,304.15069580078125,0.5870756506919861,0.0600802898406982,0.0549473203718662,293.1698608398437,297.1499938964844,293.1499938964844,0.026265887543559,-1049.1099853515625,304.15142822265625,0.6180194020271301,0.0693126171827316,0.0666386187076568,293.1726989746094,297.1499938964844,293.1499938964844,0.0357813723385334,-901.7284545898438,304.1520690917969,0.6485714316368103,0.080810360610485,0.057274229824543,293.1687927246094,297.1499938964844,293.1499938964844,0.0501064099371433,-1467.483642578125,304.15155029296875,0.6914288401603699,0.0974013060331344,0.0932124778628349,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5452859401702881,0.050000000745058,0.2290105372667312,291.1557922363281,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118591308594,291.1558532714844,1.0,0.1616620570421219,1.0,1.0,0.9922839999198914,1.0,-0.6013228893280029,0.2618023157119751,0.3395206034183502,0.0881948620080947,0.0,0.0,0.2172662913799286,25.330236434936523,25.0,0.5585870742797852,-4159.6552734375,38.26095581054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546630859375,302.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0929373279213905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556808650493621,0.1556851714849472,-4.305709353502607e-06,0.0,9.431957732886076e-05,0.0,0.0,6.213663101196289,0.0,0.0,0.0,0.2787828743457794,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196349397301673,-863.7689819335938,304.1506652832031,0.5867730975151062,0.0599955506622791,0.0548696592450141,293.1694030761719,297.1499938964844,293.1499938964844,0.0261380560696125,-1046.6392822265625,304.1513977050781,0.6175653338432312,0.0691496804356575,0.0664824470877647,293.1723327636719,297.1499938964844,293.1499938964844,0.035593919456005,-899.3322143554688,304.15203857421875,0.6480252146720886,0.0805954858660698,0.0571227148175239,293.1683654785156,297.1499938964844,293.1499938964844,0.0499742142856121,-1465.1800537109375,304.1515197753906,0.6910678148269653,0.0972503423690795,0.093067318201065,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5453062057495117,0.050000000745058,0.2290098071098327,291.1559143066406,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119201660156,291.1559753417969,1.0,0.1615847945213318,1.0,1.0,0.992136299610138,1.0,-0.6006853580474854,0.2615037858486175,0.3391815721988678,0.0881358757615089,0.0,0.0,0.2168552577495575,25.32210159301757,25.0,0.4079305827617645,-4155.40869140625,38.18595886230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568603515625,302.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0929032415151596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554346680641174,0.1554389744997024,-4.3052546061517205e-06,0.0,9.428498015040532e-05,0.0,0.0,6.202773571014404,0.0,0.0,0.0,0.2787404954433441,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195299461483955,-861.4368286132812,304.1506042480469,0.5861956477165222,0.0598345547914505,0.0547220073640346,293.1685485839844,297.1499938964844,293.1499938964844,0.025892162695527,-1041.87109375,304.1513366699219,0.6166781187057495,0.068834364414215,0.0661802366375923,293.171630859375,297.1499938964844,293.1499938964844,0.0352287590503692,-894.6597900390625,304.1519775390625,0.6469560861587524,0.08017548173666,0.0568265616893768,293.16748046875,297.1499938964844,293.1499938964844,0.0497217960655689,-1460.78662109375,304.15142822265625,0.6903743743896484,0.0969613939523696,0.0927893593907356,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5453441143035889,0.050000000745058,0.2290084213018417,291.1560363769531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1560363769531,1.0,0.1614357978105545,1.0,1.0,0.9918408989906312,1.0,-0.5994548201560974,0.2609336674213409,0.3385211527347564,0.0880091413855552,0.0,0.0,0.2160386741161346,25.30643081665039,25.0,0.0823716223239898,-4147.33740234375,38.04152297973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,302.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.0928048864006996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549427509307861,0.1549470573663711,-4.304334652260877e-06,0.0,9.418516856385396e-05,0.0,0.0,6.181011199951172,0.0,0.0,0.0,0.2786556780338287,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195299461483955,-861.4368286132812,304.1506042480469,0.5861956477165222,0.0598345547914505,0.0547220073640346,293.1685485839844,297.1499938964844,293.1499938964844,0.025892162695527,-1041.87109375,304.1513366699219,0.6166781187057495,0.068834364414215,0.0661802366375923,293.171630859375,297.1499938964844,293.1499938964844,0.0352287590503692,-894.6597900390625,304.1519775390625,0.6469560861587524,0.08017548173666,0.0568265616893768,293.16748046875,297.1499938964844,293.1499938964844,0.0497217960655689,-1460.78662109375,304.15142822265625,0.6903743743896484,0.0969613939523696,0.0927893593907356,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5453441143035889,0.050000000745058,0.2290084213018417,291.1560363769531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1560363769531,1.0,0.1614357978105545,1.0,1.0,0.9918408989906312,1.0,-0.5994548201560974,0.2609336674213409,0.3385211527347564,0.0880091413855552,0.0,0.0,0.2160386741161346,25.30643081665039,25.0,0.0823716223239898,-4147.33740234375,38.04152297973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,302.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.0928048864006996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549427509307861,0.1549470573663711,-4.304334652260877e-06,0.0,9.418516856385396e-05,0.0,0.0,6.181011199951172,0.0,0.0,0.0,0.2786556780338287,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194330960512161,-859.2805786132812,304.15057373046875,0.5856555104255676,0.0596848614513874,0.0545845627784729,293.167724609375,297.1499938964844,293.1499938964844,0.0256589110940694,-1037.32861328125,304.1512756347656,0.6158183217048645,0.0685328096151351,0.0658911988139152,293.1709289550781,297.1499938964844,293.1499938964844,0.0348764583468437,-890.1458129882812,304.15191650390625,0.6459178328514099,0.0797683373093605,0.0565394647419452,293.1666564941406,297.1499938964844,293.1499938964844,0.0494853444397449,-1456.6773681640625,304.1513366699219,0.6897193789482117,0.096689723432064,0.0925278142094612,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5453788638114929,0.050000000745058,0.2290071696043014,291.15594482421875,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.312255859375,291.1558837890625,1.0,0.1612939536571502,1.0,1.0,0.9915454983711244,1.0,-0.598283052444458,0.2603999674320221,0.3378830552101135,0.087868757545948,0.0,0.0,0.2152542918920517,25.291488647460938,25.0,-0.2456656694412231,-4139.88330078125,37.90431213378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,302.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.0926690772175788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544665545225143,0.1544708460569381,-4.303427431295859e-06,0.0,9.404733282281086e-05,0.0,0.0,6.159937381744385,0.0,0.0,0.0,0.2785733044147491,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194330960512161,-859.2805786132812,304.15057373046875,0.5856555104255676,0.0596848614513874,0.0545845627784729,293.167724609375,297.1499938964844,293.1499938964844,0.0256589110940694,-1037.32861328125,304.1512756347656,0.6158183217048645,0.0685328096151351,0.0658911988139152,293.1709289550781,297.1499938964844,293.1499938964844,0.0348764583468437,-890.1458129882812,304.15191650390625,0.6459178328514099,0.0797683373093605,0.0565394647419452,293.1666564941406,297.1499938964844,293.1499938964844,0.0494853444397449,-1456.6773681640625,304.1513366699219,0.6897193789482117,0.096689723432064,0.0925278142094612,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5453788638114929,0.050000000745058,0.2290071696043014,291.15594482421875,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.312255859375,291.1558837890625,1.0,0.1612939536571502,1.0,1.0,0.9915454983711244,1.0,-0.598283052444458,0.2603999674320221,0.3378830552101135,0.087868757545948,0.0,0.0,0.2152542918920517,25.291488647460938,25.0,-0.2456656694412231,-4139.88330078125,37.90431213378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169677734375,302.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.0926690772175788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544665545225143,0.1544708460569381,-4.303427431295859e-06,0.0,9.404733282281086e-05,0.0,0.0,6.159937381744385,0.0,0.0,0.0,0.2785733044147491,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193441957235336,-857.2974853515625,304.1505432128906,0.5851534008979797,0.0595464035868644,0.0544572435319423,293.1669311523437,297.1499938964844,293.1499938964844,0.0254376772791147,-1033.0023193359375,304.1512145996094,0.614985466003418,0.0682445168495178,0.0656148567795753,293.1702575683594,297.1499938964844,293.1499938964844,0.0345366559922695,-885.7857666015625,304.1518249511719,0.6449102759361267,0.0793738141655922,0.0562612414360046,293.16583251953125,297.1499938964844,293.1499938964844,0.0492645911872386,-1452.8468017578125,304.1512756347656,0.6891031265258789,0.0964351445436477,0.0922824963927269,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5454109311103821,0.050000000745058,0.2290060073137283,291.1556091308594,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124084472656,291.155517578125,1.0,0.161158949136734,1.0,1.0,0.9912490248680116,1.0,-0.5971689224243164,0.2599015533924103,0.3372673392295837,0.087716057896614,0.0,0.0,0.2145277112722396,25.27718544006348,25.0,-0.5381571650505066,-4133.08544921875,37.774070739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,302.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0925018489360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540220528841018,0.1540263593196869,-4.30256613981328e-06,0.0,9.387762111146004e-05,0.0,0.0,6.140259742736816,0.0,0.0,0.0,0.2784962058067322,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193441957235336,-857.2974853515625,304.1505432128906,0.5851534008979797,0.0595464035868644,0.0544572435319423,293.1669311523437,297.1499938964844,293.1499938964844,0.0254376772791147,-1033.0023193359375,304.1512145996094,0.614985466003418,0.0682445168495178,0.0656148567795753,293.1702575683594,297.1499938964844,293.1499938964844,0.0345366559922695,-885.7857666015625,304.1518249511719,0.6449102759361267,0.0793738141655922,0.0562612414360046,293.16583251953125,297.1499938964844,293.1499938964844,0.0492645911872386,-1452.8468017578125,304.1512756347656,0.6891031265258789,0.0964351445436477,0.0922824963927269,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5454109311103821,0.050000000745058,0.2290060073137283,291.1556091308594,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124084472656,291.155517578125,1.0,0.161158949136734,1.0,1.0,0.9912490248680116,1.0,-0.5971689224243164,0.2599015533924103,0.3372673392295837,0.087716057896614,0.0,0.0,0.2145277112722396,25.27718544006348,25.0,-0.5381571650505066,-4133.08544921875,37.774070739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,302.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.0925018489360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540220528841018,0.1540263593196869,-4.30256613981328e-06,0.0,9.387762111146004e-05,0.0,0.0,6.140259742736816,0.0,0.0,0.0,0.2784962058067322,4.0,0.0,1.0
