time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192630626261234,-855.4846801757812,304.1504821777344,0.5846903920173645,0.0594191960990428,0.0543400533497333,293.1661682128906,297.1499938964844,293.1499938964844,0.0252278968691825,-1028.8831787109375,304.1511535644531,0.6141797304153442,0.0679691508412361,0.0653508529067039,293.16961669921875,297.1499938964844,293.1499938964844,0.0342089906334877,-881.574951171875,304.1517639160156,0.6439337730407715,0.0789917856454849,0.0559917874634265,293.1650085449219,297.1499938964844,293.1499938964844,0.0490592569112777,-1449.2889404296875,304.15118408203125,0.6885265707969666,0.096197597682476,0.0920533314347267,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5454410910606384,0.050000000745058,0.2290049046278,291.1551208496094,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1549987792969,1.0,0.1610305458307266,1.0,1.0,0.9909526109695436,1.0,-0.5961117148399353,0.2594360709190368,0.3366756737232208,0.0875555127859115,0.0,0.0,0.2138786762952804,25.26343536376953,25.0,-0.7632098197937012,-4126.95263671875,37.65059280395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,302.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0923114940524101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536220461130142,0.1536263525485992,-4.301777153159492e-06,0.0,9.368442988488825e-05,0.0,0.0,6.122544288635254,0.0,0.0,0.0,0.2784266173839569,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192630626261234,-855.4846801757812,304.1504821777344,0.5846903920173645,0.0594191960990428,0.0543400533497333,293.1661682128906,297.1499938964844,293.1499938964844,0.0252278968691825,-1028.8831787109375,304.1511535644531,0.6141797304153442,0.0679691508412361,0.0653508529067039,293.16961669921875,297.1499938964844,293.1499938964844,0.0342089906334877,-881.574951171875,304.1517639160156,0.6439337730407715,0.0789917856454849,0.0559917874634265,293.1650085449219,297.1499938964844,293.1499938964844,0.0490592569112777,-1449.2889404296875,304.15118408203125,0.6885265707969666,0.096197597682476,0.0920533314347267,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5454410910606384,0.050000000745058,0.2290049046278,291.1551208496094,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1549987792969,1.0,0.1610305458307266,1.0,1.0,0.9909526109695436,1.0,-0.5961117148399353,0.2594360709190368,0.3366756737232208,0.0875555127859115,0.0,0.0,0.2138786762952804,25.26343536376953,25.0,-0.7632098197937012,-4126.95263671875,37.65059280395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,302.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0923114940524101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536220461130142,0.1536263525485992,-4.301777153159492e-06,0.0,9.368442988488825e-05,0.0,0.0,6.122544288635254,0.0,0.0,0.0,0.2784266173839569,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192254092544317,-854.6423950195312,304.1504821777344,0.5844743251800537,0.0593599081039428,0.0542853400111198,293.1658020019531,297.1499938964844,293.1499938964844,0.0251272115856409,-1026.9000244140625,304.1511535644531,0.6137874126434326,0.0678363218903541,0.0652234852313995,293.1693115234375,297.1499938964844,293.1499938964844,0.0340496785938739,-879.5249633789062,304.1517333984375,0.6434575319290161,0.0788055136799812,0.0558603890240192,293.16461181640625,297.1499938964844,293.1499938964844,0.0489623844623565,-1447.6121826171875,304.1511535644531,0.6882538199424744,0.096085324883461,0.0919449031352996,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5454556345939636,0.050000000745058,0.2290043830871582,291.1548156738281,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3126525878906,291.1546936035156,1.0,0.1609687954187393,1.0,1.0,0.9908044338226318,1.0,-0.5956047773361206,0.2592149078845978,0.3363898396492004,0.0874742493033409,0.0,0.0,0.2135876566171646,25.256750106811523,25.0,-0.844193160533905,-4124.13330078125,37.59138488769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,302.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0922103524208068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534416526556015,0.1534459441900253,-4.30141699325759e-06,0.0,9.358178795082496e-05,0.0,0.0,6.114552021026611,0.0,0.0,0.0,0.2783951461315155,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191897489130496,-853.8441162109375,304.15045166015625,0.5842692852020264,0.0593036264181137,0.0542333386838436,293.1654663085937,297.1499938964844,293.1499938964844,0.0250293426215648,-1024.968505859375,304.151123046875,0.6134028434753418,0.0677068382501602,0.0650992915034294,293.16900634765625,297.1499938964844,293.1499938964844,0.0338934287428855,-877.5126342773438,304.1517028808594,0.6429897546768188,0.0786225274205207,0.0557312965393066,293.16424560546875,297.1499938964844,293.1499938964844,0.0488694868981838,-1446.005126953125,304.151123046875,0.6879920959472656,0.0959775671362876,0.091840773820877,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454700589179993,0.050000000745058,0.2290038615465164,291.1545104980469,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.312744140625,291.15435791015625,1.0,0.1609087437391281,1.0,1.0,0.990655779838562,1.0,-0.5951128005981445,0.2590011656284332,0.3361116051673889,0.0873937904834747,0.0,0.0,0.2133212834596634,25.250185012817383,25.0,-0.9014591574668884,-4121.47607421875,37.53390884399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,302.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.0921070203185081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532758921384811,0.1532801985740661,-4.301082753954688e-06,0.0,9.34769122977741e-05,0.0,0.0,6.10720682144165,0.0,0.0,0.0,0.2783661782741546,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191238392144441,-852.3668212890625,304.1504211425781,0.5838900208473206,0.0591993741691112,0.0541368015110492,293.1647644042969,297.1499938964844,293.1499938964844,0.0248412173241376,-1021.2440795898438,304.15106201171875,0.6126545071601868,0.0674569830298423,0.0648595690727233,293.1683959960937,297.1499938964844,293.1499938964844,0.0335892438888549,-873.5891723632812,304.1516418457031,0.6420778036117554,0.0782655924558639,0.0554794371128082,293.1634521484375,297.1499938964844,293.1499938964844,0.048694472759962,-1442.979736328125,304.1510314941406,0.6874995231628418,0.0957745164632797,0.0916443094611167,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.1538391113281,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1536865234375,1.0,0.1607931554317474,1.0,1.0,0.9903584122657776,1.0,-0.5941699147224426,0.2585926353931427,0.3355773091316223,0.0872379019856453,0.0,0.0,0.2128565460443496,25.237350463867188,25.0,-0.957040786743164,-4116.5791015625,37.423675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,302.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0918991714715957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529852151870727,0.1529895216226577,-4.300489763409132e-06,0.0,9.326597501058131e-05,0.0,0.0,6.094320774078369,0.0,0.0,0.0,0.2783152759075165,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191238392144441,-852.3668212890625,304.1504211425781,0.5838900208473206,0.0591993741691112,0.0541368015110492,293.1647644042969,297.1499938964844,293.1499938964844,0.0248412173241376,-1021.2440795898438,304.15106201171875,0.6126545071601868,0.0674569830298423,0.0648595690727233,293.1683959960937,297.1499938964844,293.1499938964844,0.0335892438888549,-873.5891723632812,304.1516418457031,0.6420778036117554,0.0782655924558639,0.0554794371128082,293.1634521484375,297.1499938964844,293.1499938964844,0.048694472759962,-1442.979736328125,304.1510314941406,0.6874995231628418,0.0957745164632797,0.0916443094611167,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.1538391113281,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1536865234375,1.0,0.1607931554317474,1.0,1.0,0.9903584122657776,1.0,-0.5941699147224426,0.2585926353931427,0.3355773091316223,0.0872379019856453,0.0,0.0,0.2128565460443496,25.237350463867188,25.0,-0.957040786743164,-4116.5791015625,37.423675537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,302.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0918991714715957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529852151870727,0.1529895216226577,-4.300489763409132e-06,0.0,9.326597501058131e-05,0.0,0.0,6.094320774078369,0.0,0.0,0.0,0.2783152759075165,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190650690346956,-851.0474853515625,304.1503601074219,0.5835531949996948,0.0591062903404235,0.0540502928197383,293.1640930175781,297.1499938964844,293.1499938964844,0.0246629565954208,-1017.7001953125,304.1510009765625,0.6119351983070374,0.0672192126512527,0.0646313354372978,293.16778564453125,297.1499938964844,293.1499938964844,0.0332959741353988,-869.7986450195312,304.1515808105469,0.6411978602409363,0.0779207348823547,0.0552360266447067,293.1626892089844,297.1499938964844,293.1499938964844,0.0485336892306804,-1440.2027587890625,304.1509704589844,0.6870490908622742,0.0955881252884864,0.0914636179804802,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1531677246094,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15301513671875,1.0,0.1606835424900055,1.0,1.0,0.990061104297638,1.0,-0.5932819843292236,0.2582067251205444,0.3350752294063568,0.0870947316288948,0.0,0.0,0.2124802619218826,25.224872589111328,25.0,-0.9448723793029784,-4112.1845703125,37.31966018676758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,302.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0916968956589698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527480483055114,0.1527523547410965,-4.299998181522824e-06,0.0,9.306069114245474e-05,0.0,0.0,6.083799839019775,0.0,0.0,0.0,0.2782736122608185,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190650690346956,-851.0474853515625,304.1503601074219,0.5835531949996948,0.0591062903404235,0.0540502928197383,293.1640930175781,297.1499938964844,293.1499938964844,0.0246629565954208,-1017.7001953125,304.1510009765625,0.6119351983070374,0.0672192126512527,0.0646313354372978,293.16778564453125,297.1499938964844,293.1499938964844,0.0332959741353988,-869.7986450195312,304.1515808105469,0.6411978602409363,0.0779207348823547,0.0552360266447067,293.1626892089844,297.1499938964844,293.1499938964844,0.0485336892306804,-1440.2027587890625,304.1509704589844,0.6870490908622742,0.0955881252884864,0.0914636179804802,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1531677246094,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15301513671875,1.0,0.1606835424900055,1.0,1.0,0.990061104297638,1.0,-0.5932819843292236,0.2582067251205444,0.3350752294063568,0.0870947316288948,0.0,0.0,0.2124802619218826,25.224872589111328,25.0,-0.9448723793029784,-4112.1845703125,37.31966018676758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,302.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.966796875,18000.0,0.0,0.0,0.0916968956589698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527480483055114,0.1527523547410965,-4.299998181522824e-06,0.0,9.306069114245474e-05,0.0,0.0,6.083799839019775,0.0,0.0,0.0,0.2782736122608185,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190136060118675,-849.8905639648438,304.1503295898437,0.583261251449585,0.0590247847139835,0.0539742112159729,293.1634521484375,297.1499938964844,293.1499938964844,0.0244946368038654,-1014.340087890625,304.15093994140625,0.6112473607063293,0.0669939070940017,0.0644149109721183,293.1672058105469,297.1499938964844,293.1499938964844,0.0330138020217418,-866.1435546875,304.1515197753906,0.6403514742851257,0.0775883197784423,0.0550013445317745,293.1619567871094,297.1499938964844,293.1499938964844,0.0483875535428524,-1437.6807861328125,304.15087890625,0.6866431832313538,0.0954190418124198,0.0912993103265762,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5455588698387146,0.050000000745058,0.2290006428956985,291.15252685546875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.1523742675781,1.0,0.1605799794197082,1.0,1.0,0.9897623062133788,1.0,-0.592450737953186,0.2578428387641907,0.3346079289913177,0.0869679450988769,0.0,0.0,0.21219003200531,25.21271324157715,25.0,-0.9139657020568848,-4108.29443359375,37.22199630737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,302.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0915086939930915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525630056858062,0.1525672972202301,-4.2996070988010615e-06,0.0,9.28696899791248e-05,0.0,0.0,6.075583457946777,0.0,0.0,0.0,0.2782409787178039,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190136060118675,-849.8905639648438,304.1503295898437,0.583261251449585,0.0590247847139835,0.0539742112159729,293.1634521484375,297.1499938964844,293.1499938964844,0.0244946368038654,-1014.340087890625,304.15093994140625,0.6112473607063293,0.0669939070940017,0.0644149109721183,293.1672058105469,297.1499938964844,293.1499938964844,0.0330138020217418,-866.1435546875,304.1515197753906,0.6403514742851257,0.0775883197784423,0.0550013445317745,293.1619567871094,297.1499938964844,293.1499938964844,0.0483875535428524,-1437.6807861328125,304.15087890625,0.6866431832313538,0.0954190418124198,0.0912993103265762,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5455588698387146,0.050000000745058,0.2290006428956985,291.15252685546875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.1523742675781,1.0,0.1605799794197082,1.0,1.0,0.9897623062133788,1.0,-0.592450737953186,0.2578428387641907,0.3346079289913177,0.0869679450988769,0.0,0.0,0.21219003200531,25.21271324157715,25.0,-0.9139657020568848,-4108.29443359375,37.22199630737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,302.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.755859375,18000.0,0.0,0.0,0.0915086939930915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525630056858062,0.1525672972202301,-4.2996070988010615e-06,0.0,9.28696899791248e-05,0.0,0.0,6.075583457946777,0.0,0.0,0.0,0.2782409787178039,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189691744744777,-848.8915405273438,304.1502990722656,0.5830122828483582,0.0589542314410209,0.0539080612361431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243359357118606,-1011.1602172851562,304.1509094238281,0.6105915904045105,0.066780500113964,0.0642098188400268,293.1666564941406,297.1499938964844,293.1499938964844,0.0327422432601451,-862.61865234375,304.1514587402344,0.6395363807678223,0.0772674307227134,0.0547748394310474,293.1612243652344,297.1499938964844,293.1499938964844,0.0482558757066726,-1435.4107666015625,304.1508178710937,0.6862804293632507,0.0952666401863098,0.0911508351564407,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5455904603004456,0.050000000745058,0.2289994955062866,291.15185546875,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133850097656,291.1517028808594,1.0,0.1604821979999542,1.0,1.0,0.98946350812912,1.0,-0.5916738510131836,0.2575001120567322,0.334173709154129,0.0868564620614051,0.0,0.0,0.2119878381490707,25.200847625732425,25.0,-0.9480057954788208,-4104.94873046875,37.1303596496582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,302.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0913408994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524288356304168,0.1524331271648407,-4.299309694033582e-06,0.0,9.269940346712248e-05,0.0,0.0,6.06960916519165,0.0,0.0,0.0,0.278217077255249,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189691744744777,-848.8915405273438,304.1502990722656,0.5830122828483582,0.0589542314410209,0.0539080612361431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243359357118606,-1011.1602172851562,304.1509094238281,0.6105915904045105,0.066780500113964,0.0642098188400268,293.1666564941406,297.1499938964844,293.1499938964844,0.0327422432601451,-862.61865234375,304.1514587402344,0.6395363807678223,0.0772674307227134,0.0547748394310474,293.1612243652344,297.1499938964844,293.1499938964844,0.0482558757066726,-1435.4107666015625,304.1508178710937,0.6862804293632507,0.0952666401863098,0.0911508351564407,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5455904603004456,0.050000000745058,0.2289994955062866,291.15185546875,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133850097656,291.1517028808594,1.0,0.1604821979999542,1.0,1.0,0.98946350812912,1.0,-0.5916738510131836,0.2575001120567322,0.334173709154129,0.0868564620614051,0.0,0.0,0.2119878381490707,25.200847625732425,25.0,-0.9480057954788208,-4104.94873046875,37.1303596496582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947631835937,302.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.54296875,18000.0,0.0,0.0,0.0913408994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524288356304168,0.1524331271648407,-4.299309694033582e-06,0.0,9.269940346712248e-05,0.0,0.0,6.06960916519165,0.0,0.0,0.0,0.278217077255249,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189495887607336,-848.4514770507812,304.1502685546875,0.5829038023948669,0.058923028409481,0.0538786761462688,293.1625061035156,297.1499938964844,293.1499938964844,0.0242601837962865,-1009.638427734375,304.15087890625,0.6102768778800964,0.0666782259941101,0.0641115084290504,293.1663818359375,297.1499938964844,293.1499938964844,0.0326103940606117,-860.9046020507812,304.1514587402344,0.639140248298645,0.0771112218499183,0.0546645782887935,293.1608581542969,297.1499938964844,293.1499938964844,0.0481955707073211,-1434.3721923828125,304.1507568359375,0.6861153841018677,0.0951967239379882,0.0910825803875923,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1515197753906,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3134765625,291.1513671875,1.0,0.1604354828596115,1.0,1.0,0.989314079284668,1.0,-0.5913056135177612,0.2573364973068237,0.3339691162109375,0.0868067666888237,0.0,0.0,0.2119239121675491,25.19503402709961,25.0,-0.9726641774177552,-4103.51171875,37.0867919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933898925781,302.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0912665724754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523831635713577,0.1523874551057815,-4.299199190427316e-06,0.0,9.26239663385786e-05,0.0,0.0,6.067562580108643,0.0,0.0,0.0,0.2782087922096252,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189316757023334,-848.04931640625,304.1502685546875,0.5828056335449219,0.0588944219052791,0.0538516640663147,293.1622009277344,297.1499938964844,293.1499938964844,0.02418670989573,-1008.159912109375,304.1508483886719,0.60997074842453,0.0665787756443023,0.0640159025788307,293.1661071777344,297.1499938964844,293.1499938964844,0.0324810296297073,-859.2210693359375,304.15142822265625,0.6387513875961304,0.0769576802849769,0.0545562244951725,293.1604919433594,297.1499938964844,293.1499938964844,0.0481388270854949,-1433.3953857421875,304.1507263183594,0.6859609484672546,0.0951308608055114,0.0910181999206543,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5456231236457825,0.050000000745058,0.2289983034133911,291.1511535644531,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135681152344,291.1510009765625,1.0,0.160390168428421,1.0,1.0,0.9891641139984132,1.0,-0.5909504890441895,0.2571777999401092,0.3337726593017578,0.0867611542344093,0.0,0.0,0.211884930729866,25.18930435180664,25.0,-0.9884455800056458,-4102.24169921875,37.044677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,302.7560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.0911993309855461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523522138595581,0.1523565053939819,-4.299115062167402e-06,0.0,9.25557324080728e-05,0.0,0.0,6.066163539886475,0.0,0.0,0.0,0.2782029807567596,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189004521816968,-847.348876953125,304.1502380371094,0.5826380848884583,0.0588445141911506,0.0538042448461055,293.16162109375,297.1499938964844,293.1499938964844,0.0240460038185119,-1005.3211669921876,304.1507873535156,0.6093822121620178,0.0663877502083778,0.0638322234153747,293.1655578613281,297.1499938964844,293.1499938964844,0.0322290547192096,-855.9364624023438,304.1513671875,0.637993574142456,0.0766580626368522,0.0543447732925415,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351783335208,-1431.61279296875,304.1506652832031,0.6856816411018372,0.0950105413794517,0.0909002944827079,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5456566214561462,0.050000000745058,0.2289970815181732,291.15045166015625,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.1502990722656,1.0,0.1603034734725952,1.0,1.0,0.988864243030548,1.0,-0.5902763605117798,0.2568736970424652,0.3334026932716369,0.0866820216178894,0.0,0.0,0.2118756920099258,25.178083419799805,25.0,-0.9814367890357972,-4100.181640625,36.9644889831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,302.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.091086596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523315012454986,0.1523357927799224,-4.299023657949874e-06,0.0,9.244131797458977e-05,0.0,0.0,6.065178871154785,0.0,0.0,0.0,0.2781984508037567,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189004521816968,-847.348876953125,304.1502380371094,0.5826380848884583,0.0588445141911506,0.0538042448461055,293.16162109375,297.1499938964844,293.1499938964844,0.0240460038185119,-1005.3211669921876,304.1507873535156,0.6093822121620178,0.0663877502083778,0.0638322234153747,293.1655578613281,297.1499938964844,293.1499938964844,0.0322290547192096,-855.9364624023438,304.1513671875,0.637993574142456,0.0766580626368522,0.0543447732925415,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351783335208,-1431.61279296875,304.1506652832031,0.6856816411018372,0.0950105413794517,0.0909002944827079,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5456566214561462,0.050000000745058,0.2289970815181732,291.15045166015625,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.1502990722656,1.0,0.1603034734725952,1.0,1.0,0.988864243030548,1.0,-0.5902763605117798,0.2568736970424652,0.3334026932716369,0.0866820216178894,0.0,0.0,0.2118756920099258,25.178083419799805,25.0,-0.9814367890357972,-4100.181640625,36.9644889831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871643066406,302.7537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.091086596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523315012454986,0.1523357927799224,-4.299023657949874e-06,0.0,9.244131797458977e-05,0.0,0.0,6.065178871154785,0.0,0.0,0.0,0.2781984508037567,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752990216016,-846.7855224609375,304.15020751953125,0.5825091600418091,0.0588043853640556,0.0537656806409359,293.1610717773437,297.1499938964844,293.1499938964844,0.0239134430885314,-1002.6372680664062,304.1507568359375,0.6088257431983948,0.0662072226405143,0.0636585652828216,293.1650390625,297.1499938964844,293.1499938964844,0.0319858938455581,-852.75927734375,304.1513061523437,0.637262225151062,0.076368324458599,0.0541403032839298,293.1590576171875,297.1499938964844,293.1499938964844,0.0479445904493331,-1430.05615234375,304.1506042480469,0.685442328453064,0.0949055626988411,0.0907969921827316,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1497802734375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1496276855469,1.0,0.1602220684289932,1.0,1.0,0.9885643124580384,1.0,-0.5896508693695068,0.2565871179103851,0.3330637216567993,0.0866196081042289,0.0,0.0,0.2119537442922592,25.167198181152344,25.0,-0.9153344631195068,-4098.76513671875,36.88970565795898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,302.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.091005340218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523638218641281,0.1523681133985519,-4.299034571886296e-06,0.0,9.23588522709906e-05,0.0,0.0,6.06653356552124,0.0,0.0,0.0,0.2782030701637268,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752990216016,-846.7855224609375,304.15020751953125,0.5825091600418091,0.0588043853640556,0.0537656806409359,293.1610717773437,297.1499938964844,293.1499938964844,0.0239134430885314,-1002.6372680664062,304.1507568359375,0.6088257431983948,0.0662072226405143,0.0636585652828216,293.1650390625,297.1499938964844,293.1499938964844,0.0319858938455581,-852.75927734375,304.1513061523437,0.637262225151062,0.076368324458599,0.0541403032839298,293.1590576171875,297.1499938964844,293.1499938964844,0.0479445904493331,-1430.05615234375,304.1506042480469,0.685442328453064,0.0949055626988411,0.0907969921827316,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5456910133361816,0.050000000745058,0.2289958298206329,291.1497802734375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1496276855469,1.0,0.1602220684289932,1.0,1.0,0.9885643124580384,1.0,-0.5896508693695068,0.2565871179103851,0.3330637216567993,0.0866196081042289,0.0,0.0,0.2119537442922592,25.167198181152344,25.0,-0.9153344631195068,-4098.76513671875,36.88970565795898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,302.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.091005340218544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523638218641281,0.1523681133985519,-4.299034571886296e-06,0.0,9.23588522709906e-05,0.0,0.0,6.06653356552124,0.0,0.0,0.0,0.2782030701637268,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558455556631,-846.3506469726562,304.150146484375,0.5824171900749207,0.0587735995650291,0.0537355728447437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237884856760501,-1000.0982055664062,304.1507263183594,0.6083002090454102,0.0660367235541343,0.0634944662451744,293.16455078125,297.1499938964844,293.1499938964844,0.0317509025335311,-849.6812133789062,304.1512756347656,0.6365558505058289,0.0760879591107368,0.0539424419403076,293.15838623046875,297.1499938964844,293.1499938964844,0.0478663519024848,-1428.71240234375,304.1505126953125,0.6852414608001709,0.0948153138160705,0.0907077193260192,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5457261800765991,0.050000000745058,0.2289945483207702,291.149169921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.1490478515625,1.0,0.1601457297801971,1.0,1.0,0.9882639646530152,1.0,-0.5890716314315796,0.2563169002532959,0.3327547311782837,0.0865740701556205,0.0,0.0,0.2121054381132125,25.15663719177246,25.0,-0.799740731716156,-4097.943359375,36.82006454467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,302.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0909556895494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524417847394943,0.1524460911750793,-4.299136435292894e-06,0.0,9.23084662645124e-05,0.0,0.0,6.069906711578369,0.0,0.0,0.0,0.278215616941452,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188558455556631,-846.3506469726562,304.150146484375,0.5824171900749207,0.0587735995650291,0.0537355728447437,293.1605224609375,297.1499938964844,293.1499938964844,0.0237884856760501,-1000.0982055664062,304.1507263183594,0.6083002090454102,0.0660367235541343,0.0634944662451744,293.16455078125,297.1499938964844,293.1499938964844,0.0317509025335311,-849.6812133789062,304.1512756347656,0.6365558505058289,0.0760879591107368,0.0539424419403076,293.15838623046875,297.1499938964844,293.1499938964844,0.0478663519024848,-1428.71240234375,304.1505126953125,0.6852414608001709,0.0948153138160705,0.0907077193260192,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5457261800765991,0.050000000745058,0.2289945483207702,291.149169921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.1490478515625,1.0,0.1601457297801971,1.0,1.0,0.9882639646530152,1.0,-0.5890716314315796,0.2563169002532959,0.3327547311782837,0.0865740701556205,0.0,0.0,0.2121054381132125,25.15663719177246,25.0,-0.799740731716156,-4097.943359375,36.82006454467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,302.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0909556895494461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524417847394943,0.1524460911750793,-4.299136435292894e-06,0.0,9.23084662645124e-05,0.0,0.0,6.069906711578369,0.0,0.0,0.0,0.278215616941452,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421588391065,-846.0455932617188,304.1501159667969,0.5823633074760437,0.0587523877620697,0.0537141300737857,293.1600036621094,297.1499938964844,293.1499938964844,0.0236711967736482,-997.7062377929688,304.1506652832031,0.6078070402145386,0.065876580774784,0.0633402019739151,293.1640625,297.1499938964844,293.1499938964844,0.0315240882337093,-846.7025146484375,304.1512145996094,0.6358749866485596,0.075817160308361,0.0537513121962547,293.15771484375,297.1499938964844,293.1499938964844,0.0478006862103939,-1427.585205078125,304.15045166015625,0.685080349445343,0.0947402492165565,0.0906328782439231,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.545762300491333,0.050000000745058,0.2289932370185852,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1485900878906,1.0,0.1600745469331741,1.0,1.0,0.9879635572433472,1.0,-0.5885400176048279,0.2560633718967438,0.3324766159057617,0.0865460559725761,0.0,0.0,0.2123187482357025,25.14640235900879,25.0,-0.6523839831352234,-4097.685546875,36.75568389892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,302.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0909383893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525587737560272,0.1525630801916122,-4.29931924372795e-06,0.0,9.229090937878937e-05,0.0,0.0,6.075010299682617,0.0,0.0,0.0,0.2782350480556488,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421588391065,-846.0455932617188,304.1501159667969,0.5823633074760437,0.0587523877620697,0.0537141300737857,293.1600036621094,297.1499938964844,293.1499938964844,0.0236711967736482,-997.7062377929688,304.1506652832031,0.6078070402145386,0.065876580774784,0.0633402019739151,293.1640625,297.1499938964844,293.1499938964844,0.0315240882337093,-846.7025146484375,304.1512145996094,0.6358749866485596,0.075817160308361,0.0537513121962547,293.15771484375,297.1499938964844,293.1499938964844,0.0478006862103939,-1427.585205078125,304.15045166015625,0.685080349445343,0.0947402492165565,0.0906328782439231,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.545762300491333,0.050000000745058,0.2289932370185852,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1485900878906,1.0,0.1600745469331741,1.0,1.0,0.9879635572433472,1.0,-0.5885400176048279,0.2560633718967438,0.3324766159057617,0.0865460559725761,0.0,0.0,0.2123187482357025,25.14640235900879,25.0,-0.6523839831352234,-4097.685546875,36.75568389892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,302.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0909383893013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525587737560272,0.1525630801916122,-4.29931924372795e-06,0.0,9.229090937878937e-05,0.0,0.0,6.075010299682617,0.0,0.0,0.0,0.2782350480556488,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188372954726219,-845.9376831054688,304.1501159667969,0.5823495388031006,0.0587451048195362,0.0537063963711261,293.1597595214844,297.1499938964844,293.1499938964844,0.0236151982098817,-996.5610961914062,304.1506652832031,0.6075717806816101,0.0658001154661178,0.0632664859294891,293.1638488769531,297.1499938964844,293.1499938964844,0.0314134806394577,-845.2470703125,304.1512145996094,0.6355432868003845,0.0756850615143776,0.0536580644547939,293.1573791503906,297.1499938964844,293.1499938964844,0.0477721914649009,-1427.0960693359375,304.1504211425781,0.6850135922431946,0.0947079807519912,0.0906004607677459,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5457807779312134,0.050000000745058,0.2289925664663314,291.1484680175781,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143615722656,291.1483764648437,1.0,0.1600407510995865,1.0,1.0,0.987813413143158,1.0,-0.5882906317710876,0.2559422254562378,0.3323484063148498,0.0865384489297866,0.0,0.0,0.212442472577095,25.141393661499023,25.0,-0.5752330422401428,-4097.7373046875,36.72529983520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,302.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0909404829144477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526283025741577,0.1526326090097427,-4.299433840060374e-06,0.0,9.229303395841272e-05,0.0,0.0,6.078052520751953,0.0,0.0,0.0,0.2782467007637024,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188338421285152,-845.861572265625,304.1501159667969,0.582345187664032,0.0587401576340198,0.0537007935345172,293.15948486328125,297.1499938964844,293.1499938964844,0.0235610883682966,-995.4525756835938,304.150634765625,0.6073448657989502,0.0657262429594993,0.0631952360272407,293.1636047363281,297.1499938964844,293.1499938964844,0.0313048660755157,-843.81591796875,304.15118408203125,0.6352179050445557,0.0755553096532821,0.0535664707422256,293.15704345703125,297.1499938964844,293.1499938964844,0.0477467887103557,-1426.66015625,304.150390625,0.6849567294120789,0.0946794599294662,0.0905716121196746,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5457994937896729,0.050000000745058,0.2289918810129165,291.1482849121094,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.314453125,291.1482238769531,1.0,0.1600082069635391,1.0,1.0,0.987662672996521,1.0,-0.5880530476570129,0.2558251619338989,0.332227885723114,0.0865353271365165,0.0,0.0,0.2125759422779083,25.136457443237305,25.0,-0.4994226992130279,-4097.90869140625,36.69620132446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,302.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0909497588872909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527041941881179,0.152708500623703,-4.2995629883080255e-06,0.0,9.230244177160785e-05,0.0,0.0,6.08137845993042,0.0,0.0,0.0,0.2782594859600067,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307743519544,-845.7959594726562,304.15008544921875,0.5823622941970825,0.0587367117404937,0.0536953769624233,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580747783184,-993.3370361328124,304.1506042480469,0.6069139838218689,0.0655856803059578,0.0630595088005065,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930777341127,-841.0198364257812,304.1511535644531,0.6345843076705933,0.075302243232727,0.0533877797424793,293.1564025878906,297.1499938964844,293.1499938964844,0.047704454511404,-1425.93408203125,304.1503295898437,0.684870183467865,0.0946326702833175,0.0905236303806305,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458377599716187,0.050000000745058,0.2289904803037643,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.14794921875,1.0,0.1599465310573578,1.0,1.0,0.9873612523078918,1.0,-0.5876099467277527,0.2556017935276031,0.3320081233978271,0.0865419134497642,0.0,0.0,0.2128636986017227,25.126771926879883,25.0,-0.3585133254528045,-4098.5576171875,36.64149856567383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,302.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.0909862741827964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528698652982711,0.152874156832695,-4.2998517528758384e-06,0.0,9.23395054996945e-05,0.0,0.0,6.088650226593018,0.0,0.0,0.0,0.2782875299453735,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307743519544,-845.7959594726562,304.15008544921875,0.5823622941970825,0.0587367117404937,0.0536953769624233,293.15899658203125,297.1499938964844,293.1499938964844,0.0234580747783184,-993.3370361328124,304.1506042480469,0.6069139838218689,0.0655856803059578,0.0630595088005065,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930777341127,-841.0198364257812,304.1511535644531,0.6345843076705933,0.075302243232727,0.0533877797424793,293.1564025878906,297.1499938964844,293.1499938964844,0.047704454511404,-1425.93408203125,304.1503295898437,0.684870183467865,0.0946326702833175,0.0905236303806305,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5458377599716187,0.050000000745058,0.2289904803037643,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.14794921875,1.0,0.1599465310573578,1.0,1.0,0.9873612523078918,1.0,-0.5876099467277527,0.2556017935276031,0.3320081233978271,0.0865419134497642,0.0,0.0,0.2128636986017227,25.126771926879883,25.0,-0.3585133254528045,-4098.5576171875,36.64149856567383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,302.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.0909862741827964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528698652982711,0.152874156832695,-4.2998517528758384e-06,0.0,9.23395054996945e-05,0.0,0.0,6.088650226593018,0.0,0.0,0.0,0.2782875299453735,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329983502626,-845.85009765625,304.1500549316406,0.5824149250984192,0.0587420910596847,0.0536979064345359,293.1585388183594,297.1499938964844,293.1499938964844,0.0233623124659061,-991.3639526367188,304.1505432128906,0.6065157651901245,0.0654551610350608,0.0629332363605499,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888163417577,-838.3162231445312,304.1510925292969,0.633974552154541,0.0750580728054046,0.0532152988016605,293.15576171875,297.1499938964844,293.1499938964844,0.0476737916469574,-1425.40869140625,304.1502685546875,0.6848210096359253,0.0945999398827552,0.0904889777302742,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.987059772014618,1.0,-0.5872111320495605,0.2553934454917907,0.3318176865577698,0.0865660011768341,0.0,0.0,0.213171899318695,25.1173095703125,25.0,-0.2400180995464325,-4099.595703125,36.5915641784668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,302.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0910441875457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530494540929794,0.1530537605285644,-4.300172804505564e-06,0.0,9.239828068530188e-05,0.0,0.0,6.096546649932861,0.0,0.0,0.0,0.2783181369304657,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188329983502626,-845.85009765625,304.1500549316406,0.5824149250984192,0.0587420910596847,0.0536979064345359,293.1585388183594,297.1499938964844,293.1499938964844,0.0233623124659061,-991.3639526367188,304.1505432128906,0.6065157651901245,0.0654551610350608,0.0629332363605499,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888163417577,-838.3162231445312,304.1510925292969,0.633974552154541,0.0750580728054046,0.0532152988016605,293.15576171875,297.1499938964844,293.1499938964844,0.0476737916469574,-1425.40869140625,304.1502685546875,0.6848210096359253,0.0945999398827552,0.0904889777302742,293.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.987059772014618,1.0,-0.5872111320495605,0.2553934454917907,0.3318176865577698,0.0865660011768341,0.0,0.0,0.213171899318695,25.1173095703125,25.0,-0.2400180995464325,-4099.595703125,36.5915641784668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,302.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0910441875457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530494540929794,0.1530537605285644,-4.300172804505564e-06,0.0,9.239828068530188e-05,0.0,0.0,6.096546649932861,0.0,0.0,0.0,0.2783181369304657,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405066728591,-846.0240478515625,304.1500244140625,0.5825029611587524,0.0587562322616577,0.0537083148956298,293.1580505371094,297.1499938964844,293.1499938964844,0.023273941129446,-989.5377807617188,304.1505126953125,0.606151282787323,0.0653349086642265,0.0628166124224662,293.16229248046875,297.1499938964844,293.1499938964844,0.0306921433657407,-835.7064208984375,304.15106201171875,0.633388876914978,0.0748228579759597,0.0530490577220916,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547926664352,-1425.0843505859375,304.15020751953125,0.684809148311615,0.0945811718702316,0.0904675424098968,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.14764404296875,1.0,0.1598370224237442,1.0,1.0,0.986757755279541,1.0,-0.5868566036224365,0.2552000880241394,0.3316565454006195,0.0866076201200485,0.0,0.0,0.2134922444820404,25.108034133911133,25.0,-0.147501140832901,-4100.98876953125,36.546348571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,302.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0911189541220665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532377153635025,0.1532420217990875,-4.300515229260782e-06,0.0,9.247415437130256e-05,0.0,0.0,6.104834079742432,0.0,0.0,0.0,0.2783503234386444,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405066728591,-846.0240478515625,304.1500244140625,0.5825029611587524,0.0587562322616577,0.0537083148956298,293.1580505371094,297.1499938964844,293.1499938964844,0.023273941129446,-989.5377807617188,304.1505126953125,0.606151282787323,0.0653349086642265,0.0628166124224662,293.16229248046875,297.1499938964844,293.1499938964844,0.0306921433657407,-835.7064208984375,304.15106201171875,0.633388876914978,0.0748228579759597,0.0530490577220916,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547926664352,-1425.0843505859375,304.15020751953125,0.684809148311615,0.0945811718702316,0.0904675424098968,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459186434745789,0.050000000745058,0.2289875298738479,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.14764404296875,1.0,0.1598370224237442,1.0,1.0,0.986757755279541,1.0,-0.5868566036224365,0.2552000880241394,0.3316565454006195,0.0866076201200485,0.0,0.0,0.2134922444820404,25.108034133911133,25.0,-0.147501140832901,-4100.98876953125,36.546348571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,302.745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0911189541220665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532377153635025,0.1532420217990875,-4.300515229260782e-06,0.0,9.247415437130256e-05,0.0,0.0,6.104834079742432,0.0,0.0,0.0,0.2783503234386444,4.0,0.0,1.0
