time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530944287776,-846.313232421875,304.1499938964844,0.5826250314712524,0.0587787553668022,0.0537262372672557,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928266584873,-987.8571166992188,304.1504821777344,0.6058205366134644,0.0652247592806816,0.0627094656229019,293.161865234375,297.1499938964844,293.1499938964844,0.0305028613656759,-833.188720703125,304.1510314941406,0.6328266859054565,0.0745963454246521,0.0528888553380966,293.154541015625,297.1499938964844,293.1499938964844,0.0476469621062278,-1424.95263671875,304.150146484375,0.6848331689834595,0.0945756733417511,0.0904586687684059,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459616184234619,0.050000000745058,0.2289859652519226,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475830078125,1.0,0.1597888618707656,1.0,1.0,0.9864556789398192,1.0,-0.5865447521209717,0.2550210058689117,0.3315237462520599,0.0866664052009582,0.0,0.0,0.2138188779354095,25.09889030456543,25.0,-0.0804110839962959,-4102.6962890625,36.505619049072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,302.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0912056639790535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534307450056076,0.1534350365400314,-4.300869932194473e-06,0.0,9.256214980268852e-05,0.0,0.0,6.113338947296143,0.0,0.0,0.0,0.2783834040164947,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530944287776,-846.313232421875,304.1499938964844,0.5826250314712524,0.0587787553668022,0.0537262372672557,293.1575927734375,297.1499938964844,293.1499938964844,0.0231928266584873,-987.8571166992188,304.1504821777344,0.6058205366134644,0.0652247592806816,0.0627094656229019,293.161865234375,297.1499938964844,293.1499938964844,0.0305028613656759,-833.188720703125,304.1510314941406,0.6328266859054565,0.0745963454246521,0.0528888553380966,293.154541015625,297.1499938964844,293.1499938964844,0.0476469621062278,-1424.95263671875,304.150146484375,0.6848331689834595,0.0945756733417511,0.0904586687684059,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459616184234619,0.050000000745058,0.2289859652519226,291.1475830078125,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475830078125,1.0,0.1597888618707656,1.0,1.0,0.9864556789398192,1.0,-0.5865447521209717,0.2550210058689117,0.3315237462520599,0.0866664052009582,0.0,0.0,0.2138188779354095,25.09889030456543,25.0,-0.0804110839962959,-4102.6962890625,36.505619049072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,302.7465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0912056639790535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534307450056076,0.1534350365400314,-4.300869932194473e-06,0.0,9.256214980268852e-05,0.0,0.0,6.113338947296143,0.0,0.0,0.0,0.2783834040164947,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018861599266529,-846.5081176757812,304.14996337890625,0.5827008485794067,0.0587936453521251,0.0537384524941444,293.1573791503906,297.1499938964844,293.1499938964844,0.0231555085629224,-987.0824584960938,304.15045166015625,0.6056704521179199,0.0651742219924926,0.062660127878189,293.16168212890625,297.1499938964844,293.1499938964844,0.0304114744067192,-831.970947265625,304.1510009765625,0.6325560808181763,0.0744869336485862,0.0528114214539527,293.1542358398437,297.1499938964844,293.1499938964844,0.0476479083299636,-1424.970703125,304.1501159667969,0.6848607063293457,0.0945786610245704,0.0904596596956253,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459839105606079,0.050000000745058,0.2289851456880569,291.1475830078125,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1475524902344,1.0,0.1597666293382644,1.0,1.0,0.9863047003746032,1.0,-0.586407482624054,0.2549379467964172,0.3314695358276367,0.086702786386013,0.0,0.0,0.2139835506677627,25.0943603515625,25.0,-0.0570137426257133,-4103.67724609375,36.48719787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,302.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0912526175379753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535283774137497,0.1535326689481735,-4.301050466892775e-06,0.0,9.26098073250614e-05,0.0,0.0,6.117643356323242,0.0,0.0,0.0,0.2784001529216766,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188713632524013,-846.7315673828125,304.14996337890625,0.5827850699424744,0.0588105618953704,0.0537525005638599,293.1571350097656,297.1499938964844,293.1499938964844,0.0231200736016035,-986.3460693359376,304.15045166015625,0.605529248714447,0.0651263147592544,0.0626132562756538,293.1614685058594,297.1499938964844,293.1499938964844,0.0303219705820083,-830.7769165039062,304.1509704589844,0.6322915554046631,0.0743797346949577,0.0527355223894119,293.1539306640625,297.1499938964844,293.1499938964844,0.04765160754323,-1425.036376953125,304.15008544921875,0.6848970055580139,0.0945848822593689,0.09046371281147,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5460066795349121,0.050000000745058,0.2289843112230301,291.1475524902344,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154296875,291.1475524902344,1.0,0.1597454249858856,1.0,1.0,0.9861535429954528,1.0,-0.586280882358551,0.2548585534095764,0.3314222991466522,0.0867432877421379,0.0,0.0,0.2141486257314682,25.08984565734864,25.0,-0.0388806983828544,-4104.72802734375,36.46987533569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,302.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0913009569048881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536263823509216,0.1536306738853454,-4.30123236583313e-06,0.0,9.265886183129624e-05,0.0,0.0,6.121965408325195,0.0,0.0,0.0,0.2784169912338257,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188948437571525,-847.2682495117188,304.1499328613281,0.5829798579216003,0.0588508509099483,0.0537863485515117,293.1566772460937,297.1499938964844,293.1499938964844,0.0230552572757005,-984.9971923828124,304.150390625,0.6052758693695068,0.0650389716029167,0.0625274255871772,293.1610717773437,297.1499938964844,293.1499938964844,0.0301489736884832,-828.46533203125,304.15093994140625,0.631781816482544,0.0741724297404289,0.0525886192917823,293.1533203125,297.1499938964844,293.1499938964844,0.0476676300168037,-1425.316650390625,304.1500549316406,0.6849974393844604,0.0946074351668357,0.0904813483357429,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460540652275085,0.050000000745058,0.2289825826883316,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.14752197265625,1.0,0.1597062647342682,1.0,1.0,0.9858511686325072,1.0,-0.5860612988471985,0.2547112107276916,0.3313500583171844,0.0868374332785606,0.0,0.0,0.2144796699285507,25.080848693847656,25.0,-0.0177379660308361,-4107.03662109375,36.43867492675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,302.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0914003178477287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538231968879699,0.153827503323555,-4.3015979827032425e-06,0.0,9.27596993278712e-05,0.0,0.0,6.130648136138916,0.0,0.0,0.0,0.2784508466720581,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188948437571525,-847.2682495117188,304.1499328613281,0.5829798579216003,0.0588508509099483,0.0537863485515117,293.1566772460937,297.1499938964844,293.1499938964844,0.0230552572757005,-984.9971923828124,304.150390625,0.6052758693695068,0.0650389716029167,0.0625274255871772,293.1610717773437,297.1499938964844,293.1499938964844,0.0301489736884832,-828.46533203125,304.15093994140625,0.631781816482544,0.0741724297404289,0.0525886192917823,293.1533203125,297.1499938964844,293.1499938964844,0.0476676300168037,-1425.316650390625,304.1500549316406,0.6849974393844604,0.0946074351668357,0.0904813483357429,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460540652275085,0.050000000745058,0.2289825826883316,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.3156433105469,291.14752197265625,1.0,0.1597062647342682,1.0,1.0,0.9858511686325072,1.0,-0.5860612988471985,0.2547112107276916,0.3313500583171844,0.0868374332785606,0.0,0.0,0.2144796699285507,25.080848693847656,25.0,-0.0177379660308361,-4107.03662109375,36.43867492675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,302.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0914003178477287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538231968879699,0.153827503323555,-4.3015979827032425e-06,0.0,9.27596993278712e-05,0.0,0.0,6.130648136138916,0.0,0.0,0.0,0.2784508466720581,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189236067235469,-847.9248046875,304.14990234375,0.583209753036499,0.0588996745645999,0.0538278222084045,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986812919378,-983.8179321289062,304.1503601074219,0.6050624251365662,0.0649632290005683,0.0624523982405662,293.16064453125,297.1499938964844,293.1499938964844,0.0299841184169054,-826.2578735351562,304.1509094238281,0.6312986612319946,0.0739747583866119,0.0524483583867549,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950481534004,-1425.7943115234375,304.1499938964844,0.6851345300674438,0.0946433097124099,0.0905115529894828,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5461039543151855,0.050000000745058,0.2289807498455047,291.14752197265625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158569335937,291.14752197265625,1.0,0.1596713364124298,1.0,1.0,0.9855488538742064,1.0,-0.5858867168426514,0.2545793652534485,0.3313073813915252,0.0869488269090652,0.0,0.0,0.2148121148347854,25.07184791564941,25.0,-0.0136008597910404,-4109.6083984375,36.41204452514648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,302.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0915011018514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540210396051406,0.1540253311395645,-4.30196587331011e-06,0.0,9.28619847400114e-05,0.0,0.0,6.139379501342773,0.0,0.0,0.0,0.2784848809242248,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189236067235469,-847.9248046875,304.14990234375,0.583209753036499,0.0588996745645999,0.0538278222084045,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986812919378,-983.8179321289062,304.1503601074219,0.6050624251365662,0.0649632290005683,0.0624523982405662,293.16064453125,297.1499938964844,293.1499938964844,0.0299841184169054,-826.2578735351562,304.1509094238281,0.6312986612319946,0.0739747583866119,0.0524483583867549,293.1527404785156,297.1499938964844,293.1499938964844,0.0476950481534004,-1425.7943115234375,304.1499938964844,0.6851345300674438,0.0946433097124099,0.0905115529894828,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5461039543151855,0.050000000745058,0.2289807498455047,291.14752197265625,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158569335937,291.14752197265625,1.0,0.1596713364124298,1.0,1.0,0.9855488538742064,1.0,-0.5858867168426514,0.2545793652534485,0.3313073813915252,0.0869488269090652,0.0,0.0,0.2148121148347854,25.07184791564941,25.0,-0.0136008597910404,-4109.6083984375,36.41204452514648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,302.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0915011018514633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540210396051406,0.1540253311395645,-4.30196587331011e-06,0.0,9.28619847400114e-05,0.0,0.0,6.139379501342773,0.0,0.0,0.0,0.2784848809242248,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189583506435155,-848.716796875,304.1498718261719,0.5834793448448181,0.0589580982923507,0.0538778789341449,293.15576171875,297.1499938964844,293.1499938964844,0.0229518730193376,-982.8411865234376,304.1503295898437,0.6048967838287354,0.0649013221263885,0.0623902082443237,293.1602478027344,297.1499938964844,293.1499938964844,0.0298294425010681,-824.1748046875,304.1508483886719,0.6308469772338867,0.0737884789705276,0.0523159131407737,293.15216064453125,297.1499938964844,293.1499938964844,0.0477352887392044,-1426.4940185546875,304.1499328613281,0.6853129863739014,0.0946941003203392,0.0905558243393898,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5461570024490356,0.050000000745058,0.2289788126945495,291.1474914550781,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1474914550781,1.0,0.1596411764621734,1.0,1.0,0.9852464199066162,1.0,-0.5857640504837036,0.2544659972190857,0.3312980532646179,0.0870786383748054,0.0,0.0,0.2151477485895156,25.06278419494629,25.0,-0.0260126125067472,-4112.462890625,36.390602111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,302.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0916009694337844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542207300662994,0.1542250365018844,-4.302337401895784e-06,0.0,9.296333882957696e-05,0.0,0.0,6.148195266723633,0.0,0.0,0.0,0.2785192430019378,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189583506435155,-848.716796875,304.1498718261719,0.5834793448448181,0.0589580982923507,0.0538778789341449,293.15576171875,297.1499938964844,293.1499938964844,0.0229518730193376,-982.8411865234376,304.1503295898437,0.6048967838287354,0.0649013221263885,0.0623902082443237,293.1602478027344,297.1499938964844,293.1499938964844,0.0298294425010681,-824.1748046875,304.1508483886719,0.6308469772338867,0.0737884789705276,0.0523159131407737,293.15216064453125,297.1499938964844,293.1499938964844,0.0477352887392044,-1426.4940185546875,304.1499328613281,0.6853129863739014,0.0946941003203392,0.0905558243393898,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5461570024490356,0.050000000745058,0.2289788126945495,291.1474914550781,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1474914550781,1.0,0.1596411764621734,1.0,1.0,0.9852464199066162,1.0,-0.5857640504837036,0.2544659972190857,0.3312980532646179,0.0870786383748054,0.0,0.0,0.2151477485895156,25.06278419494629,25.0,-0.0260126125067472,-4112.462890625,36.390602111816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,302.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.0916009694337844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542207300662994,0.1542250365018844,-4.302337401895784e-06,0.0,9.296333882957696e-05,0.0,0.0,6.148195266723633,0.0,0.0,0.0,0.2785192430019378,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189988631755113,-849.6390991210938,304.1498413085937,0.5837873220443726,0.0590257868170738,0.0539361461997032,293.1552734375,297.1499938964844,293.1499938964844,0.0229150131344795,-982.0717163085938,304.1502685546875,0.6047805547714233,0.0648536905646324,0.0623411163687706,293.1598205566406,297.1499938964844,293.1499938964844,0.0296917278319597,-822.2142944335938,304.1508178710937,0.6304277777671814,0.0736139267683029,0.0521914102137088,293.1515808105469,297.1499938964844,293.1499938964844,0.0477876812219619,-1427.404541015625,304.1498718261719,0.6855311393737793,0.0947590470314025,0.0906133651733398,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5462135076522827,0.050000000745058,0.2289767563343048,291.1474609375,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1474609375,1.0,0.1596155017614364,1.0,1.0,0.984943985939026,1.0,-0.5856922268867493,0.2543707489967346,0.3313214480876922,0.0872264802455902,0.0,0.0,0.2154891937971115,25.05356979370117,25.0,-0.0515311583876609,-4115.57666015625,36.37415313720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,302.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0916986018419265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544236540794372,0.1544279605150222,-4.302713477954967e-06,0.0,9.306242282036692e-05,0.0,0.0,6.157154560089111,0.0,0.0,0.0,0.2785541713237762,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189988631755113,-849.6390991210938,304.1498413085937,0.5837873220443726,0.0590257868170738,0.0539361461997032,293.1552734375,297.1499938964844,293.1499938964844,0.0229150131344795,-982.0717163085938,304.1502685546875,0.6047805547714233,0.0648536905646324,0.0623411163687706,293.1598205566406,297.1499938964844,293.1499938964844,0.0296917278319597,-822.2142944335938,304.1508178710937,0.6304277777671814,0.0736139267683029,0.0521914102137088,293.1515808105469,297.1499938964844,293.1499938964844,0.0477876812219619,-1427.404541015625,304.1498718261719,0.6855311393737793,0.0947590470314025,0.0906133651733398,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5462135076522827,0.050000000745058,0.2289767563343048,291.1474609375,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1474609375,1.0,0.1596155017614364,1.0,1.0,0.984943985939026,1.0,-0.5856922268867493,0.2543707489967346,0.3313214480876922,0.0872264802455902,0.0,0.0,0.2154891937971115,25.05356979370117,25.0,-0.0515311583876609,-4115.57666015625,36.37415313720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,302.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0916986018419265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544236540794372,0.1544279605150222,-4.302713477954967e-06,0.0,9.306242282036692e-05,0.0,0.0,6.157154560089111,0.0,0.0,0.0,0.2785541713237762,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190214328467845,-850.15234375,304.1498413085937,0.583956778049469,0.0590633451938629,0.0539685487747192,293.155029296875,297.1499938964844,293.1499938964844,0.0229008179157972,-981.7755126953124,304.1502685546875,0.6047437191009521,0.0648359879851341,0.062322162091732,293.1596069335937,297.1499938964844,293.1499938964844,0.0296277068555355,-821.2890014648438,304.1507873535156,0.6302321553230286,0.0735316574573516,0.0521325431764125,293.1512756347656,297.1499938964844,293.1499938964844,0.0478186719119548,-1427.9429931640625,304.1498413085937,0.6856560707092285,0.0947971120476722,0.0906473696231842,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5462433695793152,0.050000000745058,0.2289756536483764,291.1474304199219,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163757324219,291.1474304199219,1.0,0.1596044301986694,1.0,1.0,0.9847927689552308,1.0,-0.5856772065162659,0.2543307542800903,0.3313464522361755,0.0873074978590011,0.0,0.0,0.2156633734703064,25.048864364624023,25.0,-0.0688928291201591,-4117.23583984375,36.367942810058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,302.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0917463526129722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545270383358001,0.1545313447713852,-4.302904471842339e-06,0.0,9.311088069807738e-05,0.0,0.0,6.16171932220459,0.0,0.0,0.0,0.2785719335079193,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190455578267574,-850.7005615234375,304.1498413085937,0.5841367244720459,0.0591033473610878,0.054003145545721,293.15478515625,297.1499938964844,293.1499938964844,0.0228896122425794,-981.5420532226562,304.1502380371094,0.6047219634056091,0.0648225843906402,0.0623071528971195,293.1593933105469,297.1499938964844,293.1499938964844,0.0295656826347112,-820.4013671875,304.1507568359375,0.6300464272499084,0.073452889919281,0.0520760603249073,293.1510009765625,297.1499938964844,293.1499938964844,0.0478528551757335,-1428.5369873046875,304.1498107910156,0.6857917308807373,0.0948388800024986,0.0906848385930061,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5462744235992432,0.050000000745058,0.2289745211601257,291.1473999023437,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.31646728515625,291.1473693847656,1.0,0.1595945507287979,1.0,1.0,0.9846416711807252,1.0,-0.5856765508651733,0.2542960345745086,0.3313804864883423,0.0873931720852851,0.0,0.0,0.215840607881546,25.0440731048584,25.0,-0.0893211513757705,-4118.962890625,36.363094329833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,302.7601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0917933955788612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546321213245391,0.1546364277601242,-4.303098194213817e-06,0.0,9.315863280789928e-05,0.0,0.0,6.1663594245910645,0.0,0.0,0.0,0.2785900235176086,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190984457731246,-851.9007568359375,304.1498107910156,0.5845276713371277,0.0591907203197479,0.0540788359940052,293.1542663574219,297.1499938964844,293.1499938964844,0.0228764154016971,-981.2684326171876,304.1501770019531,0.604725182056427,0.0648090317845344,0.0622893199324607,293.1589660644531,297.1499938964844,293.1499938964844,0.0294452998787164,-818.7440795898438,304.15069580078125,0.6297056674957275,0.0733061805367469,0.0519704259932041,293.150390625,297.1499938964844,293.1499938964844,0.0479305982589721,-1429.887939453125,304.1497497558594,0.6860945820808411,0.094933308660984,0.0907699838280677,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.54634028673172,0.050000000745058,0.2289721220731735,291.1473083496094,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.14727783203125,1.0,0.159578263759613,1.0,1.0,0.9843395352363586,1.0,-0.5857185125350952,0.2542425394058227,0.3314759433269501,0.0875788107514381,0.0,0.0,0.2162062227725982,25.0342025756836,25.0,-0.1357038915157318,-4122.62109375,36.35748672485352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0918856933712959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154848575592041,0.154852882027626,-4.303495643398492e-06,0.0,9.325230348622426e-05,0.0,0.0,6.175917148590088,0.0,0.0,0.0,0.2786272168159485,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190984457731246,-851.9007568359375,304.1498107910156,0.5845276713371277,0.0591907203197479,0.0540788359940052,293.1542663574219,297.1499938964844,293.1499938964844,0.0228764154016971,-981.2684326171876,304.1501770019531,0.604725182056427,0.0648090317845344,0.0622893199324607,293.1589660644531,297.1499938964844,293.1499938964844,0.0294452998787164,-818.7440795898438,304.15069580078125,0.6297056674957275,0.0733061805367469,0.0519704259932041,293.150390625,297.1499938964844,293.1499938964844,0.0479305982589721,-1429.887939453125,304.1497497558594,0.6860945820808411,0.094933308660984,0.0907699838280677,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.54634028673172,0.050000000745058,0.2289721220731735,291.1473083496094,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.14727783203125,1.0,0.159578263759613,1.0,1.0,0.9843395352363586,1.0,-0.5857185125350952,0.2542425394058227,0.3314759433269501,0.0875788107514381,0.0,0.0,0.2162062227725982,25.0342025756836,25.0,-0.1357038915157318,-4122.62109375,36.35748672485352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,302.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0918856933712959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154848575592041,0.154852882027626,-4.303495643398492e-06,0.0,9.325230348622426e-05,0.0,0.0,6.175917148590088,0.0,0.0,0.0,0.2786272168159485,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191578119993209,-853.2453002929688,304.1497802734375,0.5849619507789612,0.0592882819473743,0.0541635602712631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228766333311796,-981.276611328125,304.1501159667969,0.6047964692115784,0.0648147314786911,0.0622892491519451,293.1584777832031,297.1499938964844,293.1499938964844,0.0293254125863313,-817.2579956054688,304.1506652832031,0.6294097900390625,0.0731751695275306,0.0518754795193672,293.1498107910156,297.1499938964844,293.1499938964844,0.0480212867259979,-1431.464111328125,304.1496887207031,0.6864413619041443,0.0950427800416946,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5464115738868713,0.050000000745058,0.2289695143699646,291.1471862792969,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.14715576171875,1.0,0.1595668792724609,1.0,1.0,0.984037458896637,1.0,-0.5858221054077148,0.2542120814323425,0.3316100239753723,0.087784007191658,0.0,0.0,0.2165905386209488,25.02388381958008,25.0,-0.1848898530006408,-4126.56640625,36.35765838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,302.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0919762402772903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155075803399086,0.155080109834671,-4.303911282477202e-06,0.0,9.33441915549338e-05,0.0,0.0,6.185950756072998,0.0,0.0,0.0,0.2786662578582763,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191578119993209,-853.2453002929688,304.1497802734375,0.5849619507789612,0.0592882819473743,0.0541635602712631,293.1536865234375,297.1499938964844,293.1499938964844,0.0228766333311796,-981.276611328125,304.1501159667969,0.6047964692115784,0.0648147314786911,0.0622892491519451,293.1584777832031,297.1499938964844,293.1499938964844,0.0293254125863313,-817.2579956054688,304.1506652832031,0.6294097900390625,0.0731751695275306,0.0518754795193672,293.1498107910156,297.1499938964844,293.1499938964844,0.0480212867259979,-1431.464111328125,304.1496887207031,0.6864413619041443,0.0950427800416946,0.0908692181110382,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5464115738868713,0.050000000745058,0.2289695143699646,291.1471862792969,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.14715576171875,1.0,0.1595668792724609,1.0,1.0,0.984037458896637,1.0,-0.5858221054077148,0.2542120814323425,0.3316100239753723,0.087784007191658,0.0,0.0,0.2165905386209488,25.02388381958008,25.0,-0.1848898530006408,-4126.56640625,36.35765838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,302.7667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0919762402772903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155075803399086,0.155080109834671,-4.303911282477202e-06,0.0,9.33441915549338e-05,0.0,0.0,6.185950756072998,0.0,0.0,0.0,0.2786662578582763,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192245077341794,-854.7523803710938,304.14971923828125,0.5854451060295105,0.059397280216217,0.0542584583163261,293.1531066894531,297.1499938964844,293.1499938964844,0.022892739623785,-981.6184692382812,304.1500549316406,0.6049482822418213,0.0648431107401847,0.0623102225363254,293.1579895019531,297.1499938964844,293.1499938964844,0.0291942488402128,-815.9768676757812,304.1506652832031,0.6291672587394714,0.0730626657605171,0.0517932102084159,293.14923095703125,297.1499938964844,293.1499938964844,0.0481264404952526,-1433.2921142578125,304.14959716796875,0.6868375539779663,0.0951690226793289,0.0909841954708099,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5464892387390137,0.050000000745058,0.2289666831493377,291.14703369140625,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.14697265625,1.0,0.1595611274242401,1.0,1.0,0.9837364554405212,1.0,-0.5859970450401306,0.254208892583847,0.3317881524562835,0.0880104377865791,0.0,0.0,0.2170003801584243,25.01302528381348,25.0,-0.2355935275554657,-4130.845703125,36.36449432373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,302.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.0920662730932235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553178429603576,0.1553221493959427,-4.304351932660211e-06,0.0,9.34355630306527e-05,0.0,0.0,6.196640491485596,0.0,0.0,0.0,0.2787078320980072,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192245077341794,-854.7523803710938,304.14971923828125,0.5854451060295105,0.059397280216217,0.0542584583163261,293.1531066894531,297.1499938964844,293.1499938964844,0.022892739623785,-981.6184692382812,304.1500549316406,0.6049482822418213,0.0648431107401847,0.0623102225363254,293.1579895019531,297.1499938964844,293.1499938964844,0.0291942488402128,-815.9768676757812,304.1506652832031,0.6291672587394714,0.0730626657605171,0.0517932102084159,293.14923095703125,297.1499938964844,293.1499938964844,0.0481264404952526,-1433.2921142578125,304.14959716796875,0.6868375539779663,0.0951690226793289,0.0909841954708099,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5464892387390137,0.050000000745058,0.2289666831493377,291.14703369140625,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.14697265625,1.0,0.1595611274242401,1.0,1.0,0.9837364554405212,1.0,-0.5859970450401306,0.254208892583847,0.3317881524562835,0.0880104377865791,0.0,0.0,0.2170003801584243,25.01302528381348,25.0,-0.2355935275554657,-4130.845703125,36.36449432373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,302.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.0920662730932235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553178429603576,0.1553221493959427,-4.304351932660211e-06,0.0,9.34355630306527e-05,0.0,0.0,6.196640491485596,0.0,0.0,0.0,0.2787078320980072,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192980039864778,-856.4088745117188,304.1496887207031,0.5859728455543518,0.0595167987048625,0.0543627217411994,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240953922271,-982.280029296875,304.1499938964844,0.6051769852638245,0.0648931488394737,0.0623513720929622,293.157470703125,297.1499938964844,293.1499938964844,0.0289557259529829,-814.959716796875,304.1508483886719,0.6289756298065186,0.0729676932096481,0.0517230369150638,293.14862060546875,297.1499938964844,293.1499938964844,0.0482448115944862,-1435.3504638671875,304.1495361328125,0.6872789263725281,0.0953106209635734,0.0911136046051979,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5465728640556335,0.050000000745058,0.228963628411293,291.1468200683594,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.14678955078125,1.0,0.1595606803894043,1.0,1.0,0.9834355115890504,1.0,-0.5862389802932739,0.2542312443256378,0.3320077359676361,0.0882570222020149,0.0,0.0,0.2174375504255294,25.001670837402344,25.0,-0.2801661491394043,-4135.4384765625,36.37760543823242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,302.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0921574383974075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555760651826858,0.1555803716182708,-4.304820777178975e-06,0.0,9.352808410767466e-05,0.0,0.0,6.208046913146973,0.0,0.0,0.0,0.2787521481513977,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192980039864778,-856.4088745117188,304.1496887207031,0.5859728455543518,0.0595167987048625,0.0543627217411994,293.1524658203125,297.1499938964844,293.1499938964844,0.0229240953922271,-982.280029296875,304.1499938964844,0.6051769852638245,0.0648931488394737,0.0623513720929622,293.157470703125,297.1499938964844,293.1499938964844,0.0289557259529829,-814.959716796875,304.1508483886719,0.6289756298065186,0.0729676932096481,0.0517230369150638,293.14862060546875,297.1499938964844,293.1499938964844,0.0482448115944862,-1435.3504638671875,304.1495361328125,0.6872789263725281,0.0953106209635734,0.0911136046051979,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5465728640556335,0.050000000745058,0.228963628411293,291.1468200683594,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.14678955078125,1.0,0.1595606803894043,1.0,1.0,0.9834355115890504,1.0,-0.5862389802932739,0.2542312443256378,0.3320077359676361,0.0882570222020149,0.0,0.0,0.2174375504255294,25.001670837402344,25.0,-0.2801661491394043,-4135.4384765625,36.37760543823242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,302.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0921574383974075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555760651826858,0.1555803716182708,-4.304820777178975e-06,0.0,9.352808410767466e-05,0.0,0.0,6.208046913146973,0.0,0.0,0.0,0.2787521481513977,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193373709917068,-857.294189453125,304.1496887207031,0.5862537622451782,0.059580598026514,0.0544184446334838,293.1521301269531,297.1499938964844,293.1499938964844,0.0229457691311836,-982.7362670898438,304.14996337890625,0.6053214073181152,0.0649266690015792,0.062379878014326,293.1571960449219,297.1499938964844,293.1499938964844,0.0288162548094987,-814.4322509765625,304.15093994140625,0.6288996934890747,0.0729270949959755,0.051692672073841,293.1483154296875,297.1499938964844,293.1499938964844,0.0483090244233608,-1436.46728515625,304.1495056152344,0.6875169277191162,0.0953872799873352,0.0911838188767433,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5466169118881226,0.050000000745058,0.2289620339870453,291.146728515625,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.14666748046875,1.0,0.1595625430345535,1.0,1.0,0.9832850098609924,1.0,-0.58638596534729,0.2542523443698883,0.3321335911750793,0.0883881151676178,0.0,0.0,0.2176672220230102,24.995811462402344,25.0,-0.2967874109745025,-4137.85546875,36.38660430908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0922039598226547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557118743658065,0.1557161808013916,-4.305067250243155e-06,0.0,9.35752977966331e-05,0.0,0.0,6.214047908782959,0.0,0.0,0.0,0.2787754833698272,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193786844611167,-858.2218017578125,304.149658203125,0.5865472555160522,0.0596473589539527,0.0544768348336219,293.1517944335937,297.1499938964844,293.1499938964844,0.0229719895869493,-983.2872924804688,304.14990234375,0.6054885387420654,0.0649665966629982,0.0624143928289413,293.15692138671875,297.1499938964844,293.1499938964844,0.0287310015410184,-814.0191040039062,304.15093994140625,0.6288392543792725,0.072891928255558,0.0516660027205944,293.1480407714844,297.1499938964844,293.1499938964844,0.0483769513666629,-1437.6488037109375,304.14947509765625,0.6877676844596863,0.0954682603478431,0.0912581086158752,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5466626286506653,0.050000000745058,0.2289603650569915,291.1466064453125,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173828125,291.1465759277344,1.0,0.1595659852027893,1.0,1.0,0.9831354022026062,1.0,-0.5865525603294373,0.2542811036109924,0.3322714865207672,0.0885247364640235,0.0,0.0,0.2179052978754043,24.98981285095215,25.0,-0.3109064698219299,-4140.36328125,36.3974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,302.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0922515094280242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558527946472168,0.1558571010828018,-4.305323273001704e-06,0.0,9.362355194753036e-05,0.0,0.0,6.220276355743408,0.0,0.0,0.0,0.2787996828556061,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019466808065772,-860.1954345703125,304.1496276855469,0.587169349193573,0.0597892738878726,0.0546010956168174,293.1510925292969,297.1499938964844,293.1499938964844,0.0230375081300735,-984.661376953125,304.1498413085937,0.6058873534202576,0.0650648474693298,0.0625006556510925,293.15631103515625,297.1499938964844,293.1499938964844,0.0286289155483245,-813.33935546875,304.1507873535156,0.628763735294342,0.0728373080492019,0.0516234971582889,293.1474304199219,297.1499938964844,293.1499938964844,0.0485231988132,-1440.1932373046875,304.1494140625,0.6883049607276917,0.0956423804163932,0.0914181545376777,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5467588305473328,0.050000000745058,0.228956863284111,291.1463928222656,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1463317871094,1.0,0.159577414393425,1.0,1.0,0.9828360676765442,1.0,-0.5869420766830444,0.2543604373931885,0.3325816690921783,0.0888141170144081,0.0,0.0,0.2184058725833892,24.97744369506836,25.0,-0.3310659527778625,-4145.6337890625,36.42448806762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,302.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.092350497841835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156149610877037,0.156153917312622,-4.305862603359856e-06,0.0,9.3724018370267e-05,0.0,0.0,6.233400344848633,0.0,0.0,0.0,0.2788507044315338,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019466808065772,-860.1954345703125,304.1496276855469,0.587169349193573,0.0597892738878726,0.0546010956168174,293.1510925292969,297.1499938964844,293.1499938964844,0.0230375081300735,-984.661376953125,304.1498413085937,0.6058873534202576,0.0650648474693298,0.0625006556510925,293.15631103515625,297.1499938964844,293.1499938964844,0.0286289155483245,-813.33935546875,304.1507873535156,0.628763735294342,0.0728373080492019,0.0516234971582889,293.1474304199219,297.1499938964844,293.1499938964844,0.0485231988132,-1440.1932373046875,304.1494140625,0.6883049607276917,0.0956423804163932,0.0914181545376777,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5467588305473328,0.050000000745058,0.228956863284111,291.1463928222656,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1463317871094,1.0,0.159577414393425,1.0,1.0,0.9828360676765442,1.0,-0.5869420766830444,0.2543604373931885,0.3325816690921783,0.0888141170144081,0.0,0.0,0.2184058725833892,24.97744369506836,25.0,-0.3310659527778625,-4145.6337890625,36.42448806762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,302.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.092350497841835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156149610877037,0.156153917312622,-4.305862603359856e-06,0.0,9.3724018370267e-05,0.0,0.0,6.233400344848633,0.0,0.0,0.0,0.2788507044315338,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195621624588966,-862.3232421875,304.14959716796875,0.5878368020057678,0.0599421150982379,0.0547351352870464,293.1503601074219,297.1499938964844,293.1499938964844,0.0231204330921173,-986.3954467773438,304.1497497558594,0.6063712239265442,0.0651874393224716,0.062609776854515,293.1557006835937,297.1499938964844,293.1499938964844,0.0285507813096046,-812.951416015625,304.1506652832031,0.6287485361099243,0.0728034600615501,0.0515954196453094,293.1468200683594,297.1499938964844,293.1499938964844,0.0486829131841659,-1442.9730224609375,304.1493530273437,0.688888669013977,0.09583231061697,0.0915931165218353,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5468611121177673,0.050000000745058,0.2289531379938125,291.1461486816406,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1460876464844,1.0,0.1595949530601501,1.0,1.0,0.982536792755127,1.0,-0.5874057412147522,0.2544684708118438,0.3329372406005859,0.0891248509287834,0.0,0.0,0.2189382314682006,24.964618682861328,25.0,-0.3363888561725616,-4151.23291015625,36.45857620239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,302.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.0924558266997337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564662307500839,0.1564705371856689,-4.306439677748131e-06,0.0,9.383090946357696e-05,0.0,0.0,6.247407913208008,0.0,0.0,0.0,0.2789051830768585,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195621624588966,-862.3232421875,304.14959716796875,0.5878368020057678,0.0599421150982379,0.0547351352870464,293.1503601074219,297.1499938964844,293.1499938964844,0.0231204330921173,-986.3954467773438,304.1497497558594,0.6063712239265442,0.0651874393224716,0.062609776854515,293.1557006835937,297.1499938964844,293.1499938964844,0.0285507813096046,-812.951416015625,304.1506652832031,0.6287485361099243,0.0728034600615501,0.0515954196453094,293.1468200683594,297.1499938964844,293.1499938964844,0.0486829131841659,-1442.9730224609375,304.1493530273437,0.688888669013977,0.09583231061697,0.0915931165218353,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5468611121177673,0.050000000745058,0.2289531379938125,291.1461486816406,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1460876464844,1.0,0.1595949530601501,1.0,1.0,0.982536792755127,1.0,-0.5874057412147522,0.2544684708118438,0.3329372406005859,0.0891248509287834,0.0,0.0,0.2189382314682006,24.964618682861328,25.0,-0.3363888561725616,-4151.23291015625,36.45857620239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,302.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.0924558266997337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564662307500839,0.1564705371856689,-4.306439677748131e-06,0.0,9.383090946357696e-05,0.0,0.0,6.247407913208008,0.0,0.0,0.0,0.2789051830768585,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196649488061666,-864.60791015625,304.1495666503906,0.5885498523712158,0.0601060949265956,0.0548791661858558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232216287404298,-988.5049438476562,304.149658203125,0.6069426536560059,0.0653354004025459,0.0627427771687507,293.1550598144531,297.1499938964844,293.1499938964844,0.0285405572503805,-812.7537841796875,304.1504821777344,0.6287959814071655,0.0727913454174995,0.0515824183821678,293.1462097167969,297.1499938964844,293.1499938964844,0.0488563142716884,-1445.9918212890625,304.1492614746094,0.689519464969635,0.0960383787751197,0.0917833223938942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5469694137573242,0.050000000745058,0.2289492040872573,291.1459045410156,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1458435058594,1.0,0.159618929028511,1.0,1.0,0.982239544391632,1.0,-0.5879461169242859,0.2546064257621765,0.3333397209644317,0.0894573330879211,0.0,0.0,0.2195018380880355,24.951385498046875,25.0,-0.3271949291229248,-4157.16064453125,36.50005340576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,302.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0925691723823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568027138710022,0.1568070203065872,-4.307055405661231e-06,0.0,9.39459423534572e-05,0.0,0.0,6.262305736541748,0.0,0.0,0.0,0.2789631485939026,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196649488061666,-864.60791015625,304.1495666503906,0.5885498523712158,0.0601060949265956,0.0548791661858558,293.14959716796875,297.1499938964844,293.1499938964844,0.0232216287404298,-988.5049438476562,304.149658203125,0.6069426536560059,0.0653354004025459,0.0627427771687507,293.1550598144531,297.1499938964844,293.1499938964844,0.0285405572503805,-812.7537841796875,304.1504821777344,0.6287959814071655,0.0727913454174995,0.0515824183821678,293.1462097167969,297.1499938964844,293.1499938964844,0.0488563142716884,-1445.9918212890625,304.1492614746094,0.689519464969635,0.0960383787751197,0.0917833223938942,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5469694137573242,0.050000000745058,0.2289492040872573,291.1459045410156,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1458435058594,1.0,0.159618929028511,1.0,1.0,0.982239544391632,1.0,-0.5879461169242859,0.2546064257621765,0.3333397209644317,0.0894573330879211,0.0,0.0,0.2195018380880355,24.951385498046875,25.0,-0.3271949291229248,-4157.16064453125,36.50005340576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,302.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0925691723823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568027138710022,0.1568070203065872,-4.307055405661231e-06,0.0,9.39459423534572e-05,0.0,0.0,6.262305736541748,0.0,0.0,0.0,0.2789631485939026,4.0,0.0,1.0
