time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197750460356473,-867.044677734375,304.1495361328125,0.5893065333366394,0.0602809116244316,0.0550329238176345,293.1488037109375,297.1499938964844,293.1499938964844,0.0233411230146884,-990.987060546875,304.1495666503906,0.6075999736785889,0.0655085295438766,0.0628995299339294,293.1543884277344,297.1499938964844,293.1499938964844,0.028535796329379,-812.6594848632812,304.1503601074219,0.628905713558197,0.0728008151054382,0.0515844337642192,293.14556884765625,297.1499938964844,293.1499938964844,0.0490430034697055,-1449.2432861328125,304.1492004394531,0.6901957392692566,0.0962601602077484,0.0919883996248245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5470831990242004,0.050000000745058,0.2289450764656067,291.14569091796875,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1456298828125,1.0,0.1596494317054748,1.0,1.0,0.9819422960281372,1.0,-0.5885623693466187,0.2547739446163177,0.3337884545326233,0.0898113325238227,0.0,0.0,0.2200939357280731,24.93781471252441,25.0,-0.3049168884754181,-4163.3974609375,36.54891586303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,302.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.0926915779709816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571576595306396,0.1571619659662246,-4.307707513362402e-06,0.0,9.407017205376178e-05,0.0,0.0,6.278033256530762,0.0,0.0,0.0,0.2790243923664093,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197750460356473,-867.044677734375,304.1495361328125,0.5893065333366394,0.0602809116244316,0.0550329238176345,293.1488037109375,297.1499938964844,293.1499938964844,0.0233411230146884,-990.987060546875,304.1495666503906,0.6075999736785889,0.0655085295438766,0.0628995299339294,293.1543884277344,297.1499938964844,293.1499938964844,0.028535796329379,-812.6594848632812,304.1503601074219,0.628905713558197,0.0728008151054382,0.0515844337642192,293.14556884765625,297.1499938964844,293.1499938964844,0.0490430034697055,-1449.2432861328125,304.1492004394531,0.6901957392692566,0.0962601602077484,0.0919883996248245,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5470831990242004,0.050000000745058,0.2289450764656067,291.14569091796875,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1456298828125,1.0,0.1596494317054748,1.0,1.0,0.9819422960281372,1.0,-0.5885623693466187,0.2547739446163177,0.3337884545326233,0.0898113325238227,0.0,0.0,0.2200939357280731,24.93781471252441,25.0,-0.3049168884754181,-4163.3974609375,36.54891586303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,302.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.0926915779709816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571576595306396,0.1571619659662246,-4.307707513362402e-06,0.0,9.407017205376178e-05,0.0,0.0,6.278033256530762,0.0,0.0,0.0,0.2790243923664093,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198330152779817,-868.323486328125,304.1495056152344,0.5897020697593689,0.06037263199687,0.0551136769354343,293.1483764648437,297.1499938964844,293.1499938964844,0.0234082993119955,-992.37841796875,304.1495361328125,0.6079627871513367,0.0656052529811859,0.0629875063896179,293.1540222167969,297.1499938964844,293.1499938964844,0.0285520646721124,-813.003173828125,304.1502685546875,0.6289857625961304,0.072814330458641,0.0515915378928184,293.145263671875,297.1499938964844,293.1499938964844,0.0491416156291961,-1450.9613037109375,304.149169921875,0.6905518770217896,0.0963773131370544,0.0920968726277351,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5471422672271729,0.050000000745058,0.2289429306983947,291.14556884765625,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1455383300781,1.0,0.1596673429012298,1.0,1.0,0.9817937016487122,1.0,-0.5889009833335876,0.2548696398735046,0.334031343460083,0.0899968668818473,0.0,0.0,0.220400333404541,24.9309139251709,25.0,-0.2898119688034057,-4166.6357421875,36.57634735107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,302.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.0927567183971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573419570922851,0.1573462784290313,-4.308047664380865e-06,0.0,9.413627412868664e-05,0.0,0.0,6.286205291748047,0.0,0.0,0.0,0.2790562212467193,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198927819728851,-869.6388549804688,304.14947509765625,0.590107798576355,0.0604669451713562,0.0551967844367027,293.14794921875,297.1499938964844,293.1499938964844,0.0234800837934017,-993.8621215820312,304.14947509765625,0.6083463430404663,0.065708190202713,0.0630813688039779,293.1536865234375,297.1499938964844,293.1499938964844,0.0286130271852016,-813.12646484375,304.1501159667969,0.6290813684463501,0.0728333443403244,0.0516024529933929,293.1449584960937,297.1499938964844,293.1499938964844,0.0492434278130531,-1452.7353515625,304.1491394042969,0.6909188628196716,0.0964982658624649,0.092208944261074,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5472025871276855,0.050000000745058,0.2289407551288604,291.1454772949219,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1454467773437,1.0,0.1596869230270385,1.0,1.0,0.981646716594696,1.0,-0.5892583727836609,0.2549726366996765,0.334285706281662,0.0901877284049987,0.0,0.0,0.2207125276327133,24.92395401000977,25.0,-0.2734979689121246,-4169.94287109375,36.60563278198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207275390625,302.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.0928243771195411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575301438570022,0.1575344502925872,-4.308395546104293e-06,0.0,9.420493734069169e-05,0.0,0.0,6.294552326202393,0.0,0.0,0.0,0.2790887355804443,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200176164507865,-872.3764038085938,304.1494445800781,0.5909488201141357,0.0606632269918918,0.0553698763251304,293.1471252441406,297.1499938964844,293.1499938964844,0.0236373748630285,-997.1024169921876,304.1493835449219,0.6091738939285278,0.0659324899315834,0.0632865354418754,293.1529541015625,297.1499938964844,293.1499938964844,0.0286745317280292,-813.66552734375,304.14996337890625,0.6293189525604248,0.0728874504566192,0.0516355596482753,293.14434814453125,297.1499938964844,293.1499938964844,0.0494563989341259,-1456.4478759765625,304.1490783691406,0.6916844844818115,0.09675133228302,0.0924436897039413,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5473268032073975,0.050000000745058,0.2289362549781799,291.1452941894531,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.145263671875,1.0,0.1597310751676559,1.0,1.0,0.9813528060913086,1.0,-0.5900283455848694,0.2552000880241394,0.3348282873630523,0.0905854180455207,0.0,0.0,0.2213521897792816,24.909893035888672,25.0,-0.2318277359008789,-4176.7529296875,36.669734954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,302.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0929672569036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579170078039169,0.1579213142395019,-4.309113592171343e-06,0.0,9.434994717594236e-05,0.0,0.0,6.31172513961792,0.0,0.0,0.0,0.2791557013988495,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200176164507865,-872.3764038085938,304.1494445800781,0.5909488201141357,0.0606632269918918,0.0553698763251304,293.1471252441406,297.1499938964844,293.1499938964844,0.0236373748630285,-997.1024169921876,304.1493835449219,0.6091738939285278,0.0659324899315834,0.0632865354418754,293.1529541015625,297.1499938964844,293.1499938964844,0.0286745317280292,-813.66552734375,304.14996337890625,0.6293189525604248,0.0728874504566192,0.0516355596482753,293.14434814453125,297.1499938964844,293.1499938964844,0.0494563989341259,-1456.4478759765625,304.1490783691406,0.6916844844818115,0.09675133228302,0.0924436897039413,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5473268032073975,0.050000000745058,0.2289362549781799,291.1452941894531,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.145263671875,1.0,0.1597310751676559,1.0,1.0,0.9813528060913086,1.0,-0.5900283455848694,0.2552000880241394,0.3348282873630523,0.0905854180455207,0.0,0.0,0.2213521897792816,24.909893035888672,25.0,-0.2318277359008789,-4176.7529296875,36.669734954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,302.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.384765625,18000.0,0.0,0.0,0.0929672569036483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579170078039169,0.1579213142395019,-4.309113592171343e-06,0.0,9.434994717594236e-05,0.0,0.0,6.31172513961792,0.0,0.0,0.0,0.2791557013988495,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201497040688991,-875.2586669921875,304.1494140625,0.591829240322113,0.0608698725700378,0.0555523224174976,293.146240234375,297.1499938964844,293.1499938964844,0.0238136854022741,-1000.71728515625,304.1492919921875,0.6100830435752869,0.0661820694804191,0.063515692949295,293.1521911621094,297.1499938964844,293.1499938964844,0.0288726147264242,-814.5134887695312,304.1496276855469,0.6296206116676331,0.0729641988873481,0.0516844056546688,293.14373779296875,297.1499938964844,293.1499938964844,0.0496820397675037,-1460.3831787109375,304.1490173339844,0.6924927830696106,0.0970195904374122,0.0926928669214248,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5474557280540466,0.050000000745058,0.2289315909147262,291.1451721191406,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.31817626953125,291.1451416015625,1.0,0.1597822159528732,1.0,1.0,0.9810588359832764,1.0,-0.5908743739128113,0.2554571032524109,0.3354172706604004,0.0910049900412559,0.0,0.0,0.222008466720581,24.89569091796875,25.0,-0.1810968518257141,-4183.81201171875,36.741512298583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,302.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.0931205451488494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583159416913986,0.1583202481269836,-4.309858923079446e-06,0.0,9.450551442569122e-05,0.0,0.0,6.329449653625488,0.0,0.0,0.0,0.2792248725891113,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201497040688991,-875.2586669921875,304.1494140625,0.591829240322113,0.0608698725700378,0.0555523224174976,293.146240234375,297.1499938964844,293.1499938964844,0.0238136854022741,-1000.71728515625,304.1492919921875,0.6100830435752869,0.0661820694804191,0.063515692949295,293.1521911621094,297.1499938964844,293.1499938964844,0.0288726147264242,-814.5134887695312,304.1496276855469,0.6296206116676331,0.0729641988873481,0.0516844056546688,293.14373779296875,297.1499938964844,293.1499938964844,0.0496820397675037,-1460.3831787109375,304.1490173339844,0.6924927830696106,0.0970195904374122,0.0926928669214248,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5474557280540466,0.050000000745058,0.2289315909147262,291.1451721191406,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.31817626953125,291.1451416015625,1.0,0.1597822159528732,1.0,1.0,0.9810588359832764,1.0,-0.5908743739128113,0.2554571032524109,0.3354172706604004,0.0910049900412559,0.0,0.0,0.222008466720581,24.89569091796875,25.0,-0.1810968518257141,-4183.81201171875,36.741512298583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,302.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.0931205451488494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583159416913986,0.1583202481269836,-4.309858923079446e-06,0.0,9.450551442569122e-05,0.0,0.0,6.329449653625488,0.0,0.0,0.0,0.2792248725891113,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202888753265142,-878.2793579101562,304.1493835449219,0.5927468538284302,0.0610865093767643,0.0557438358664512,293.1453552246094,297.1499938964844,293.1499938964844,0.0240089390426874,-1004.6998291015624,304.1492004394531,0.6110705733299255,0.066456489264965,0.0637684985995292,293.1514587402344,297.1499938964844,293.1499938964844,0.029005104675889,-815.320068359375,304.1495056152344,0.6299858093261719,0.0730631425976753,0.0517489425837993,293.14312744140625,297.1499938964844,293.1499938964844,0.0499198883771896,-1464.533447265625,304.1489562988281,0.6933421492576599,0.0973026230931282,0.0929561331868171,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5475888848304749,0.050000000745058,0.2289267927408218,291.14508056640625,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.14508056640625,1.0,0.1598404198884964,1.0,1.0,0.9807679653167723,1.0,-0.5917952656745911,0.2557432651519775,0.3360520005226135,0.0914460271596908,0.0,0.0,0.222673237323761,24.881431579589844,25.0,-0.0666347816586494,-4190.99853515625,36.82096481323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,302.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.0932837054133415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587228327989578,0.1587271392345428,-4.310624262870988e-06,0.0,9.467110794503242e-05,0.0,0.0,6.347548007965088,0.0,0.0,0.0,0.2792955636978149,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202888753265142,-878.2793579101562,304.1493835449219,0.5927468538284302,0.0610865093767643,0.0557438358664512,293.1453552246094,297.1499938964844,293.1499938964844,0.0240089390426874,-1004.6998291015624,304.1492004394531,0.6110705733299255,0.066456489264965,0.0637684985995292,293.1514587402344,297.1499938964844,293.1499938964844,0.029005104675889,-815.320068359375,304.1495056152344,0.6299858093261719,0.0730631425976753,0.0517489425837993,293.14312744140625,297.1499938964844,293.1499938964844,0.0499198883771896,-1464.533447265625,304.1489562988281,0.6933421492576599,0.0973026230931282,0.0929561331868171,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5475888848304749,0.050000000745058,0.2289267927408218,291.14508056640625,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.14508056640625,1.0,0.1598404198884964,1.0,1.0,0.9807679653167723,1.0,-0.5917952656745911,0.2557432651519775,0.3360520005226135,0.0914460271596908,0.0,0.0,0.222673237323761,24.881431579589844,25.0,-0.0666347816586494,-4190.99853515625,36.82096481323242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139831542969,302.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.0932837054133415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587228327989578,0.1587271392345428,-4.310624262870988e-06,0.0,9.467110794503242e-05,0.0,0.0,6.347548007965088,0.0,0.0,0.0,0.2792955636978149,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204344242811203,-881.4196166992188,304.1493530273437,0.5936972498893738,0.0613122135400772,0.0559436865150928,293.1444702148437,297.1499938964844,293.1499938964844,0.0242221504449844,-1009.022705078125,304.14910888671875,0.6121252775192261,0.0667543560266494,0.0640437826514244,293.1506652832031,297.1499938964844,293.1499938964844,0.0292536057531833,-816.5792846679688,304.1492614746094,0.6304117441177368,0.0731836482882499,0.0518286600708961,293.1425170898437,297.1499938964844,293.1499938964844,0.0501684360206127,-1468.87109375,304.1488952636719,0.6942289471626282,0.0975992977619171,0.0932325422763824,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5477254390716553,0.050000000745058,0.2289218604564666,291.1451416015625,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.14520263671875,1.0,0.1599055677652359,1.0,1.0,0.9804770946502686,1.0,-0.592786967754364,0.2560569643974304,0.3367300033569336,0.091907612979412,0.0,0.0,0.2233166992664337,24.867237091064453,25.0,0.1907456964254379,-4198.0927734375,36.90784454345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,302.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0934550017118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591235846281051,0.1591278910636901,-4.311393240641337e-06,0.0,9.484494512435047e-05,0.0,0.0,6.365406036376953,0.0,0.0,0.0,0.2793654799461365,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204344242811203,-881.4196166992188,304.1493530273437,0.5936972498893738,0.0613122135400772,0.0559436865150928,293.1444702148437,297.1499938964844,293.1499938964844,0.0242221504449844,-1009.022705078125,304.14910888671875,0.6121252775192261,0.0667543560266494,0.0640437826514244,293.1506652832031,297.1499938964844,293.1499938964844,0.0292536057531833,-816.5792846679688,304.1492614746094,0.6304117441177368,0.0731836482882499,0.0518286600708961,293.1425170898437,297.1499938964844,293.1499938964844,0.0501684360206127,-1468.87109375,304.1488952636719,0.6942289471626282,0.0975992977619171,0.0932325422763824,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5477254390716553,0.050000000745058,0.2289218604564666,291.1451416015625,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.14520263671875,1.0,0.1599055677652359,1.0,1.0,0.9804770946502686,1.0,-0.592786967754364,0.2560569643974304,0.3367300033569336,0.091907612979412,0.0,0.0,0.2233166992664337,24.867237091064453,25.0,0.1907456964254379,-4198.0927734375,36.90784454345703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,302.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0934550017118454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591235846281051,0.1591278910636901,-4.311393240641337e-06,0.0,9.484494512435047e-05,0.0,0.0,6.365406036376953,0.0,0.0,0.0,0.2793654799461365,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205094031989574,-883.0296020507812,304.1493225097656,0.5941831469535828,0.0614281706511974,0.0560464859008789,293.14404296875,297.1499938964844,293.1499938964844,0.0243352726101875,-1011.3055419921876,304.1490783691406,0.6126735806465149,0.0669116973876953,0.0641895085573196,293.1502990722656,297.1499938964844,293.1499938964844,0.0293204542249441,-817.2803344726562,304.1492919921875,0.6306458115577698,0.073251374065876,0.0518738590180873,293.1422119140625,297.1499938964844,293.1499938964844,0.0502963662147522,-1471.1038818359375,304.1488647460937,0.6946849822998047,0.0977523997426033,0.0933753699064254,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5477945804595947,0.050000000745058,0.2289193719625473,291.145263671875,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.14532470703125,1.0,0.1599407345056533,1.0,1.0,0.9803316593170166,1.0,-0.5933079123497009,0.2562235295772552,0.3370843827724457,0.0921458154916763,0.0,0.0,0.2236192673444748,24.860227584838867,25.0,0.3270851373672485,-4201.53271484375,36.95399475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,302.8070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.0935428664088249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593144685029983,0.1593187749385833,-4.3117674977111164e-06,0.0,9.49341119849123e-05,0.0,0.0,6.373927593231201,0.0,0.0,0.0,0.2793989479541778,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205857884138822,-884.664794921875,304.1493225097656,0.5946753621101379,0.0615460351109504,0.0561510697007179,293.14361572265625,297.1499938964844,293.1499938964844,0.0244526751339435,-1013.6673583984376,304.1490478515625,0.6132347583770752,0.0670744553208351,0.0643404722213745,293.14990234375,297.1499938964844,293.1499938964844,0.0293852221220731,-818.0421752929688,304.1492919921875,0.6308934688568115,0.0733240321278572,0.0519225411117076,293.1419372558594,297.1499938964844,293.1499938964844,0.0504266507923603,-1473.3780517578125,304.1488342285156,0.6951488852500916,0.0979085192084312,0.0935211256146431,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5478641986846924,0.050000000745058,0.2289168685674667,291.1454467773437,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3183288574219,291.1455078125,1.0,0.1599776446819305,1.0,1.0,0.980188488960266,1.0,-0.5938448905944824,0.2563962638378143,0.3374486565589905,0.0923887714743614,0.0,0.0,0.2239054888486862,24.85330390930176,25.0,0.4467594027519226,-4204.876953125,37.001914978027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,302.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.093631587922573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594962328672409,0.1595005393028259,-4.31212856710772e-06,0.0,9.502415923634544e-05,0.0,0.0,6.382051467895508,0.0,0.0,0.0,0.2794308960437774,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206792093813419,-886.6581420898438,304.1492919921875,0.5952731966972351,0.0616897828876972,0.0562787018716335,293.14306640625,297.1499938964844,293.1499938964844,0.0245989821851253,-1016.6004028320312,304.14898681640625,0.6139233708381653,0.0672764480113983,0.0645280852913856,293.1494445800781,297.1499938964844,293.1499938964844,0.0294608324766159,-819.0166015625,304.1493225097656,0.6312077045440674,0.073417417705059,0.0519853457808494,293.1416015625,297.1499938964844,293.1499938964844,0.0505858957767486,-1476.1585693359375,304.1488037109375,0.6957147717475891,0.0980995073914527,0.09369957447052,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5479481220245361,0.050000000745058,0.2289138436317443,291.1456604003906,291.1499938964844,272.0238952636719,271.58624267578125,284.135009765625,293.318359375,291.1457824707031,1.0,0.1600241214036941,1.0,1.0,0.9800167083740234,1.0,-0.5945091843605042,0.2566111385822296,0.3378980457782745,0.0926864519715309,0.0,0.0,0.2242262214422226,24.845129013061523,25.0,0.5596433281898499,-4208.75341796875,37.061649322509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,302.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.0937383770942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597010940313339,0.1597054004669189,-4.3125401134602726e-06,0.0,9.513254190096632e-05,0.0,0.0,6.391216278076172,0.0,0.0,0.0,0.2794670164585113,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207424238324165,-888.0031127929688,304.1492919921875,0.5956752300262451,0.0617867931723594,0.056364893913269,293.1427307128906,297.1499938964844,293.1499938964844,0.0246994271874427,-1018.6080322265624,304.1489562988281,0.6143898367881775,0.0674146562814712,0.0646565780043602,293.1491394042969,297.1499938964844,293.1499938964844,0.0295116677880287,-819.7048950195312,304.1493225097656,0.631426215171814,0.0734830051660537,0.0520295687019825,293.141357421875,297.1499938964844,293.1499938964844,0.0506936125457286,-1478.039794921875,304.1487731933594,0.6960967779159546,0.098228745162487,0.0938204005360603,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5480042099952698,0.050000000745058,0.2289118319749832,291.1458435058594,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.3183898925781,291.1459655761719,1.0,0.1600562930107116,1.0,1.0,0.97990220785141,1.0,-0.594962477684021,0.2567583620548248,0.3382040858268738,0.0928881466388702,0.0,0.0,0.2244272381067276,24.83976173400879,25.0,0.616683840751648,-4211.2587890625,37.10266876220703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,302.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.093809388577938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598300337791443,0.1598343402147293,-4.3128006836923305e-06,0.0,9.52046029851772e-05,0.0,0.0,6.396989345550537,0.0,0.0,0.0,0.2794898152351379,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209039002656936,-891.4248046875,304.1492614746094,0.5966922044754028,0.0620335005223751,0.0565842501819133,293.1418762207031,297.1499938964844,293.1499938964844,0.0249613337218761,-1023.819580078125,304.1488647460937,0.6155824065208435,0.0677729249000549,0.064990147948265,293.1483764648437,297.1499938964844,293.1499938964844,0.029642354696989,-821.5536499023438,304.1493225097656,0.6320056915283203,0.0736591219902038,0.0521487556397914,293.1408386230469,297.1499938964844,293.1499938964844,0.0509684979915618,-1482.84326171875,304.1487121582031,0.6970682144165039,0.0985586121678352,0.0941290557384491,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5481449365615845,0.050000000745058,0.2289067804813385,291.1463317871094,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1464538574219,1.0,0.1601411253213882,1.0,1.0,0.9796158671379088,1.0,-0.5961334109306335,0.2571406364440918,0.3389927744865417,0.0934046506881713,0.0,0.0,0.2248816639184951,24.82668876647949,25.0,0.6936051249504089,-4217.23828125,37.2095832824707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,302.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0939845889806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601230055093765,0.1601273119449615,-4.313399585953448e-06,0.0,9.5382405561395e-05,0.0,0.0,6.410119533538818,0.0,0.0,0.0,0.2795417308807373,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209039002656936,-891.4248046875,304.1492614746094,0.5966922044754028,0.0620335005223751,0.0565842501819133,293.1418762207031,297.1499938964844,293.1499938964844,0.0249613337218761,-1023.819580078125,304.1488647460937,0.6155824065208435,0.0677729249000549,0.064990147948265,293.1483764648437,297.1499938964844,293.1499938964844,0.029642354696989,-821.5536499023438,304.1493225097656,0.6320056915283203,0.0736591219902038,0.0521487556397914,293.1408386230469,297.1499938964844,293.1499938964844,0.0509684979915618,-1482.84326171875,304.1487121582031,0.6970682144165039,0.0985586121678352,0.0941290557384491,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5481449365615845,0.050000000745058,0.2289067804813385,291.1463317871094,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1464538574219,1.0,0.1601411253213882,1.0,1.0,0.9796158671379088,1.0,-0.5961334109306335,0.2571406364440918,0.3389927744865417,0.0934046506881713,0.0,0.0,0.2248816639184951,24.82668876647949,25.0,0.6936051249504089,-4217.23828125,37.2095832824707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10772705078125,302.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0939845889806747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601230055093765,0.1601273119449615,-4.313399585953448e-06,0.0,9.5382405561395e-05,0.0,0.0,6.410119533538818,0.0,0.0,0.0,0.2795417308807373,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210702158510684,-894.9293212890625,304.14923095703125,0.5977239012718201,0.0622858330607414,0.0568088442087173,293.1410522460937,297.1499938964844,293.1499938964844,0.0252387393265962,-1029.304931640625,304.1487731933594,0.6168110370635986,0.0681491121649742,0.0653410702943801,293.14764404296875,297.1499938964844,293.1499938964844,0.0297846142202615,-823.597412109375,304.1493225097656,0.6326320171356201,0.0738526731729507,0.0522803291678428,293.1402893066406,297.1499938964844,293.1499938964844,0.051251370459795,-1487.7906494140625,304.148681640625,0.698061466217041,0.0988978520035743,0.0944468230009079,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5482855439186096,0.050000000745058,0.2289017438888549,291.1468200683594,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184814453125,291.1469116210937,1.0,0.1602323502302169,1.0,1.0,0.9793328642845154,1.0,-0.5973573327064514,0.2575428783893585,0.3398144841194153,0.0939381495118141,0.0,0.0,0.2252672910690307,24.814207077026367,25.0,0.6794875264167786,-4222.82861328125,37.32278060913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,302.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0941528677940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603728830814361,0.1603771895170211,-4.313915269449353e-06,0.0,9.555319411447272e-05,0.0,0.0,6.421331405639648,0.0,0.0,0.0,0.2795861363410949,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210702158510684,-894.9293212890625,304.14923095703125,0.5977239012718201,0.0622858330607414,0.0568088442087173,293.1410522460937,297.1499938964844,293.1499938964844,0.0252387393265962,-1029.304931640625,304.1487731933594,0.6168110370635986,0.0681491121649742,0.0653410702943801,293.14764404296875,297.1499938964844,293.1499938964844,0.0297846142202615,-823.597412109375,304.1493225097656,0.6326320171356201,0.0738526731729507,0.0522803291678428,293.1402893066406,297.1499938964844,293.1499938964844,0.051251370459795,-1487.7906494140625,304.148681640625,0.698061466217041,0.0988978520035743,0.0944468230009079,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5482855439186096,0.050000000745058,0.2289017438888549,291.1468200683594,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184814453125,291.1469116210937,1.0,0.1602323502302169,1.0,1.0,0.9793328642845154,1.0,-0.5973573327064514,0.2575428783893585,0.3398144841194153,0.0939381495118141,0.0,0.0,0.2252672910690307,24.814207077026367,25.0,0.6794875264167786,-4222.82861328125,37.32278060913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,302.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0941528677940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603728830814361,0.1603771895170211,-4.313915269449353e-06,0.0,9.555319411447272e-05,0.0,0.0,6.421331405639648,0.0,0.0,0.0,0.2795861363410949,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212407447397708,-898.5032348632812,304.1492004394531,0.5987656116485596,0.0625427067279815,0.0570376589894294,293.1402282714844,297.1499938964844,293.1499938964844,0.0255296863615512,-1035.0224609375,304.1487121582031,0.6180663704872131,0.0685402899980545,0.0657065361738205,293.1469116210937,297.1499938964844,293.1499938964844,0.0299463719129562,-825.8070678710938,304.1492614746094,0.633298397064209,0.0740611776709556,0.0524225458502769,293.1398010253906,297.1499938964844,293.1499938964844,0.0515410527586936,-1492.862548828125,304.1486511230469,0.6990717053413391,0.0992448255419731,0.0947721228003501,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5484257936477661,0.050000000745058,0.2288967221975326,291.1472473144531,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1473388671875,1.0,0.1603291481733322,1.0,1.0,0.9790498614311218,1.0,-0.5986256003379822,0.2579615116119385,0.3406640589237213,0.0944867208600044,0.0,0.0,0.2255996316671371,24.80231666564941,25.0,0.607564389705658,-4228.11279296875,37.44139862060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,302.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0943116843700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605882495641708,0.1605925559997558,-4.314360921853222e-06,0.0,9.571437112754212e-05,0.0,0.0,6.430999279022217,0.0,0.0,0.0,0.2796244621276855,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212407447397708,-898.5032348632812,304.1492004394531,0.5987656116485596,0.0625427067279815,0.0570376589894294,293.1402282714844,297.1499938964844,293.1499938964844,0.0255296863615512,-1035.0224609375,304.1487121582031,0.6180663704872131,0.0685402899980545,0.0657065361738205,293.1469116210937,297.1499938964844,293.1499938964844,0.0299463719129562,-825.8070678710938,304.1492614746094,0.633298397064209,0.0740611776709556,0.0524225458502769,293.1398010253906,297.1499938964844,293.1499938964844,0.0515410527586936,-1492.862548828125,304.1486511230469,0.6990717053413391,0.0992448255419731,0.0947721228003501,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5484257936477661,0.050000000745058,0.2288967221975326,291.1472473144531,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1473388671875,1.0,0.1603291481733322,1.0,1.0,0.9790498614311218,1.0,-0.5986256003379822,0.2579615116119385,0.3406640589237213,0.0944867208600044,0.0,0.0,0.2255996316671371,24.80231666564941,25.0,0.607564389705658,-4228.11279296875,37.44139862060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,302.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0943116843700409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605882495641708,0.1605925559997558,-4.314360921853222e-06,0.0,9.571437112754212e-05,0.0,0.0,6.430999279022217,0.0,0.0,0.0,0.2796244621276855,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213275533169507,-900.3150024414062,304.1492004394531,0.59928959608078,0.0626727268099784,0.0571535341441631,293.1398620605469,297.1499938964844,293.1499938964844,0.0256801359355449,-1037.96484375,304.148681640625,0.6187032461166382,0.0687412098050117,0.0658944472670555,293.14654541015625,297.1499938964844,293.1499938964844,0.0300335083156824,-826.9745483398438,304.1492614746094,0.6336460709571838,0.0741708502173423,0.052497524768114,293.1395568847656,297.1499938964844,293.1499938964844,0.0516883172094821,-1495.4429931640625,304.14862060546875,0.699582576751709,0.0994210541248321,0.0949374362826347,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5484957098960876,0.050000000745058,0.2288942188024521,291.1474609375,291.1499938964844,272.0318908691406,271.5777282714844,284.1557922363281,293.31854248046875,291.1475524902344,1.0,0.1603796035051345,1.0,1.0,0.978908360004425,1.0,-0.599275529384613,0.2581766247749328,0.3410989344120025,0.0947666615247726,0.0,0.0,0.2257480919361114,24.796606063842773,25.0,0.5648499131202698,-4230.658203125,37.50269317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,302.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0943867787718772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606844812631607,0.1606888025999069,-4.31456010119291e-06,0.0,9.579057950759308e-05,0.0,0.0,6.435320854187012,0.0,0.0,0.0,0.2796415686607361,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214153546839952,-902.142578125,304.149169921875,0.599815309047699,0.0628037452697753,0.057270348072052,293.13946533203125,297.1499938964844,293.1499938964844,0.0258338395506143,-1040.96142578125,304.14862060546875,0.619346022605896,0.0689455866813659,0.0660857260227203,293.1462097167969,297.1499938964844,293.1499938964844,0.0301238186657428,-828.1832885742188,304.14923095703125,0.6340031623840332,0.074284091591835,0.052575048059225,293.13934326171875,297.1499938964844,293.1499938964844,0.0518371611833572,-1498.052734375,304.1485900878906,0.7000970840454102,0.0995990708470344,0.0951044857501983,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5485653281211853,0.050000000745058,0.2288917303085327,291.14764404296875,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.3185729980469,291.147705078125,1.0,0.1604314297437667,1.0,1.0,0.9787691235542296,1.0,-0.5999358296394348,0.2583954930305481,0.3415403366088867,0.0950501635670661,0.0,0.0,0.2258856445550918,24.79106903076172,25.0,0.5175735354423523,-4233.14599609375,37.5652961730957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,302.8172302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0944585725665092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607736051082611,0.1607779264450073,-4.314744273870019e-06,0.0,9.58634409471415e-05,0.0,0.0,6.439323425292969,0.0,0.0,0.0,0.2796574532985687,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215936601161956,-905.8385620117188,304.1491394042969,0.6008701920509338,0.0630683228373527,0.0575063452124595,293.13873291015625,297.1499938964844,293.1499938964844,0.0261499751359224,-1047.0948486328125,304.1485595703125,0.6206453442573547,0.0693631917238235,0.0664769262075424,293.1455078125,297.1499938964844,293.1499938964844,0.0303127933293581,-830.7088623046875,304.149169921875,0.634742021560669,0.074519857764244,0.0527367629110813,293.1388854980469,297.1499938964844,293.1499938964844,0.0521389544010162,-1503.3486328125,304.1485595703125,0.7011348605155945,0.0999596938490867,0.0954430624842643,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5487037897109985,0.050000000745058,0.2288867831230163,291.14794921875,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.3186340332031,291.14801025390625,1.0,0.1605387330055236,1.0,1.0,0.978490710258484,1.0,-0.6012830138206482,0.2588426768779754,0.3424403369426727,0.095627337694168,0.0,0.0,0.226135566830635,24.78047180175781,25.0,0.4181300401687622,-4237.97802734375,37.693992614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,302.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0945926234126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609350740909576,0.1609393954277038,-4.315076694183517e-06,0.0,9.59994868026115e-05,0.0,0.0,6.446573734283447,0.0,0.0,0.0,0.2796861529350281,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215936601161956,-905.8385620117188,304.1491394042969,0.6008701920509338,0.0630683228373527,0.0575063452124595,293.13873291015625,297.1499938964844,293.1499938964844,0.0261499751359224,-1047.0948486328125,304.1485595703125,0.6206453442573547,0.0693631917238235,0.0664769262075424,293.1455078125,297.1499938964844,293.1499938964844,0.0303127933293581,-830.7088623046875,304.149169921875,0.634742021560669,0.074519857764244,0.0527367629110813,293.1388854980469,297.1499938964844,293.1499938964844,0.0521389544010162,-1503.3486328125,304.1485595703125,0.7011348605155945,0.0999596938490867,0.0954430624842643,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5487037897109985,0.050000000745058,0.2288867831230163,291.14794921875,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.3186340332031,291.14801025390625,1.0,0.1605387330055236,1.0,1.0,0.978490710258484,1.0,-0.6012830138206482,0.2588426768779754,0.3424403369426727,0.095627337694168,0.0,0.0,0.226135566830635,24.78047180175781,25.0,0.4181300401687622,-4237.97802734375,37.693992614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,302.8185119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0945926234126091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609350740909576,0.1609393954277038,-4.315076694183517e-06,0.0,9.59994868026115e-05,0.0,0.0,6.446573734283447,0.0,0.0,0.0,0.2796861529350281,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217754691839218,-909.5863647460938,304.1491394042969,0.6019284129142761,0.063336081802845,0.0577453263103961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264774858951568,-1053.40771484375,304.14849853515625,0.6219619512557983,0.0697920098900795,0.0668791383504867,293.1448669433594,297.1499938964844,293.1499938964844,0.0305127128958702,-833.3751831054688,304.14910888671875,0.6355127096176147,0.0747676715254783,0.0529071390628814,293.13848876953125,297.1499938964844,293.1499938964844,0.0524460412561893,-1508.743896484375,304.1485290527344,0.7021833062171936,0.1003262624144554,0.0957874357700347,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5488409399986267,0.050000000745058,0.2288818955421447,291.148193359375,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.14825439453125,1.0,0.1606508940458297,1.0,1.0,0.9782122373580932,1.0,-0.6026644110679626,0.2593019604682922,0.3433624505996704,0.0962177440524101,0.0,0.0,0.2263571918010711,24.77057647705078,25.0,0.31846684217453,-4242.65185546875,37.82728958129883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0947130993008613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610775291919708,0.1610818356275558,-4.315367732488085e-06,0.0,9.612175927031784e-05,0.0,0.0,6.452968120574951,0.0,0.0,0.0,0.2797114551067352,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217754691839218,-909.5863647460938,304.1491394042969,0.6019284129142761,0.063336081802845,0.0577453263103961,293.1380310058594,297.1499938964844,293.1499938964844,0.0264774858951568,-1053.40771484375,304.14849853515625,0.6219619512557983,0.0697920098900795,0.0668791383504867,293.1448669433594,297.1499938964844,293.1499938964844,0.0305127128958702,-833.3751831054688,304.14910888671875,0.6355127096176147,0.0747676715254783,0.0529071390628814,293.13848876953125,297.1499938964844,293.1499938964844,0.0524460412561893,-1508.743896484375,304.1485290527344,0.7021833062171936,0.1003262624144554,0.0957874357700347,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5488409399986267,0.050000000745058,0.2288818955421447,291.148193359375,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.14825439453125,1.0,0.1606508940458297,1.0,1.0,0.9782122373580932,1.0,-0.6026644110679626,0.2593019604682922,0.3433624505996704,0.0962177440524101,0.0,0.0,0.2263571918010711,24.77057647705078,25.0,0.31846684217453,-4242.65185546875,37.82728958129883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147766113281,302.8197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0947130993008613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610775291919708,0.1610818356275558,-4.315367732488085e-06,0.0,9.612175927031784e-05,0.0,0.0,6.452968120574951,0.0,0.0,0.0,0.2797114551067352,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219605229794979,-913.3799438476562,304.14910888671875,0.6029878258705139,0.0636065900325775,0.0579869002103805,293.1373596191406,297.1499938964844,293.1499938964844,0.0268323943018913,-1059.868408203125,304.1484069824219,0.6232926845550537,0.0702306106686592,0.0672909915447235,293.14422607421875,297.1499938964844,293.1499938964844,0.0307226572185754,-836.1690673828125,304.1490478515625,0.6363117694854736,0.0750262737274169,0.0530853234231472,293.1380920410156,297.1499938964844,293.1499938964844,0.0527579374611377,-1514.23046875,304.14849853515625,0.7032404541969299,0.1006982177495956,0.096137061715126,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1483764648437,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.1484069824219,1.0,0.1607676446437835,1.0,1.0,0.977937638759613,1.0,-0.6040762662887573,0.2597717046737671,0.3443045318126678,0.0968205332756042,0.0,0.0,0.2265598475933075,24.76141166687012,25.0,0.2194900512695312,-4247.208984375,37.96485137939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,302.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0948204472661018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612066179513931,0.1612109392881393,-4.315627393225441e-06,0.0,9.623070218367502e-05,0.0,0.0,6.45875883102417,0.0,0.0,0.0,0.279734343290329,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219605229794979,-913.3799438476562,304.14910888671875,0.6029878258705139,0.0636065900325775,0.0579869002103805,293.1373596191406,297.1499938964844,293.1499938964844,0.0268323943018913,-1059.868408203125,304.1484069824219,0.6232926845550537,0.0702306106686592,0.0672909915447235,293.14422607421875,297.1499938964844,293.1499938964844,0.0307226572185754,-836.1690673828125,304.1490478515625,0.6363117694854736,0.0750262737274169,0.0530853234231472,293.1380920410156,297.1499938964844,293.1499938964844,0.0527579374611377,-1514.23046875,304.14849853515625,0.7032404541969299,0.1006982177495956,0.096137061715126,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1483764648437,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.1484069824219,1.0,0.1607676446437835,1.0,1.0,0.977937638759613,1.0,-0.6040762662887573,0.2597717046737671,0.3443045318126678,0.0968205332756042,0.0,0.0,0.2265598475933075,24.76141166687012,25.0,0.2194900512695312,-4247.208984375,37.96485137939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11749267578125,302.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0948204472661018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612066179513931,0.1612109392881393,-4.315627393225441e-06,0.0,9.623070218367502e-05,0.0,0.0,6.45875883102417,0.0,0.0,0.0,0.279734343290329,4.0,0.0,1.0
