time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221485234797,-917.2125244140624,304.14910888671875,0.6040464043617249,0.0638793855905532,0.058230634778738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271489098668098,-1066.450927734375,304.1484069824219,0.6246336698532104,0.0706770792603492,0.0677107572555542,293.1436462402344,297.1499938964844,293.1499938964844,0.030941342934966,-839.07275390625,304.1490173339844,0.6371347308158875,0.0752940252423286,0.0532701835036277,293.1377258300781,297.1499938964844,293.1499938964844,0.0530740395188331,-1519.7979736328125,304.1484680175781,0.7043041586875916,0.1010748893022537,0.0964913070201873,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.549109697341919,0.050000000745058,0.2288723289966583,291.1484680175781,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3188171386719,291.14849853515625,1.0,0.1608885526657104,1.0,1.0,0.977662980556488,1.0,-0.605513870716095,0.2602499723434448,0.3452638685703277,0.0974348783493042,0.0,0.0,0.2267532646656036,24.752988815307617,25.0,0.1254328042268753,-4251.693359375,38.10623550415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,302.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0949162617325782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16132852435112,0.161332830786705,-4.31586795457406e-06,0.0,9.632793808123095e-05,0.0,0.0,6.464221477508545,0.0,0.0,0.0,0.2797558307647705,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221485234797,-917.2125244140624,304.14910888671875,0.6040464043617249,0.0638793855905532,0.058230634778738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271489098668098,-1066.450927734375,304.1484069824219,0.6246336698532104,0.0706770792603492,0.0677107572555542,293.1436462402344,297.1499938964844,293.1499938964844,0.030941342934966,-839.07275390625,304.1490173339844,0.6371347308158875,0.0752940252423286,0.0532701835036277,293.1377258300781,297.1499938964844,293.1499938964844,0.0530740395188331,-1519.7979736328125,304.1484680175781,0.7043041586875916,0.1010748893022537,0.0964913070201873,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.549109697341919,0.050000000745058,0.2288723289966583,291.1484680175781,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3188171386719,291.14849853515625,1.0,0.1608885526657104,1.0,1.0,0.977662980556488,1.0,-0.605513870716095,0.2602499723434448,0.3452638685703277,0.0974348783493042,0.0,0.0,0.2267532646656036,24.752988815307617,25.0,0.1254328042268753,-4251.693359375,38.10623550415039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,302.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0949162617325782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16132852435112,0.161332830786705,-4.31586795457406e-06,0.0,9.632793808123095e-05,0.0,0.0,6.464221477508545,0.0,0.0,0.0,0.2797558307647705,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222435072064399,-919.140869140625,304.1490783691406,0.6045747399330139,0.064016468822956,0.058353167027235,293.1364440917969,297.1499938964844,293.1499938964844,0.0272922534495592,-1069.8231201171875,304.1484375,0.6253064274787903,0.0709025785326957,0.0679229646921157,293.1433410644531,297.1499938964844,293.1499938964844,0.0310534629970788,-840.5589599609375,304.14898681640625,0.6375535726547241,0.0754307061433792,0.0533646941184997,293.1375427246094,297.1499938964844,293.1499938964844,0.0532334446907043,-1522.6082763671875,304.1484680175781,0.7048377394676208,0.1012647449970245,0.0966699346899986,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5491756200790405,0.050000000745058,0.2288699746131897,291.14849853515625,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.3188781738281,291.1485290527344,1.0,0.1609504073858261,1.0,1.0,0.9775257110595704,1.0,-0.6062405705451965,0.2604915797710418,0.3457489907741546,0.0977459698915481,0.0,0.0,0.226849153637886,24.749053955078125,25.0,0.0812598094344139,-4253.919921875,38.178184509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,302.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0949606001377105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161388486623764,0.161392793059349,-4.3159848246432375e-06,0.0,9.637293987907468e-05,0.0,0.0,6.4669060707092285,0.0,0.0,0.0,0.2797664105892181,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223391316831111,-921.0767211914062,304.1490783691406,0.6051021218299866,0.0641539841890335,0.0584761053323745,293.1361694335937,297.1499938964844,293.1499938964844,0.0274293553084135,-1073.1898193359375,304.1484680175781,0.6259803771972656,0.0711294114589691,0.0681365057826042,293.1430969238281,297.1499938964844,293.1499938964844,0.0311672873795032,-842.0659790039062,304.1489562988281,0.6379767656326294,0.0755690932273864,0.0534604601562023,293.13739013671875,297.1499938964844,293.1499938964844,0.0533937104046344,-1525.435546875,304.1484375,0.7053722143173218,0.1014556065201759,0.0968495234847068,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5492408871650696,0.050000000745058,0.2288676649332046,291.1485290527344,291.1499938964844,272.0784606933594,271.595947265625,284.20245361328125,293.31890869140625,291.1485290527344,1.0,0.1610131561756134,1.0,1.0,0.9773905277252196,1.0,-0.6069720387458801,0.2607345879077911,0.3462374806404114,0.0980596095323562,0.0,0.0,0.2269457131624221,24.74531364440918,25.0,0.0393888764083385,-4256.142578125,38.25093460083008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,302.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0950028374791145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614485681056976,0.1614528894424438,-4.316100330470363e-06,0.0,9.641580254537983e-05,0.0,0.0,6.469595432281494,0.0,0.0,0.0,0.2797769606113434,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225321184843778,-924.9674072265624,304.1490783691406,0.6061532497406006,0.0644300207495689,0.0587229803204536,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998076587915,-1079.9788818359375,304.1485290527344,0.6273297071456909,0.0715859904885292,0.0685667246580123,293.142578125,297.1499938964844,293.1499938964844,0.0313992127776145,-845.1312255859375,304.14892578125,0.6388334631919861,0.0758498385548591,0.0536550544202327,293.1370544433594,297.1499938964844,293.1499938964844,0.0537165291607379,-1531.1361083984375,304.1484375,0.7064429521560669,0.1018399074673652,0.0972112938761711,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5493693947792053,0.050000000745058,0.2288631051778793,291.14849853515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.14849853515625,1.0,0.1611411273479461,1.0,1.0,0.9771201610565186,1.0,-0.6084468960762024,0.2612237930297851,0.3472231328487396,0.0986940190196037,0.0,0.0,0.2271445542573928,24.73843002319336,25.0,-0.038959726691246,-4260.59375,38.39860153198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,302.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.095082402229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615714728832245,0.1615757793188095,-4.316334070608718e-06,0.0,9.649655112298204e-05,0.0,0.0,6.475090980529785,0.0,0.0,0.0,0.2797984778881073,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225321184843778,-924.9674072265624,304.1490783691406,0.6061532497406006,0.0644300207495689,0.0587229803204536,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998076587915,-1079.9788818359375,304.1485290527344,0.6273297071456909,0.0715859904885292,0.0685667246580123,293.142578125,297.1499938964844,293.1499938964844,0.0313992127776145,-845.1312255859375,304.14892578125,0.6388334631919861,0.0758498385548591,0.0536550544202327,293.1370544433594,297.1499938964844,293.1499938964844,0.0537165291607379,-1531.1361083984375,304.1484375,0.7064429521560669,0.1018399074673652,0.0972112938761711,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5493693947792053,0.050000000745058,0.2288631051778793,291.14849853515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.14849853515625,1.0,0.1611411273479461,1.0,1.0,0.9771201610565186,1.0,-0.6084468960762024,0.2612237930297851,0.3472231328487396,0.0986940190196037,0.0,0.0,0.2271445542573928,24.73843002319336,25.0,-0.038959726691246,-4260.59375,38.39860153198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,302.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.095082402229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615714728832245,0.1615757793188095,-4.316334070608718e-06,0.0,9.649655112298204e-05,0.0,0.0,6.475090980529785,0.0,0.0,0.0,0.2797984778881073,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227271579205989,-928.877685546875,304.1490478515625,0.6071978807449341,0.0647070631384849,0.0589708723127841,293.1351928710937,297.1499938964844,293.1499938964844,0.0279782004654407,-1086.8033447265625,304.1485595703125,0.6286774277687073,0.0720448642969131,0.0689996033906936,293.14208984375,297.1499938964844,293.1499938964844,0.0316354036331176,-848.2455444335938,304.1488952636719,0.6396991014480591,0.0761341676115989,0.0538525283336639,293.13677978515625,297.1499938964844,293.1499938964844,0.0540419369935989,-1536.8897705078125,304.1484069824219,0.7075143456459045,0.1022271886467933,0.0975760370492935,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5494949817657471,0.050000000745058,0.2288586497306823,291.1484375,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1484375,1.0,0.1612720489501953,1.0,1.0,0.9768497943878174,1.0,-0.6099333167076111,0.2617155313491821,0.3482177853584289,0.0993370115756988,0.0,0.0,0.2273564487695694,24.73235511779785,25.0,-0.1102057993412017,-4265.083984375,38.54874038696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0951577052474021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617014855146408,0.161705806851387,-4.316577360441443e-06,0.0,9.657297778176144e-05,0.0,0.0,6.48090124130249,0.0,0.0,0.0,0.2798211872577667,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227271579205989,-928.877685546875,304.1490478515625,0.6071978807449341,0.0647070631384849,0.0589708723127841,293.1351928710937,297.1499938964844,293.1499938964844,0.0279782004654407,-1086.8033447265625,304.1485595703125,0.6286774277687073,0.0720448642969131,0.0689996033906936,293.14208984375,297.1499938964844,293.1499938964844,0.0316354036331176,-848.2455444335938,304.1488952636719,0.6396991014480591,0.0761341676115989,0.0538525283336639,293.13677978515625,297.1499938964844,293.1499938964844,0.0540419369935989,-1536.8897705078125,304.1484069824219,0.7075143456459045,0.1022271886467933,0.0975760370492935,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5494949817657471,0.050000000745058,0.2288586497306823,291.1484375,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1484375,1.0,0.1612720489501953,1.0,1.0,0.9768497943878174,1.0,-0.6099333167076111,0.2617155313491821,0.3482177853584289,0.0993370115756988,0.0,0.0,0.2273564487695694,24.73235511779785,25.0,-0.1102057993412017,-4265.083984375,38.54874038696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,302.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0951577052474021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617014855146408,0.161705806851387,-4.316577360441443e-06,0.0,9.657297778176144e-05,0.0,0.0,6.48090124130249,0.0,0.0,0.0,0.2798211872577667,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.02292400598526,-932.8023071289062,304.1490478515625,0.6082345247268677,0.0649847611784935,0.0592194460332393,293.1347961425781,297.1499938964844,293.1499938964844,0.028261125087738,-1093.66162109375,304.1485595703125,0.6300197839736938,0.0725042000412941,0.0694333463907241,293.1416931152344,297.1499938964844,293.1499938964844,0.0318741798400878,-851.3865966796875,304.1488647460937,0.640568196773529,0.0764201134443283,0.0540514774620533,293.1365051269531,297.1499938964844,293.1499938964844,0.0543694384396076,-1542.688232421875,304.1484069824219,0.7085843682289124,0.1026169583201408,0.0979432538151741,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5496172904968262,0.050000000745058,0.2288543134927749,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.1483154296875,1.0,0.1614054590463638,1.0,1.0,0.9765838384628296,1.0,-0.6114264726638794,0.2622076272964477,0.349218875169754,0.0999876633286476,0.0,0.0,0.227587029337883,24.727094650268555,25.0,-0.1741898506879806,-4269.64892578125,38.700870513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,302.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0952314212918281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161842331290245,0.16184663772583,-4.3168379306735005e-06,0.0,9.664778190199286e-05,0.0,0.0,6.487191677093506,0.0,0.0,0.0,0.2798457145690918,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.02292400598526,-932.8023071289062,304.1490478515625,0.6082345247268677,0.0649847611784935,0.0592194460332393,293.1347961425781,297.1499938964844,293.1499938964844,0.028261125087738,-1093.66162109375,304.1485595703125,0.6300197839736938,0.0725042000412941,0.0694333463907241,293.1416931152344,297.1499938964844,293.1499938964844,0.0318741798400878,-851.3865966796875,304.1488647460937,0.640568196773529,0.0764201134443283,0.0540514774620533,293.1365051269531,297.1499938964844,293.1499938964844,0.0543694384396076,-1542.688232421875,304.1484069824219,0.7085843682289124,0.1026169583201408,0.0979432538151741,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5496172904968262,0.050000000745058,0.2288543134927749,291.1483459472656,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.1483154296875,1.0,0.1614054590463638,1.0,1.0,0.9765838384628296,1.0,-0.6114264726638794,0.2622076272964477,0.349218875169754,0.0999876633286476,0.0,0.0,0.227587029337883,24.727094650268555,25.0,-0.1741898506879806,-4269.64892578125,38.700870513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,302.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.0952314212918281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161842331290245,0.16184663772583,-4.3168379306735005e-06,0.0,9.664778190199286e-05,0.0,0.0,6.487191677093506,0.0,0.0,0.0,0.2798457145690918,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231225546449422,-936.7393798828124,304.1490173339844,0.6092631220817566,0.0652631446719169,0.0594686307013034,293.1344299316406,297.1499938964844,293.1499938964844,0.0285483673214912,-1100.4981689453125,304.1485595703125,0.6313551664352417,0.0729632750153541,0.0698669776320457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321145802736282,-854.5420532226562,304.1488342285156,0.6414381265640259,0.0767069533467292,0.0542511418461799,293.1362609863281,297.1499938964844,293.1499938964844,0.0546988323330879,-1548.5279541015625,304.1483764648437,0.7096442580223083,0.1030091270804405,0.0983127504587173,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5497366189956665,0.050000000745058,0.2288500964641571,291.148193359375,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.1481628417969,1.0,0.161541000008583,1.0,1.0,0.9763178825378418,1.0,-0.6129239201545715,0.2626991868019104,0.3502247333526611,0.1006452888250351,0.0,0.0,0.227841317653656,24.72258758544922,25.0,-0.2342769652605056,-4274.333984375,38.854679107666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,302.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0953060016036033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619972139596939,0.1620015352964401,-4.3171221477678046e-06,0.0,9.672348096501082e-05,0.0,0.0,6.494108200073242,0.0,0.0,0.0,0.2798726856708526,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231225546449422,-936.7393798828124,304.1490173339844,0.6092631220817566,0.0652631446719169,0.0594686307013034,293.1344299316406,297.1499938964844,293.1499938964844,0.0285483673214912,-1100.4981689453125,304.1485595703125,0.6313551664352417,0.0729632750153541,0.0698669776320457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321145802736282,-854.5420532226562,304.1488342285156,0.6414381265640259,0.0767069533467292,0.0542511418461799,293.1362609863281,297.1499938964844,293.1499938964844,0.0546988323330879,-1548.5279541015625,304.1483764648437,0.7096442580223083,0.1030091270804405,0.0983127504587173,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5497366189956665,0.050000000745058,0.2288500964641571,291.148193359375,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.1481628417969,1.0,0.161541000008583,1.0,1.0,0.9763178825378418,1.0,-0.6129239201545715,0.2626991868019104,0.3502247333526611,0.1006452888250351,0.0,0.0,0.227841317653656,24.72258758544922,25.0,-0.2342769652605056,-4274.333984375,38.854679107666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,302.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0953060016036033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619972139596939,0.1620015352964401,-4.3171221477678046e-06,0.0,9.672348096501082e-05,0.0,0.0,6.494108200073242,0.0,0.0,0.0,0.2798726856708526,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232225395739078,-938.7139282226562,304.1490173339844,0.6097748875617981,0.0654026865959167,0.0595935210585594,293.13427734375,297.1499938964844,293.1499938964844,0.0287996940314769,-1103.520751953125,304.1483764648437,0.6320210695266724,0.0731929168105125,0.0700837969779968,293.1411437988281,297.1499938964844,293.1499938964844,0.0322353839874267,-856.1251220703125,304.1488342285156,0.6418737173080444,0.0768507495522499,0.0543512403964996,293.1361389160156,297.1499938964844,293.1499938964844,0.0548642911016941,-1551.46435546875,304.1483764648437,0.7101697325706482,0.1032061949372291,0.0984984189271926,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.549795389175415,0.050000000745058,0.2288480103015899,291.1480712890625,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1480407714844,1.0,0.16160948574543,1.0,1.0,0.976184904575348,1.0,-0.6136744618415833,0.2629448771476745,0.3507296144962311,0.1009768024086952,0.0,0.0,0.2279793173074722,24.72056770324707,25.0,-0.2657965123653412,-4276.740234375,38.93218612670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,302.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0953443795442581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620811074972152,0.1620854288339615,-4.317275397625053e-06,0.0,9.676242189016192e-05,0.0,0.0,6.497854232788086,0.0,0.0,0.0,0.2798872888088226,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.023323031142354,-940.693115234375,304.1490173339844,0.6102854609489441,0.0655425414443016,0.0597186498343944,293.13409423828125,297.1499938964844,293.1499938964844,0.02936234138906,-1107.2733154296875,304.147705078125,0.6326879262924194,0.0734235420823097,0.0703012347221374,293.1409912109375,297.1499938964844,293.1499938964844,0.0323566310107708,-857.7123413085938,304.1488342285156,0.6423100829124451,0.0769949108362197,0.0544515438377857,293.13604736328125,297.1499938964844,293.1499938964844,0.0550302825868129,-1554.4122314453125,304.1483764648437,0.7106928825378418,0.1034040004014968,0.0986847281455993,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5498539805412292,0.050000000745058,0.2288459539413452,291.1479797363281,291.1499938964844,272.1241760253906,271.6122741699219,284.248291015625,293.3194274902344,291.14794921875,1.0,0.1616784036159515,1.0,1.0,0.9760528802871704,1.0,-0.6144270896911621,0.2631908655166626,0.3512362241744995,0.1013102084398269,0.0,0.0,0.2281253933906555,24.718639373779297,25.0,-0.3003984987735748,-4279.20068359375,39.0101203918457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,302.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0953838229179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162169799208641,0.1621741205453872,-4.317437287681969e-06,0.0,9.680245420895516e-05,0.0,0.0,6.501813888549805,0.0,0.0,0.0,0.279902696609497,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235257875174283,-944.6704711914062,304.1490173339844,0.6113038063049316,0.0658234432339668,0.059969924390316,293.1338195800781,297.1499938964844,293.1499938964844,0.0297343768179416,-1114.15673828125,304.1478271484375,0.6340200304985046,0.0738840401172638,0.0707362666726112,293.14068603515625,297.1499938964844,293.1499938964844,0.0326007679104805,-860.9035034179688,304.1488037109375,0.6431862711906433,0.0772845670580864,0.0546530336141586,293.13580322265625,297.1499938964844,293.1499938964844,0.0553642474114894,-1560.3497314453125,304.1483459472656,0.711733341217041,0.1038021221756935,0.0990596786141395,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.549970269203186,0.050000000745058,0.2288418412208557,291.1477355957031,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.319580078125,291.1476745605469,1.0,0.1618175208568573,1.0,1.0,0.9757888913154602,1.0,-0.6159376502037048,0.263683408498764,0.3522542119026184,0.1019825562834739,0.0,0.0,0.22844760119915,24.71510124206543,25.0,-0.3750217854976654,-4284.3310546875,39.16722869873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,302.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0954673364758491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16236512362957,0.162369430065155,-4.317791535868309e-06,0.0,9.688720456324518e-05,0.0,0.0,6.510534763336182,0.0,0.0,0.0,0.2799366414546966,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235257875174283,-944.6704711914062,304.1490173339844,0.6113038063049316,0.0658234432339668,0.059969924390316,293.1338195800781,297.1499938964844,293.1499938964844,0.0297343768179416,-1114.15673828125,304.1478271484375,0.6340200304985046,0.0738840401172638,0.0707362666726112,293.14068603515625,297.1499938964844,293.1499938964844,0.0326007679104805,-860.9035034179688,304.1488037109375,0.6431862711906433,0.0772845670580864,0.0546530336141586,293.13580322265625,297.1499938964844,293.1499938964844,0.0553642474114894,-1560.3497314453125,304.1483459472656,0.711733341217041,0.1038021221756935,0.0990596786141395,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.549970269203186,0.050000000745058,0.2288418412208557,291.1477355957031,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.319580078125,291.1476745605469,1.0,0.1618175208568573,1.0,1.0,0.9757888913154602,1.0,-0.6159376502037048,0.263683408498764,0.3522542119026184,0.1019825562834739,0.0,0.0,0.22844760119915,24.71510124206543,25.0,-0.3750217854976654,-4284.3310546875,39.16722869873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,302.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0954673364758491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16236512362957,0.162369430065155,-4.317791535868309e-06,0.0,9.688720456324518e-05,0.0,0.0,6.510534763336182,0.0,0.0,0.0,0.2799366414546966,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237312465906143,-948.6796875,304.14898681640625,0.6123142838478088,0.066106416285038,0.0602229386568069,293.1335754394531,297.1499938964844,293.1499938964844,0.0301073938608169,-1121.0615234375,304.1479187011719,0.6353517174720764,0.0743452459573745,0.0711716189980506,293.1404113769531,297.1499938964844,293.1499938964844,0.0328475013375282,-864.1223754882812,304.1488037109375,0.6440688371658325,0.0775765106081962,0.0548560284078121,293.1356201171875,297.1499938964844,293.1499938964844,0.0557012632489204,-1566.3504638671875,304.1483459472656,0.7127684950828552,0.1042041704058647,0.0994381830096244,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1473999023437,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1473388671875,1.0,0.1619582623243332,1.0,1.0,0.97552490234375,1.0,-0.6174567937850952,0.2641774415969848,0.3532793223857879,0.1026625037193298,0.0,0.0,0.2288172245025634,24.711854934692383,25.0,-0.4537467658519745,-4289.81689453125,39.326019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,302.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0955591052770614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625890582799911,0.1625933796167373,-4.318196715757949e-06,0.0,9.698034409666434e-05,0.0,0.0,6.520534992218018,0.0,0.0,0.0,0.279975563287735,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237312465906143,-948.6796875,304.14898681640625,0.6123142838478088,0.066106416285038,0.0602229386568069,293.1335754394531,297.1499938964844,293.1499938964844,0.0301073938608169,-1121.0615234375,304.1479187011719,0.6353517174720764,0.0743452459573745,0.0711716189980506,293.1404113769531,297.1499938964844,293.1499938964844,0.0328475013375282,-864.1223754882812,304.1488037109375,0.6440688371658325,0.0775765106081962,0.0548560284078121,293.1356201171875,297.1499938964844,293.1499938964844,0.0557012632489204,-1566.3504638671875,304.1483459472656,0.7127684950828552,0.1042041704058647,0.0994381830096244,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1473999023437,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1473388671875,1.0,0.1619582623243332,1.0,1.0,0.97552490234375,1.0,-0.6174567937850952,0.2641774415969848,0.3532793223857879,0.1026625037193298,0.0,0.0,0.2288172245025634,24.711854934692383,25.0,-0.4537467658519745,-4289.81689453125,39.326019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,302.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.0955591052770614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625890582799911,0.1625933796167373,-4.318196715757949e-06,0.0,9.698034409666434e-05,0.0,0.0,6.520534992218018,0.0,0.0,0.0,0.279975563287735,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239396020770072,-952.7241821289062,304.14898681640625,0.613316535949707,0.0663917511701583,0.0604779608547687,293.1333312988281,297.1499938964844,293.1499938964844,0.0304895620793104,-1127.9775390625,304.1479797363281,0.6366875171661377,0.0748081430792808,0.0716083496809005,293.1401672363281,297.1499938964844,293.1499938964844,0.0330969989299774,-867.371337890625,304.1487731933594,0.6449596285820007,0.0778709650039672,0.0550607070326805,293.1354064941406,297.1499938964844,293.1499938964844,0.0560414865612983,-1572.417236328125,304.1483154296875,0.7138007283210754,0.1046103537082672,0.0998204723000526,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5502026677131653,0.050000000745058,0.2288336604833603,291.14703369140625,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.14697265625,1.0,0.1621004194021225,1.0,1.0,0.9752652049064636,1.0,-0.6189864277839661,0.2646738588809967,0.3543125987052917,0.1033500134944915,0.0,0.0,0.229237675666809,24.70872688293457,25.0,-0.5364147424697876,-4295.720703125,39.48653793334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,302.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0956605374813079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162844032049179,0.1628483533859253,-4.318657829571748e-06,0.0,9.70832843449898e-05,0.0,0.0,6.531923770904541,0.0,0.0,0.0,0.2800198793411255,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239396020770072,-952.7241821289062,304.14898681640625,0.613316535949707,0.0663917511701583,0.0604779608547687,293.1333312988281,297.1499938964844,293.1499938964844,0.0304895620793104,-1127.9775390625,304.1479797363281,0.6366875171661377,0.0748081430792808,0.0716083496809005,293.1401672363281,297.1499938964844,293.1499938964844,0.0330969989299774,-867.371337890625,304.1487731933594,0.6449596285820007,0.0778709650039672,0.0550607070326805,293.1354064941406,297.1499938964844,293.1499938964844,0.0560414865612983,-1572.417236328125,304.1483154296875,0.7138007283210754,0.1046103537082672,0.0998204723000526,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5502026677131653,0.050000000745058,0.2288336604833603,291.14703369140625,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.14697265625,1.0,0.1621004194021225,1.0,1.0,0.9752652049064636,1.0,-0.6189864277839661,0.2646738588809967,0.3543125987052917,0.1033500134944915,0.0,0.0,0.229237675666809,24.70872688293457,25.0,-0.5364147424697876,-4295.720703125,39.48653793334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,302.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0956605374813079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162844032049179,0.1628483533859253,-4.318657829571748e-06,0.0,9.70832843449898e-05,0.0,0.0,6.531923770904541,0.0,0.0,0.0,0.2800198793411255,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241513773798942,-956.813720703125,304.1489562988281,0.6143140196800232,0.0666800662875175,0.0607355311512947,293.13311767578125,297.1499938964844,293.1499938964844,0.030875539407134,-1134.93212890625,304.14801025390625,0.6380308270454407,0.0752734988927841,0.0720472261309623,293.1399230957031,297.1499938964844,293.1499938964844,0.033349722623825,-870.6564331054688,304.1487731933594,0.6458605527877808,0.0781684070825576,0.05526739731431,293.1351928710937,297.1499938964844,293.1499938964844,0.056385550647974,-1578.56201171875,304.1483154296875,0.7148330211639404,0.1050214320421218,0.1002072244882583,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1466064453125,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1465148925781,1.0,0.1622440963983535,1.0,1.0,0.975005567073822,1.0,-0.6205295324325562,0.2651739716529846,0.3553555607795715,0.1040457487106323,0.0,0.0,0.2297198325395584,24.70560646057129,25.0,-0.6285440325737,-4302.14794921875,39.64897918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,302.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0957740843296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631366461515426,0.1631409674882888,-4.319186245993478e-06,0.0,9.719852096168324e-05,0.0,0.0,6.544999122619629,0.0,0.0,0.0,0.2800707221031189,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241513773798942,-956.813720703125,304.1489562988281,0.6143140196800232,0.0666800662875175,0.0607355311512947,293.13311767578125,297.1499938964844,293.1499938964844,0.030875539407134,-1134.93212890625,304.14801025390625,0.6380308270454407,0.0752734988927841,0.0720472261309623,293.1399230957031,297.1499938964844,293.1499938964844,0.033349722623825,-870.6564331054688,304.1487731933594,0.6458605527877808,0.0781684070825576,0.05526739731431,293.1351928710937,297.1499938964844,293.1499938964844,0.056385550647974,-1578.56201171875,304.1483154296875,0.7148330211639404,0.1050214320421218,0.1002072244882583,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1466064453125,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1465148925781,1.0,0.1622440963983535,1.0,1.0,0.975005567073822,1.0,-0.6205295324325562,0.2651739716529846,0.3553555607795715,0.1040457487106323,0.0,0.0,0.2297198325395584,24.70560646057129,25.0,-0.6285440325737,-4302.14794921875,39.64897918701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,302.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0957740843296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631366461515426,0.1631409674882888,-4.319186245993478e-06,0.0,9.719852096168324e-05,0.0,0.0,6.544999122619629,0.0,0.0,0.0,0.2800707221031189,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242587998509407,-958.880126953125,304.1489562988281,0.6148161292076111,0.0668256804347038,0.0608655288815498,293.1330261230469,297.1499938964844,293.1499938964844,0.0310702100396156,-1138.428955078125,304.14801025390625,0.6387101411819458,0.0755074024200439,0.0722677260637283,293.1398010253906,297.1499938964844,293.1499938964844,0.0334775038063526,-872.3153686523438,304.1487731933594,0.6463194489479065,0.0783184915781021,0.0553716458380222,293.1349792480469,297.1499938964844,293.1499938964844,0.056570541113615,-1581.871826171875,304.1482849121094,0.7153847813606262,0.1052551195025444,0.1004156172275543,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5503841042518616,0.050000000745058,0.2288272678852081,291.1463623046875,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1462707519531,1.0,0.1623168140649795,1.0,1.0,0.9748756885528564,1.0,-0.621322751045227,0.2654327154159546,0.3558900058269501,0.1043997183442115,0.0,0.0,0.2299903482198715,24.70339775085449,25.0,-0.6898006796836853,-4305.65380859375,39.732032775878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242980957031,302.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.0958366394042968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633008420467376,0.1633051633834839,-4.319482741266256e-06,0.0,9.7262003691867e-05,0.0,0.0,6.55233907699585,0.0,0.0,0.0,0.2800993025302887,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243671536445617,-960.95947265625,304.1489562988281,0.6153293251991272,0.0669722408056259,0.0609962083399295,293.1329345703125,297.1499938964844,293.1499938964844,0.0312658920884132,-1141.937255859375,304.14801025390625,0.6394034028053284,0.0757420882582664,0.0724888145923614,293.13970947265625,297.1499938964844,293.1499938964844,0.0336061269044876,-873.9840698242188,304.14874267578125,0.646793007850647,0.0784694328904151,0.0554763749241828,293.1343688964844,297.1499938964844,293.1499938964844,0.0567917041480541,-1585.8377685546875,304.148193359375,0.7160437703132629,0.1055634766817092,0.1006659492850303,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5504608154296875,0.050000000745058,0.2288245856761932,291.1460876464844,291.1499938964844,272.1398620605469,271.5966796875,284.28289794921875,293.3201904296875,291.1459655761719,1.0,0.1623907089233398,1.0,1.0,0.974747121334076,1.0,-0.622167706489563,0.2657136917114258,0.3564540147781372,0.1047643572092056,0.0,0.0,0.2302802354097366,24.699222564697266,25.0,-0.8040908575057983,-4309.46044921875,39.81872177124024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,302.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.0959027409553527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634763181209564,0.1634806394577026,-4.319798335927771e-06,0.0,9.732909529702738e-05,0.0,0.0,6.560183048248291,0.0,0.0,0.0,0.2801298201084137,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245884116739034,-965.1934204101562,304.14892578125,0.6164234280586243,0.0672699362039566,0.061260636895895,293.1327209472656,297.1499938964844,293.1499938964844,0.0316620878875255,-1149.0238037109375,304.14801025390625,0.640866219997406,0.076214998960495,0.0729334205389022,293.13946533203125,297.1499938964844,293.1499938964844,0.0338678397238254,-877.3784790039062,304.14874267578125,0.6478199362754822,0.078775368630886,0.0556879043579101,293.1319580078125,297.1499938964844,293.1499938964844,0.0574528910219669,-1597.7364501953125,304.1476745605469,0.7179957032203674,0.1064447164535522,0.1014180928468704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5506874322891235,0.050000000745058,0.2288166731595993,291.14520263671875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1449584960937,1.0,0.1625466048717498,1.0,1.0,0.97448992729187,1.0,-0.6241655945777893,0.2664087116718292,0.3577569127082824,0.1055550351738929,0.0,0.0,0.230973407626152,24.6799373626709,25.0,-1.5143519639968872,-4318.67822265625,40.014259338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,302.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0960496366024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638855934143066,0.1638899147510528,-4.32051592724747e-06,0.0,9.747816511662676e-05,0.0,0.0,6.5784592628479,0.0,0.0,0.0,0.2802008092403412,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245884116739034,-965.1934204101562,304.14892578125,0.6164234280586243,0.0672699362039566,0.061260636895895,293.1327209472656,297.1499938964844,293.1499938964844,0.0316620878875255,-1149.0238037109375,304.14801025390625,0.640866219997406,0.076214998960495,0.0729334205389022,293.13946533203125,297.1499938964844,293.1499938964844,0.0338678397238254,-877.3784790039062,304.14874267578125,0.6478199362754822,0.078775368630886,0.0556879043579101,293.1319580078125,297.1499938964844,293.1499938964844,0.0574528910219669,-1597.7364501953125,304.1476745605469,0.7179957032203674,0.1064447164535522,0.1014180928468704,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5506874322891235,0.050000000745058,0.2288166731595993,291.14520263671875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1449584960937,1.0,0.1625466048717498,1.0,1.0,0.97448992729187,1.0,-0.6241655945777893,0.2664087116718292,0.3577569127082824,0.1055550351738929,0.0,0.0,0.230973407626152,24.6799373626709,25.0,-1.5143519639968872,-4318.67822265625,40.014259338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,302.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0960496366024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638855934143066,0.1638899147510528,-4.32051592724747e-06,0.0,9.747816511662676e-05,0.0,0.0,6.5784592628479,0.0,0.0,0.0,0.2802008092403412,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248190928250551,-969.5943603515624,304.1488952636719,0.6175752878189087,0.0675766915082931,0.0615321099758148,293.13250732421875,297.1499938964844,293.1499938964844,0.032068021595478,-1156.266845703125,304.14801025390625,0.6423975229263306,0.0766950249671936,0.0733837410807609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341392271220684,-880.8997802734375,304.1487121582031,0.6489188075065613,0.0790893584489822,0.0559042729437351,293.12896728515625,297.1499938964844,293.1499938964844,0.0583081059157848,-1613.1788330078125,304.14703369140625,0.7204583287239075,0.1075104027986526,0.1023901253938674,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1435852050781,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.1432189941406,1.0,0.1627157926559448,1.0,1.0,0.9742327332496644,1.0,-0.6264463663101196,0.2672253847122192,0.3592210114002228,0.1064042076468467,0.0,0.0,0.2319338619709015,24.65345764160156,25.0,-2.4288549423217773,-4330.45751953125,40.23359680175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,302.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0962243750691413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644434481859207,0.1644477695226669,-4.321450433053542e-06,0.0,9.765550930751488e-05,0.0,0.0,6.603323459625244,0.0,0.0,0.0,0.2802968621253967,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248190928250551,-969.5943603515624,304.1488952636719,0.6175752878189087,0.0675766915082931,0.0615321099758148,293.13250732421875,297.1499938964844,293.1499938964844,0.032068021595478,-1156.266845703125,304.14801025390625,0.6423975229263306,0.0766950249671936,0.0733837410807609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341392271220684,-880.8997802734375,304.1487121582031,0.6489188075065613,0.0790893584489822,0.0559042729437351,293.12896728515625,297.1499938964844,293.1499938964844,0.0583081059157848,-1613.1788330078125,304.14703369140625,0.7204583287239075,0.1075104027986526,0.1023901253938674,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1435852050781,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.1432189941406,1.0,0.1627157926559448,1.0,1.0,0.9742327332496644,1.0,-0.6264463663101196,0.2672253847122192,0.3592210114002228,0.1064042076468467,0.0,0.0,0.2319338619709015,24.65345764160156,25.0,-2.4288549423217773,-4330.45751953125,40.23359680175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152648925781,302.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.0962243750691413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644434481859207,0.1644477695226669,-4.321450433053542e-06,0.0,9.765550930751488e-05,0.0,0.0,6.603323459625244,0.0,0.0,0.0,0.2802968621253967,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250598043203353,-974.1654052734376,304.1488647460937,0.6187543272972107,0.0678938999772071,0.0618127062916755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324838273227214,-1163.662353515625,304.1479797363281,0.6439658999443054,0.0771834403276443,0.0738417208194732,293.1390075683594,297.1499938964844,293.1499938964844,0.0344202928245067,-884.5432739257812,304.1486511230469,0.6500562429428101,0.079412467777729,0.05612688139081,293.1259155273437,297.1499938964844,293.1499938964844,0.059249609708786,-1630.2335205078125,304.1464538574219,0.723107099533081,0.1086642146110534,0.1034609600901603,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5512582659721375,0.050000000745058,0.2287968397140503,291.1415710449219,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.14117431640625,1.0,0.1628982126712799,1.0,1.0,0.9739853143692015,1.0,-0.6288729310035706,0.2681038677692413,0.3607690334320068,0.1072858572006225,0.0,0.0,0.2331948727369308,24.626256942749023,25.0,-2.81388783454895,-4344.87890625,40.46898651123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,302.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.096437744796276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651945561170578,0.165198877453804,-4.322727363614831e-06,0.0,9.78720490820706e-05,0.0,0.0,6.636862754821777,0.0,0.0,0.0,0.2804263532161712,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250598043203353,-974.1654052734376,304.1488647460937,0.6187543272972107,0.0678938999772071,0.0618127062916755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324838273227214,-1163.662353515625,304.1479797363281,0.6439658999443054,0.0771834403276443,0.0738417208194732,293.1390075683594,297.1499938964844,293.1499938964844,0.0344202928245067,-884.5432739257812,304.1486511230469,0.6500562429428101,0.079412467777729,0.05612688139081,293.1259155273437,297.1499938964844,293.1499938964844,0.059249609708786,-1630.2335205078125,304.1464538574219,0.723107099533081,0.1086642146110534,0.1034609600901603,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5512582659721375,0.050000000745058,0.2287968397140503,291.1415710449219,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.14117431640625,1.0,0.1628982126712799,1.0,1.0,0.9739853143692015,1.0,-0.6288729310035706,0.2681038677692413,0.3607690334320068,0.1072858572006225,0.0,0.0,0.2331948727369308,24.626256942749023,25.0,-2.81388783454895,-4344.87890625,40.46898651123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,302.8218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.096437744796276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651945561170578,0.165198877453804,-4.322727363614831e-06,0.0,9.78720490820706e-05,0.0,0.0,6.636862754821777,0.0,0.0,0.0,0.2804263532161712,4.0,0.0,1.0
