time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253096688538789,-978.8810424804688,304.1488342285156,0.6199520826339722,0.0682217553257942,0.0621029436588287,293.1320495605469,297.1499938964844,293.1499938964844,0.0329077988862991,-1171.173583984375,304.14794921875,0.6455614566802979,0.0776798576116561,0.0743075683712959,293.13873291015625,297.1499938964844,293.1499938964844,0.034708734601736,-888.2742309570312,304.14862060546875,0.6512199640274048,0.0797435492277145,0.0563554540276527,293.1229248046875,297.1499938964844,293.1499938964844,0.0602429695427417,-1648.285888671875,304.14599609375,0.7258538603782654,0.1098795905709266,0.1045949086546897,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5515499711036682,0.050000000745058,0.228786751627922,291.1396179199219,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1392822265625,1.0,0.1630935668945312,1.0,1.0,0.9737378358840942,1.0,-0.631403386592865,0.2690262794494629,0.3623771071434021,0.1081922277808189,0.0,0.0,0.2347171604633331,24.60016250610352,25.0,-2.661245107650757,-4361.6376953125,40.71800231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,302.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.0967011600732803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661262214183807,0.1661305427551269,-4.3243758227617946e-06,0.0,9.813938231673092e-05,0.0,0.0,6.678614616394043,0.0,0.0,0.0,0.2805883288383484,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253096688538789,-978.8810424804688,304.1488342285156,0.6199520826339722,0.0682217553257942,0.0621029436588287,293.1320495605469,297.1499938964844,293.1499938964844,0.0329077988862991,-1171.173583984375,304.14794921875,0.6455614566802979,0.0776798576116561,0.0743075683712959,293.13873291015625,297.1499938964844,293.1499938964844,0.034708734601736,-888.2742309570312,304.14862060546875,0.6512199640274048,0.0797435492277145,0.0563554540276527,293.1229248046875,297.1499938964844,293.1499938964844,0.0602429695427417,-1648.285888671875,304.14599609375,0.7258538603782654,0.1098795905709266,0.1045949086546897,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5515499711036682,0.050000000745058,0.228786751627922,291.1396179199219,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1392822265625,1.0,0.1630935668945312,1.0,1.0,0.9737378358840942,1.0,-0.631403386592865,0.2690262794494629,0.3623771071434021,0.1081922277808189,0.0,0.0,0.2347171604633331,24.60016250610352,25.0,-2.661245107650757,-4361.6376953125,40.71800231933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007385253906,302.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01171875,18000.0,0.0,0.0,0.0967011600732803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661262214183807,0.1661305427551269,-4.3243758227617946e-06,0.0,9.813938231673092e-05,0.0,0.0,6.678614616394043,0.0,0.0,0.0,0.2805883288383484,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254378113895654,-981.2872314453124,304.1488037109375,0.6205568909645081,0.0683895722031593,0.0622516274452209,293.1319274902344,297.1499938964844,293.1499938964844,0.0331221558153629,-1174.9595947265625,304.1479187011719,0.6463670134544373,0.0779305323958396,0.0745429918169975,293.1386108398437,297.1499938964844,293.1499938964844,0.0348547250032424,-890.1588745117188,304.14862060546875,0.6518082022666931,0.0799112170934677,0.0564714036881923,293.1214904785156,297.1499938964844,293.1499938964844,0.0607549101114273,-1657.61328125,304.1457824707031,0.7272557616233826,0.1105072796344757,0.1051814928650856,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5516945719718933,0.050000000745058,0.2287817597389221,291.13873291015625,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.320068359375,291.138427734375,1.0,0.1631959378719329,1.0,1.0,0.9736140966415404,1.0,-0.6327015161514282,0.2695013284683227,0.3632001578807831,0.1086535155773162,0.0,0.0,0.2355600148439407,24.587730407714844,25.0,-2.4796948432922363,-4370.76416015625,40.84721755981445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0958251953125,302.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0968546867370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666500717401504,0.1666544079780578,-4.3253276089672e-06,0.0,9.829519694903864e-05,0.0,0.0,6.702154636383057,0.0,0.0,0.0,0.2806799709796905,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255678463727235,-983.7208862304688,304.1488037109375,0.621164858341217,0.0685596540570259,0.0624023787677288,293.1318359375,297.1499938964844,293.1499938964844,0.033337902277708,-1178.7625732421875,304.1479187011719,0.6471772193908691,0.0781829506158828,0.0747798904776573,293.13848876953125,297.1499938964844,293.1499938964844,0.0350016951560974,-892.0538940429688,304.1485900878906,0.6524001955986023,0.0800804793834686,0.0565882995724678,293.1200866699219,297.1499938964844,293.1499938964844,0.0612750463187694,-1667.1075439453125,304.1455993652344,0.7286733984947205,0.1111463457345962,0.1057790368795394,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5518385171890259,0.050000000745058,0.2287768125534057,291.137939453125,291.1499938964844,272.09326171875,271.51885986328125,284.2901611328125,293.3199768066406,291.1376647949219,1.0,0.1633010059595108,1.0,1.0,0.9734966158866882,1.0,-0.6340181827545166,0.2699840366840362,0.3640341460704803,0.1091194376349449,0.0,0.0,0.2364453226327896,24.575660705566406,25.0,-2.275822877883911,-4380.302734375,40.97917938232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904846191406,302.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.38671875,18000.0,0.0,0.0,0.0970221981406211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167204737663269,0.1672090739011764,-4.326347152527887e-06,0.0,9.846519969869404e-05,0.0,0.0,6.727118968963623,0.0,0.0,0.0,0.2807773351669311,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.025834035128355,-988.6779174804688,304.14874267578125,0.6223936676979065,0.068907119333744,0.0627105012536048,293.1315612792969,297.1499938964844,293.1499938964844,0.0337766297161579,-1186.474609375,304.1478881835937,0.6488233804702759,0.0786976143717765,0.0752615183591842,293.1382141113281,297.1499938964844,293.1499938964844,0.0353024713695049,-895.9251708984375,304.1485595703125,0.6536092758178711,0.0804296657443046,0.0568281263113021,293.1173400878906,297.1499938964844,293.1499938964844,0.0623410455882549,-1686.621826171875,304.1452941894531,0.7315648794174194,0.1124602928757667,0.1070086136460304,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.552125871181488,0.050000000745058,0.2287669330835342,291.1365661621094,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197937011719,291.1363220214844,1.0,0.1635198146104812,1.0,1.0,0.9732615947723388,1.0,-0.6367175579071045,0.2709773778915405,0.3657402098178863,0.1100674048066139,0.0,0.0,0.2383394837379455,24.55237579345703,25.0,-1.901606202125549,-4400.63916015625,41.25230026245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,302.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.0974047556519508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684039533138275,0.1684082895517349,-4.328587237978354e-06,0.0,9.885344479698688e-05,0.0,0.0,6.781221389770508,0.0,0.0,0.0,0.2809888422489166,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.025834035128355,-988.6779174804688,304.14874267578125,0.6223936676979065,0.068907119333744,0.0627105012536048,293.1315612792969,297.1499938964844,293.1499938964844,0.0337766297161579,-1186.474609375,304.1478881835937,0.6488233804702759,0.0786976143717765,0.0752615183591842,293.1382141113281,297.1499938964844,293.1499938964844,0.0353024713695049,-895.9251708984375,304.1485595703125,0.6536092758178711,0.0804296657443046,0.0568281263113021,293.1173400878906,297.1499938964844,293.1499938964844,0.0623410455882549,-1686.621826171875,304.1452941894531,0.7315648794174194,0.1124602928757667,0.1070086136460304,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.552125871181488,0.050000000745058,0.2287669330835342,291.1365661621094,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197937011719,291.1363220214844,1.0,0.1635198146104812,1.0,1.0,0.9732615947723388,1.0,-0.6367175579071045,0.2709773778915405,0.3657402098178863,0.1100674048066139,0.0,0.0,0.2383394837379455,24.55237579345703,25.0,-1.901606202125549,-4400.63916015625,41.25230026245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,302.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.859375,18000.0,0.0,0.0,0.0974047556519508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684039533138275,0.1684082895517349,-4.328587237978354e-06,0.0,9.885344479698688e-05,0.0,0.0,6.781221389770508,0.0,0.0,0.0,0.2809888422489166,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.026108294725418,-993.753173828125,304.1487121582031,0.6236423850059509,0.0692637935280799,0.063026875257492,293.1312255859375,297.1499938964844,293.1499938964844,0.034230463206768,-1194.425537109375,304.1478271484375,0.6505241990089417,0.0792312994599342,0.0757592618465423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356194265186786,-899.9966430664062,304.1485290527344,0.6548771858215332,0.0808005481958389,0.0570814087986946,293.11474609375,297.1499938964844,293.1499938964844,0.0634375140070915,-1706.7764892578125,304.1450500488281,0.7345314025878906,0.1138174012303352,0.1082796081900596,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5524168014526367,0.050000000745058,0.2287569493055343,291.1353454589844,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1351318359375,1.0,0.1637495160102844,1.0,1.0,0.9730266332626344,1.0,-0.6395120024681091,0.2720109522342682,0.3675010204315185,0.1110384613275528,0.0,0.0,0.2403793185949325,24.52953147888184,25.0,-1.6735366582870483,-4422.595703125,41.537845611572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,302.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.0978482067584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697089970111847,0.1697133332490921,-4.33105788033572e-06,0.0,9.930349187925458e-05,0.0,0.0,6.840266227722168,0.0,0.0,0.0,0.2812201976776123,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.026108294725418,-993.753173828125,304.1487121582031,0.6236423850059509,0.0692637935280799,0.063026875257492,293.1312255859375,297.1499938964844,293.1499938964844,0.034230463206768,-1194.425537109375,304.1478271484375,0.6505241990089417,0.0792312994599342,0.0757592618465423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356194265186786,-899.9966430664062,304.1485290527344,0.6548771858215332,0.0808005481958389,0.0570814087986946,293.11474609375,297.1499938964844,293.1499938964844,0.0634375140070915,-1706.7764892578125,304.1450500488281,0.7345314025878906,0.1138174012303352,0.1082796081900596,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5524168014526367,0.050000000745058,0.2287569493055343,291.1353454589844,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1351318359375,1.0,0.1637495160102844,1.0,1.0,0.9730266332626344,1.0,-0.6395120024681091,0.2720109522342682,0.3675010204315185,0.1110384613275528,0.0,0.0,0.2403793185949325,24.52953147888184,25.0,-1.6735366582870483,-4422.595703125,41.537845611572266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,302.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.376953125,18000.0,0.0,0.0,0.0978482067584991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697089970111847,0.1697133332490921,-4.33105788033572e-06,0.0,9.930349187925458e-05,0.0,0.0,6.840266227722168,0.0,0.0,0.0,0.2812201976776123,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.026390865445137,-998.9506225585938,304.148681640625,0.6249327659606934,0.0696297734975814,0.0633514374494552,293.1308288574219,297.1499938964844,293.1499938964844,0.0347036458551883,-1202.6898193359375,304.14776611328125,0.652315616607666,0.0797870755195617,0.0762774869799614,293.1374206542969,297.1499938964844,293.1499938964844,0.0359574258327484,-904.330810546875,304.1484375,0.6562420129776001,0.0811962857842445,0.0573518313467502,293.1119079589844,297.1499938964844,293.1499938964844,0.0645908489823341,-1728.0736083984375,304.144775390625,0.7376706004142761,0.1152846589684486,0.109623946249485,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527350902557373,0.050000000745058,0.228746086359024,291.1342163085937,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.31939697265625,291.134033203125,1.0,0.1639908254146576,1.0,1.0,0.9727993607521056,1.0,-0.6424482464790344,0.2730537354946136,0.3693945109844208,0.1121582463383674,0.0,0.0,0.2425610274076461,24.50512313842773,25.0,-1.4471479654312134,-4446.12109375,41.83903884887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,302.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.0983522981405258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711190938949585,0.1711234301328659,-4.3337522583897226e-06,0.0,9.981507901102304e-05,0.0,0.0,6.904241561889648,0.0,0.0,0.0,0.2814712226390838,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.026390865445137,-998.9506225585938,304.148681640625,0.6249327659606934,0.0696297734975814,0.0633514374494552,293.1308288574219,297.1499938964844,293.1499938964844,0.0347036458551883,-1202.6898193359375,304.14776611328125,0.652315616607666,0.0797870755195617,0.0762774869799614,293.1374206542969,297.1499938964844,293.1499938964844,0.0359574258327484,-904.330810546875,304.1484375,0.6562420129776001,0.0811962857842445,0.0573518313467502,293.1119079589844,297.1499938964844,293.1499938964844,0.0645908489823341,-1728.0736083984375,304.144775390625,0.7376706004142761,0.1152846589684486,0.109623946249485,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5527350902557373,0.050000000745058,0.228746086359024,291.1342163085937,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.31939697265625,291.134033203125,1.0,0.1639908254146576,1.0,1.0,0.9727993607521056,1.0,-0.6424482464790344,0.2730537354946136,0.3693945109844208,0.1121582463383674,0.0,0.0,0.2425610274076461,24.50512313842773,25.0,-1.4471479654312134,-4446.12109375,41.83903884887695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,302.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.0983522981405258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711190938949585,0.1711234301328659,-4.3337522583897226e-06,0.0,9.981507901102304e-05,0.0,0.0,6.904241561889648,0.0,0.0,0.0,0.2814712226390838,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0266941525042057,-1004.2679443359376,304.14862060546875,0.6263304352760315,0.0700072273612022,0.0636849030852317,293.13037109375,297.1499938964844,293.1499938964844,0.0351959355175495,-1211.2606201171875,304.1476745605469,0.6542698740959167,0.0803660377860069,0.0768166109919548,293.13690185546875,297.1499938964844,293.1499938964844,0.0363161005079746,-908.9203491210938,304.1483764648437,0.6577765345573425,0.081617958843708,0.057639580219984,293.10772705078125,297.1499938964844,293.1499938964844,0.065961018204689,-1753.521240234375,304.14422607421875,0.741468071937561,0.1170935928821563,0.111236073076725,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5531514286994934,0.050000000745058,0.2287319153547287,291.1333312988281,291.1499938964844,271.988037109375,271.3890380859375,284.2725524902344,293.31915283203125,291.1332092285156,1.0,0.1642490029335022,1.0,1.0,0.9725720882415771,1.0,-0.6457585096359253,0.2741575539112091,0.3716009557247162,0.1135851964354515,0.0,0.0,0.2448457479476928,24.4702377319336,25.0,-1.1798722743988037,-4471.4990234375,42.172454833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,302.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.098915971815586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726179122924804,0.1726222485303878,-4.33665945820394e-06,0.0,0.0001003871366265,0.0,0.0,6.972469329833984,0.0,0.0,0.0,0.2817394733428955,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266941525042057,-1004.2679443359376,304.14862060546875,0.6263304352760315,0.0700072273612022,0.0636849030852317,293.13037109375,297.1499938964844,293.1499938964844,0.0351959355175495,-1211.2606201171875,304.1476745605469,0.6542698740959167,0.0803660377860069,0.0768166109919548,293.13690185546875,297.1499938964844,293.1499938964844,0.0363161005079746,-908.9203491210938,304.1483764648437,0.6577765345573425,0.081617958843708,0.057639580219984,293.10772705078125,297.1499938964844,293.1499938964844,0.065961018204689,-1753.521240234375,304.14422607421875,0.741468071937561,0.1170935928821563,0.111236073076725,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5531514286994934,0.050000000745058,0.2287319153547287,291.1333312988281,291.1499938964844,271.988037109375,271.3890380859375,284.2725524902344,293.31915283203125,291.1332092285156,1.0,0.1642490029335022,1.0,1.0,0.9725720882415771,1.0,-0.6457585096359253,0.2741575539112091,0.3716009557247162,0.1135851964354515,0.0,0.0,0.2448457479476928,24.4702377319336,25.0,-1.1798722743988037,-4471.4990234375,42.172454833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375366210937,302.8446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.098915971815586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726179122924804,0.1726222485303878,-4.33665945820394e-06,0.0,0.0001003871366265,0.0,0.0,6.972469329833984,0.0,0.0,0.0,0.2817394733428955,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268499981611967,-1006.9957275390624,304.1485900878906,0.6270856857299805,0.070201851427555,0.063856117427349,293.130126953125,297.1499938964844,293.1499938964844,0.0354502163827419,-1215.678955078125,304.14764404296875,0.6553245186805725,0.0806652009487152,0.0770946368575096,293.1366271972656,297.1499938964844,293.1499938964844,0.0365042798221111,-911.3256225585938,304.1483154296875,0.6586242318153381,0.0818396359682083,0.0577904805541038,293.1050109863281,297.1499938964844,293.1499938964844,0.0667696148157119,-1768.6124267578125,304.143798828125,0.7437376379966736,0.1181673482060432,0.1121935546398162,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5534102916717529,0.050000000745058,0.2287231534719467,291.1329040527344,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3189697265625,291.1327514648437,1.0,0.1643869131803512,1.0,1.0,0.9724584817886353,1.0,-0.6476172804832458,0.2747615873813629,0.3728556931018829,0.1144229844212532,0.0,0.0,0.2460279613733291,24.44693946838379,25.0,-1.226163029670715,-4485.0341796875,42.35646438598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03045654296875,302.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.0992194190621376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733962893486023,0.1734006255865097,-4.338179678597953e-06,0.0,0.0001006950988085,0.0,0.0,7.007983207702637,0.0,0.0,0.0,0.2818793356418609,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269924271851778,-1009.7941284179688,304.1485900878906,0.6278818249702454,0.0704011991620063,0.064031034708023,293.1298522949219,297.1499938964844,293.1499938964844,0.035710722208023,-1220.2010498046875,304.1476135253906,0.6564338207244873,0.0809713155031204,0.0773787349462509,293.1363220214844,297.1499938964844,293.1499938964844,0.036699216812849,-913.8162841796876,304.1482849121094,0.6595284342765808,0.0820690989494323,0.0579464361071586,293.1018371582031,297.1499938964844,293.1499938964844,0.0676668062806129,-1785.4169921875,304.143310546875,0.7462744116783142,0.1193589344620704,0.1132597401738166,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.553704023361206,0.050000000745058,0.2287132292985916,291.1324157714844,291.1499938964844,271.94970703125,271.3440246582031,284.2689819335937,293.3187866210937,291.1322326660156,1.0,0.1645318567752838,1.0,1.0,0.9723504185676576,1.0,-0.6496229767799377,0.275406002998352,0.3742169439792633,0.1153440773487091,0.0,0.0,0.2472501397132873,24.419708251953125,25.0,-1.4075603485107422,-4499.24853515625,42.55339431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,302.8486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.0995367243885994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742005944252014,0.1742049306631088,-4.339746737969108e-06,0.0,0.0001010171254165,0.0,0.0,7.044722080230713,0.0,0.0,0.0,0.2820240557193756,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272561553865671,-1015.6397094726562,304.14862060546875,0.6296067237854004,0.0708168968558311,0.0643945634365081,293.12921142578125,297.1499938964844,293.1499938964844,0.0362530760467052,-1229.60400390625,304.1474914550781,0.6588260531425476,0.0816068276762962,0.0779675021767616,293.1356201171875,297.1499938964844,293.1499938964844,0.0371122397482395,-919.0914306640624,304.1481628417969,0.6615164279937744,0.0825539678335189,0.058275356888771,293.0942687988281,297.1499938964844,293.1499938964844,0.0697414949536323,-1824.5040283203125,304.1420593261719,0.7522033452987671,0.1221126243472099,0.1157382205128669,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5543970465660095,0.050000000745058,0.228689968585968,291.1310729980469,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182678222656,291.1307678222656,1.0,0.1648468375205993,1.0,1.0,0.9721343517303468,1.0,-0.6541070938110352,0.2768335938453674,0.3772734999656677,0.1174366325139999,0.0,0.0,0.2498621344566345,24.353700637817383,25.0,-2.019836902618408,-4530.2080078125,42.99051284790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,302.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1002146303653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175921082496643,0.1759254336357116,-4.343079581303755e-06,0.0,0.0001017051108647,0.0,0.0,7.123440742492676,0.0,0.0,0.0,0.2823339998722076,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272561553865671,-1015.6397094726562,304.14862060546875,0.6296067237854004,0.0708168968558311,0.0643945634365081,293.12921142578125,297.1499938964844,293.1499938964844,0.0362530760467052,-1229.60400390625,304.1474914550781,0.6588260531425476,0.0816068276762962,0.0779675021767616,293.1356201171875,297.1499938964844,293.1499938964844,0.0371122397482395,-919.0914306640624,304.1481628417969,0.6615164279937744,0.0825539678335189,0.058275356888771,293.0942687988281,297.1499938964844,293.1499938964844,0.0697414949536323,-1824.5040283203125,304.1420593261719,0.7522033452987671,0.1221126243472099,0.1157382205128669,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5543970465660095,0.050000000745058,0.228689968585968,291.1310729980469,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182678222656,291.1307678222656,1.0,0.1648468375205993,1.0,1.0,0.9721343517303468,1.0,-0.6541070938110352,0.2768335938453674,0.3772734999656677,0.1174366325139999,0.0,0.0,0.2498621344566345,24.353700637817383,25.0,-2.019836902618408,-4530.2080078125,42.99051284790039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,302.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1002146303653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175921082496643,0.1759254336357116,-4.343079581303755e-06,0.0,0.0001017051108647,0.0,0.0,7.123440742492676,0.0,0.0,0.0,0.2823339998722076,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275167021900415,-1021.86962890625,304.1486511230469,0.6315191984176636,0.0712593495845794,0.0647802501916885,293.1285095214844,297.1499938964844,293.1499938964844,0.0368270277976989,-1239.539306640625,304.1473693847656,0.6614581346511841,0.0822765454649925,0.0785869285464286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375594682991504,-924.8003540039062,304.1480407714844,0.6637522578239441,0.0830767452716827,0.0586295016109943,293.0851745605469,297.1499938964844,293.1499938964844,0.0721945539116859,-1871.0985107421875,304.140625,0.7593110203742981,0.1253675520420074,0.1186901330947876,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5552265644073486,0.050000000745058,0.2286623269319534,291.1291809082031,291.1499938964844,271.860107421875,271.2403564453125,284.2636413574219,293.31756591796875,291.1288146972656,1.0,0.1652012765407562,1.0,1.0,0.971918284893036,1.0,-0.659247875213623,0.2784645557403564,0.3807833194732666,0.1198552101850509,0.0,0.0,0.2527610063552856,24.27364730834961,25.0,-2.705753803253174,-4565.173828125,43.490997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,302.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1009551510214805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778412610292434,0.177845612168312,-4.346784862718778e-06,0.0,0.0001024566445266,0.0,0.0,7.211533546447754,0.0,0.0,0.0,0.2826807200908661,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275167021900415,-1021.86962890625,304.1486511230469,0.6315191984176636,0.0712593495845794,0.0647802501916885,293.1285095214844,297.1499938964844,293.1499938964844,0.0368270277976989,-1239.539306640625,304.1473693847656,0.6614581346511841,0.0822765454649925,0.0785869285464286,293.1348571777344,297.1499938964844,293.1499938964844,0.0375594682991504,-924.8003540039062,304.1480407714844,0.6637522578239441,0.0830767452716827,0.0586295016109943,293.0851745605469,297.1499938964844,293.1499938964844,0.0721945539116859,-1871.0985107421875,304.140625,0.7593110203742981,0.1253675520420074,0.1186901330947876,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5552265644073486,0.050000000745058,0.2286623269319534,291.1291809082031,291.1499938964844,271.860107421875,271.2403564453125,284.2636413574219,293.31756591796875,291.1288146972656,1.0,0.1652012765407562,1.0,1.0,0.971918284893036,1.0,-0.659247875213623,0.2784645557403564,0.3807833194732666,0.1198552101850509,0.0,0.0,0.2527610063552856,24.27364730834961,25.0,-2.705753803253174,-4565.173828125,43.490997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,302.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1009551510214805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778412610292434,0.177845612168312,-4.346784862718778e-06,0.0,0.0001024566445266,0.0,0.0,7.211533546447754,0.0,0.0,0.0,0.2826807200908661,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0277950558811426,-1028.5244140625,304.14862060546875,0.6336214542388916,0.0717312917113304,0.0651910230517387,293.1277160644531,297.1499938964844,293.1499938964844,0.0374339632689952,-1250.029052734375,304.1472473144531,0.6643271446228027,0.0829821303486824,0.079239010810852,293.13397216796875,297.1499938964844,293.1499938964844,0.0380422435700893,-930.9580688476562,304.1478881835937,0.6662321090698242,0.0836389511823654,0.0590102784335613,293.0748291015625,297.1499938964844,293.1499938964844,0.0750073790550232,-1924.983154296875,304.1390686035156,0.7675654292106628,0.1291072070598602,0.1221016496419906,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.556180477142334,0.050000000745058,0.228630855679512,291.1268920898437,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.12646484375,1.0,0.1656001359224319,1.0,1.0,0.9717200398445128,1.0,-0.6650368571281433,0.2803055942058563,0.3847312927246094,0.1225767210125923,0.0,0.0,0.2559913396835327,24.18199157714844,25.0,-3.2584433555603027,-4604.5546875,44.05830383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,302.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1017650887370109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180003210902214,0.1800075620412826,-4.350970812083688e-06,0.0,0.0001032786240102,0.0,0.0,7.311071395874023,0.0,0.0,0.0,0.2830727696418762,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277950558811426,-1028.5244140625,304.14862060546875,0.6336214542388916,0.0717312917113304,0.0651910230517387,293.1277160644531,297.1499938964844,293.1499938964844,0.0374339632689952,-1250.029052734375,304.1472473144531,0.6643271446228027,0.0829821303486824,0.079239010810852,293.13397216796875,297.1499938964844,293.1499938964844,0.0380422435700893,-930.9580688476562,304.1478881835937,0.6662321090698242,0.0836389511823654,0.0590102784335613,293.0748291015625,297.1499938964844,293.1499938964844,0.0750073790550232,-1924.983154296875,304.1390686035156,0.7675654292106628,0.1291072070598602,0.1221016496419906,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.556180477142334,0.050000000745058,0.228630855679512,291.1268920898437,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.12646484375,1.0,0.1656001359224319,1.0,1.0,0.9717200398445128,1.0,-0.6650368571281433,0.2803055942058563,0.3847312927246094,0.1225767210125923,0.0,0.0,0.2559913396835327,24.18199157714844,25.0,-3.2584433555603027,-4604.5546875,44.05830383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,302.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1017650887370109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180003210902214,0.1800075620412826,-4.350970812083688e-06,0.0,0.0001032786240102,0.0,0.0,7.311071395874023,0.0,0.0,0.0,0.2830727696418762,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0280996914952993,-1035.638427734375,304.1485900878906,0.6359153985977173,0.0722349733114242,0.0656292885541915,293.1268310546875,297.1499938964844,293.1499938964844,0.0380749590694904,-1261.09033203125,304.1470947265625,0.6674285531044006,0.083725057542324,0.079925537109375,293.13299560546875,297.1499938964844,293.1499938964844,0.038561575114727,-937.5755615234376,304.1477355957031,0.6689509153366089,0.0842418819665908,0.0594189055263996,293.0634460449219,297.1499938964844,293.1499938964844,0.0781651139259338,-1985.983642578125,304.137451171875,0.7769134640693665,0.1333154737949371,0.1259620040655136,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5572466254234314,0.050000000745058,0.2285960465669632,291.12432861328125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154602050781,291.1238708496094,1.0,0.1660483628511428,1.0,1.0,0.97152179479599,1.0,-0.6714683771133423,0.2823692262172699,0.38909912109375,0.1255708187818527,0.0,0.0,0.259583979845047,24.081079483032227,25.0,-3.627434730529785,-4648.67333984375,44.69639587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,302.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1026553437113761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824402511119842,0.182444617152214,-4.355732016847469e-06,0.0,0.0001041821233229,0.0,0.0,7.423766613006592,0.0,0.0,0.0,0.2835172414779663,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0280996914952993,-1035.638427734375,304.1485900878906,0.6359153985977173,0.0722349733114242,0.0656292885541915,293.1268310546875,297.1499938964844,293.1499938964844,0.0380749590694904,-1261.09033203125,304.1470947265625,0.6674285531044006,0.083725057542324,0.079925537109375,293.13299560546875,297.1499938964844,293.1499938964844,0.038561575114727,-937.5755615234376,304.1477355957031,0.6689509153366089,0.0842418819665908,0.0594189055263996,293.0634460449219,297.1499938964844,293.1499938964844,0.0781651139259338,-1985.983642578125,304.137451171875,0.7769134640693665,0.1333154737949371,0.1259620040655136,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5572466254234314,0.050000000745058,0.2285960465669632,291.12432861328125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154602050781,291.1238708496094,1.0,0.1660483628511428,1.0,1.0,0.97152179479599,1.0,-0.6714683771133423,0.2823692262172699,0.38909912109375,0.1255708187818527,0.0,0.0,0.259583979845047,24.081079483032227,25.0,-3.627434730529785,-4648.67333984375,44.69639587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,302.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1171875,18000.0,0.0,0.0,0.1026553437113761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824402511119842,0.182444617152214,-4.355732016847469e-06,0.0,0.0001041821233229,0.0,0.0,7.423766613006592,0.0,0.0,0.0,0.2835172414779663,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282608363777399,-1039.376708984375,304.1485290527344,0.6371324062347412,0.0724990665912628,0.065859168767929,293.1263732910156,297.1499938964844,293.1499938964844,0.0384083017706871,-1266.8363037109375,304.1470031738281,0.6690618991851807,0.0841106623411178,0.0802819803357124,293.1324768066406,297.1499938964844,293.1499938964844,0.0388349629938602,-941.0565185546876,304.14764404296875,0.6703951358795166,0.0845586657524108,0.059633795171976,293.0574645996094,297.1499938964844,293.1499938964844,0.0798657834529876,-2019.02880859375,304.1366577148437,0.7819591164588928,0.1355859041213989,0.1280527263879776,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5578161478042603,0.050000000745058,0.2285776138305664,291.1229858398437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572937011719,293.3147888183594,291.1224975585937,1.0,0.166292130947113,1.0,1.0,0.9714226722717284,1.0,-0.6749168634414673,0.2834866344928741,0.3914302587509155,0.1271568387746811,0.0,0.0,0.261521965265274,24.02809333801269,25.0,-3.74612021446228,-4672.56982421875,45.04280471801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,302.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.1031342446804046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183769941329956,0.1837743073701858,-4.358351816335926e-06,0.0,0.0001046681500156,0.0,0.0,7.485481739044189,0.0,0.0,0.0,0.2837609946727752,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284315198659896,-1043.2073974609375,304.14849853515625,0.6383943557739258,0.0727713480591774,0.0660963431000709,293.1258850097656,297.1499938964844,293.1499938964844,0.0387501195073127,-1272.7244873046875,304.1469421386719,0.6707465648651123,0.0845056101679802,0.0806472152471542,293.1319580078125,297.1499938964844,293.1499938964844,0.0391173623502254,-944.650390625,304.1475524902344,0.6718921065330505,0.0848854705691337,0.0598556920886039,293.0513610839844,297.1499938964844,293.1499938964844,0.0816419944167137,-2053.663818359375,304.1358337402344,0.7872205376625061,0.1379592716693878,0.1302437335252761,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5584062933921814,0.050000000745058,0.2285586148500442,291.1216125488281,291.1499938964844,271.6983642578125,271.056640625,284.2555236816406,293.3140869140625,291.1211242675781,1.0,0.166549414396286,1.0,1.0,0.9713369607925416,1.0,-0.6785128712654114,0.2846610844135284,0.3938517570495605,0.1287925094366073,0.0,0.0,0.2635560929775238,23.97396469116211,25.0,-3.826888084411621,-4697.70556640625,45.40756607055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,302.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7109375,18000.0,0.0,0.0,0.1036377996206283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851772516965866,0.1851816177368164,-4.361143510323018e-06,0.0,0.0001051791914505,0.0,0.0,7.550979137420654,0.0,0.0,0.0,0.2840199470520019,4.0,0.0,1.0
317820,293.1332092285156,297.1499938964844,293.1499938964844,0.0293484963476657,-1051.4049072265625,304.1473999023437,0.6410441398620605,0.0733408704400062,0.0665923878550529,293.1248779296875,297.1499938964844,293.1499938964844,0.0394578464329242,-1284.9049072265625,304.14678955078125,0.6742527484893799,0.085322082042694,0.081402875483036,293.1308288574219,297.1499938964844,293.1499938964844,0.0397076047956943,-952.15673828125,304.1473999023437,0.6750262975692749,0.085567407310009,0.0603193864226341,293.0389404296875,297.1499938964844,293.1499938964844,0.0853962451219558,-2127.194580078125,304.1343078613281,0.7982551455497742,0.1429798305034637,0.1348944008350372,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5596355199813843,0.050000000745058,0.2285194098949432,291.1188049316406,291.1499938964844,271.6385192871094,270.9894104003906,284.2509155273437,293.3125,291.1183166503906,1.0,0.1671041697263717,1.0,1.0,0.971165418624878,1.0,-0.6861060261726379,0.287176638841629,0.3989293575286865,0.1321784853935241,0.0,0.0,0.267906129360199,23.863927841186523,25.0,-3.899792432785034,-4751.62939453125,46.19041442871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,302.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1047226339578628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882271617650985,0.1882315278053283,-4.367260771687143e-06,0.0,0.0001062801602529,0.0,0.0,7.693562030792236,0.0,0.0,0.0,0.2845846116542816,4.0,0.0,1.0
317880,293.1332092285156,297.1499938964844,293.1499938964844,0.0293484963476657,-1051.4049072265625,304.1473999023437,0.6410441398620605,0.0733408704400062,0.0665923878550529,293.1248779296875,297.1499938964844,293.1499938964844,0.0394578464329242,-1284.9049072265625,304.14678955078125,0.6742527484893799,0.085322082042694,0.081402875483036,293.1308288574219,297.1499938964844,293.1499938964844,0.0397076047956943,-952.15673828125,304.1473999023437,0.6750262975692749,0.085567407310009,0.0603193864226341,293.0389404296875,297.1499938964844,293.1499938964844,0.0853962451219558,-2127.194580078125,304.1343078613281,0.7982551455497742,0.1429798305034637,0.1348944008350372,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5596355199813843,0.050000000745058,0.2285194098949432,291.1188049316406,291.1499938964844,271.6385192871094,270.9894104003906,284.2509155273437,293.3125,291.1183166503906,1.0,0.1671041697263717,1.0,1.0,0.971165418624878,1.0,-0.6861060261726379,0.287176638841629,0.3989293575286865,0.1321784853935241,0.0,0.0,0.267906129360199,23.863927841186523,25.0,-3.899792432785034,-4751.62939453125,46.19041442871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,302.8852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1047226339578628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882271617650985,0.1882315278053283,-4.367260771687143e-06,0.0,0.0001062801602529,0.0,0.0,7.693562030792236,0.0,0.0,0.0,0.2845846116542816,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0297927223145961,-1059.6490478515625,304.14752197265625,0.6438446044921875,0.0739404335618019,0.0671168267726898,293.1238098144531,297.1499938964844,293.1499938964844,0.0401962324976921,-1297.601318359375,304.1466369628906,0.6779124736785889,0.0861723124980926,0.082190878689289,293.12969970703125,297.1499938964844,293.1499938964844,0.0403299480676651,-960.0652465820312,304.147216796875,0.6783179044723511,0.0862848758697509,0.0608083344995975,293.02655029296875,297.1499938964844,293.1499938964844,0.0893867015838623,-2205.6572265625,304.1329040527344,0.8096756935119629,0.1483109146356582,0.1398555934429168,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5609077215194702,0.050000000745058,0.2284793257713318,291.1159973144531,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3107604980469,291.11553955078125,1.0,0.1677124798297882,1.0,1.0,0.9709938764572144,1.0,-0.6941739916801453,0.289911687374115,0.4042623043060303,0.1356539279222488,0.0,0.0,0.272631824016571,23.754234313964844,25.0,-3.90233850479126,-4810.423828125,47.04238510131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,302.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.105919562280178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916024386882782,0.191606804728508,-4.374137461127248e-06,0.0,0.0001074948959285,0.0,0.0,7.852384567260742,0.0,0.0,0.0,0.2852150499820709,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0297927223145961,-1059.6490478515625,304.14752197265625,0.6438446044921875,0.0739404335618019,0.0671168267726898,293.1238098144531,297.1499938964844,293.1499938964844,0.0401962324976921,-1297.601318359375,304.1466369628906,0.6779124736785889,0.0861723124980926,0.082190878689289,293.12969970703125,297.1499938964844,293.1499938964844,0.0403299480676651,-960.0652465820312,304.147216796875,0.6783179044723511,0.0862848758697509,0.0608083344995975,293.02655029296875,297.1499938964844,293.1499938964844,0.0893867015838623,-2205.6572265625,304.1329040527344,0.8096756935119629,0.1483109146356582,0.1398555934429168,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5609077215194702,0.050000000745058,0.2284793257713318,291.1159973144531,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3107604980469,291.11553955078125,1.0,0.1677124798297882,1.0,1.0,0.9709938764572144,1.0,-0.6941739916801453,0.289911687374115,0.4042623043060303,0.1356539279222488,0.0,0.0,0.272631824016571,23.754234313964844,25.0,-3.90233850479126,-4810.423828125,47.04238510131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,302.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.105919562280178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916024386882782,0.191606804728508,-4.374137461127248e-06,0.0,0.0001074948959285,0.0,0.0,7.852384567260742,0.0,0.0,0.0,0.2852150499820709,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0303097907453775,-1068.5721435546875,304.1474914550781,0.6467565298080444,0.0745665431022644,0.0676653981208801,293.12274169921875,297.1499938964844,293.1499938964844,0.0409625023603439,-1310.7696533203125,304.146484375,0.6816790699958801,0.0870531201362609,0.0830086395144462,293.1285400390625,297.1499938964844,293.1499938964844,0.0409810431301593,-968.3346557617188,304.1470642089844,0.6817193031311035,0.0870338529348373,0.0613200776278972,293.0145568847656,297.1499938964844,293.1499938964844,0.093563511967659,-2287.85546875,304.13165283203125,0.820672333240509,0.1538680642843246,0.1450511962175369,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5621896386146545,0.050000000745058,0.2284394353628158,291.1132202148437,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1127624511719,1.0,0.1683721393346786,1.0,1.0,0.9708532094955444,1.0,-0.7026156187057495,0.2928515374660492,0.4097640812397003,0.1391301453113556,0.0,0.0,0.2777255773544311,23.648578643798828,25.0,-3.8415777683258057,-4873.98193359375,47.95796203613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,302.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.1072358191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953134536743164,0.1953178346157074,-4.3818245103466325e-06,0.0,0.0001088307253667,0.0,0.0,8.028266906738281,0.0,0.0,0.0,0.2859148979187011,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303097907453775,-1068.5721435546875,304.1474914550781,0.6467565298080444,0.0745665431022644,0.0676653981208801,293.12274169921875,297.1499938964844,293.1499938964844,0.0409625023603439,-1310.7696533203125,304.146484375,0.6816790699958801,0.0870531201362609,0.0830086395144462,293.1285400390625,297.1499938964844,293.1499938964844,0.0409810431301593,-968.3346557617188,304.1470642089844,0.6817193031311035,0.0870338529348373,0.0613200776278972,293.0145568847656,297.1499938964844,293.1499938964844,0.093563511967659,-2287.85546875,304.13165283203125,0.820672333240509,0.1538680642843246,0.1450511962175369,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5621896386146545,0.050000000745058,0.2284394353628158,291.1132202148437,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1127624511719,1.0,0.1683721393346786,1.0,1.0,0.9708532094955444,1.0,-0.7026156187057495,0.2928515374660492,0.4097640812397003,0.1391301453113556,0.0,0.0,0.2777255773544311,23.648578643798828,25.0,-3.8415777683258057,-4873.98193359375,47.95796203613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722229003906,302.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.92578125,18000.0,0.0,0.0,0.1072358191013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953134536743164,0.1953178346157074,-4.3818245103466325e-06,0.0,0.0001088307253667,0.0,0.0,8.028266906738281,0.0,0.0,0.0,0.2859148979187011,4.0,0.0,1.0
