time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308469552546739,-1077.807861328125,304.1474304199219,0.6497451066970825,0.0752170085906982,0.0682368353009224,293.1216735839844,297.1499938964844,293.1499938964844,0.0417533814907074,-1324.35791015625,304.1463317871094,0.6855002641677856,0.0879609435796737,0.0838532075285911,293.1273803710937,297.1499938964844,293.1499938964844,0.0416569709777832,-976.9169311523438,304.1469116210937,0.6851773262023926,0.0878098979592323,0.0618518181145191,293.0034484863281,297.1499938964844,293.1499938964844,0.0978744477033615,-2372.446044921875,304.1305847167969,0.8314064145088196,0.1595580875873565,0.1503961086273193,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5634454488754272,0.050000000745058,0.2284008264541626,291.1105041503906,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.1100769042969,1.0,0.1690797507762909,1.0,1.0,0.9707125425338744,1.0,-0.7113215923309326,0.2959794700145721,0.4153421223163605,0.1425167322158813,0.0,0.0,0.2831754386425018,23.550636291503903,25.0,-3.70062780380249,-4942.18701171875,48.93023300170898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,302.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.1086774542927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993694305419922,0.1993738263845443,-4.39038012700621e-06,0.0,0.0001102938040276,0.0,0.0,8.222038269042969,0.0,0.0,0.0,0.2866879105567932,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308469552546739,-1077.807861328125,304.1474304199219,0.6497451066970825,0.0752170085906982,0.0682368353009224,293.1216735839844,297.1499938964844,293.1499938964844,0.0417533814907074,-1324.35791015625,304.1463317871094,0.6855002641677856,0.0879609435796737,0.0838532075285911,293.1273803710937,297.1499938964844,293.1499938964844,0.0416569709777832,-976.9169311523438,304.1469116210937,0.6851773262023926,0.0878098979592323,0.0618518181145191,293.0034484863281,297.1499938964844,293.1499938964844,0.0978744477033615,-2372.446044921875,304.1305847167969,0.8314064145088196,0.1595580875873565,0.1503961086273193,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.5634454488754272,0.050000000745058,0.2284008264541626,291.1105041503906,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.1100769042969,1.0,0.1690797507762909,1.0,1.0,0.9707125425338744,1.0,-0.7113215923309326,0.2959794700145721,0.4153421223163605,0.1425167322158813,0.0,0.0,0.2831754386425018,23.550636291503903,25.0,-3.70062780380249,-4942.18701171875,48.93023300170898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446960449219,302.9166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.162109375,18000.0,0.0,0.0,0.1086774542927742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993694305419922,0.1993738263845443,-4.39038012700621e-06,0.0,0.0001102938040276,0.0,0.0,8.222038269042969,0.0,0.0,0.0,0.2866879105567932,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311236847192049,-1082.5426025390625,304.1473999023437,0.6512541770935059,0.0755501836538314,0.068530224263668,293.12115478515625,297.1499938964844,293.1499938964844,0.0421568043529987,-1331.2894287109375,304.1462707519531,0.6874135136604309,0.0884236991405487,0.0842844396829605,293.1268310546875,297.1499938964844,293.1499938964844,0.0420027785003185,-981.307373046875,304.1468505859375,0.6869093179702759,0.0882064625620842,0.0621241591870784,292.9983215332031,297.1499938964844,293.1499938964844,0.1000628992915153,-2415.1787109375,304.130126953125,0.8367359042167664,0.1624221354722976,0.1530955880880355,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5640518069267273,0.050000000745058,0.2283823490142822,291.10919189453125,291.1499938964844,271.4123840332031,270.738037109375,284.2140808105469,293.3060302734375,291.1087951660156,1.0,0.1694500148296356,1.0,1.0,0.9706421494483948,1.0,-0.715735673904419,0.2976054847240448,0.4181302189826965,0.1441497653722763,0.0,0.0,0.286027044057846,23.50570678710937,25.0,-3.5845210552215576,-4977.9619140625,49.434844970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8303527832031,302.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.255859375,18000.0,0.0,0.0,0.1094464510679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015278190374374,0.2015322148799896,-4.394999905343866e-06,0.0,0.0001110742305172,0.0,0.0,8.325822830200195,0.0,0.0,0.0,0.2871027886867523,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314051024615764,-1087.3419189453125,304.1473693847656,0.652765154838562,0.0758877247571945,0.0688279867172241,293.1206359863281,297.1499938964844,293.1499938964844,0.0425645448267459,-1338.2958984375,304.1462097167969,0.6893185973167419,0.0888911336660385,0.0847207084298133,293.12628173828125,297.1499938964844,293.1499938964844,0.0423526316881179,-985.7490844726562,304.14678955078125,0.6886330842971802,0.0886071696877479,0.062399972230196,292.9935302734375,297.1499938964844,293.1499938964844,0.1022633388638496,-2457.94580078125,304.1297607421875,0.8420432806015015,0.1652821153402328,0.155796930193901,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.5646381974220276,0.050000000745058,0.2283645719289779,291.10797119140625,291.1499938964844,271.3785095214844,270.7007141113281,284.2052307128906,293.3050842285156,291.10760498046875,1.0,0.1698299348354339,1.0,1.0,0.9705891609191896,1.0,-0.7201683521270752,0.2992659211158752,0.4209024608135223,0.1457301527261734,0.0,0.0,0.2889546155929565,23.46396446228028,25.0,-3.425637006759644,-5014.76708984375,49.9498176574707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,302.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.349609375,18000.0,0.0,0.0,0.1102469787001609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037703692913055,0.2037747651338577,-4.399850240588421e-06,0.0,0.0001118866712204,0.0,0.0,8.43415641784668,0.0,0.0,0.0,0.2875364422798157,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319796726107597,-1097.09375,304.14727783203125,0.6557703018188477,0.0765735283493995,0.0694345235824585,293.11962890625,297.1499938964844,293.1499938964844,0.0433891862630844,-1352.4703369140625,304.1460876464844,0.6930755376815796,0.0898366346955299,0.0856049656867981,293.1252746582031,297.1499938964844,293.1499938964844,0.0430595315992832,-994.7243041992188,304.14666748046875,0.6920238733291626,0.089416466653347,0.0629585087299346,292.9851379394531,297.1499938964844,293.1499938964844,0.1066680401563644,-2542.94482421875,304.1291809082031,0.8525538444519043,0.170952171087265,0.1611657291650772,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5657367706298828,0.050000000745058,0.2283315360546112,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.3032531738281,291.1054382324219,1.0,0.1706154346466064,1.0,1.0,0.9704830646514891,1.0,-0.7290316820144653,0.3026675283908844,0.4263641536235809,0.1487174779176712,0.0,0.0,0.2950088083744049,23.391416549682617,25.0,-2.9342029094696045,-5091.1826171875,51.005653381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,302.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.572265625,18000.0,0.0,0.0,0.111942358314991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084971964359283,0.2085016071796417,-4.410253495734651e-06,0.0,0.0001136072605731,0.0,0.0,8.664220809936523,0.0,0.0,0.0,0.2884594202041626,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319796726107597,-1097.09375,304.14727783203125,0.6557703018188477,0.0765735283493995,0.0694345235824585,293.11962890625,297.1499938964844,293.1499938964844,0.0433891862630844,-1352.4703369140625,304.1460876464844,0.6930755376815796,0.0898366346955299,0.0856049656867981,293.1252746582031,297.1499938964844,293.1499938964844,0.0430595315992832,-994.7243041992188,304.14666748046875,0.6920238733291626,0.089416466653347,0.0629585087299346,292.9851379394531,297.1499938964844,293.1499938964844,0.1066680401563644,-2542.94482421875,304.1291809082031,0.8525538444519043,0.170952171087265,0.1611657291650772,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.5657367706298828,0.050000000745058,0.2283315360546112,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.3032531738281,291.1054382324219,1.0,0.1706154346466064,1.0,1.0,0.9704830646514891,1.0,-0.7290316820144653,0.3026675283908844,0.4263641536235809,0.1487174779176712,0.0,0.0,0.2950088083744049,23.391416549682617,25.0,-2.9342029094696045,-5091.1826171875,51.005653381347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78594970703125,302.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.572265625,18000.0,0.0,0.0,0.111942358314991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084971964359283,0.2085016071796417,-4.410253495734651e-06,0.0,0.0001136072605731,0.0,0.0,8.664220809936523,0.0,0.0,0.0,0.2884594202041626,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650870800018,-1106.9671630859375,304.147216796875,0.658734142780304,0.0772684887051582,0.0700513869524002,293.1186828613281,297.1499938964844,293.1499938964844,0.0442249812185764,-1366.8447265625,304.14599609375,0.6967552900314331,0.090799942612648,0.0865050479769706,293.124267578125,297.1499938964844,293.1499938964844,0.0437776297330856,-1003.8436279296876,304.1465759277344,0.6953423023223877,0.0902454182505607,0.0635285302996635,292.978271484375,297.1499938964844,293.1499938964844,0.1110396534204483,-2626.527587890625,304.1288452148437,0.8628628849983215,0.1765217781066894,0.1664472073316574,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5667349696159363,0.050000000745058,0.2283017784357071,291.1040344238281,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.3015441894531,291.1038513183594,1.0,0.1714290976524353,1.0,1.0,0.9703769683837892,1.0,-0.7378392815589905,0.3061376214027405,0.43170166015625,0.1514980643987655,0.0,0.0,0.3012567460536957,23.333290100097656,25.0,-2.175066947937012,-5170.67578125,52.08953857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,302.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.947265625,18000.0,0.0,0.0,0.1137572154402732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135074138641357,0.2135118395090103,-4.4215612433617935e-06,0.0,0.0001154491110355,0.0,0.0,8.910703659057617,0.0,0.0,0.0,0.2894514501094818,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650870800018,-1106.9671630859375,304.147216796875,0.658734142780304,0.0772684887051582,0.0700513869524002,293.1186828613281,297.1499938964844,293.1499938964844,0.0442249812185764,-1366.8447265625,304.14599609375,0.6967552900314331,0.090799942612648,0.0865050479769706,293.124267578125,297.1499938964844,293.1499938964844,0.0437776297330856,-1003.8436279296876,304.1465759277344,0.6953423023223877,0.0902454182505607,0.0635285302996635,292.978271484375,297.1499938964844,293.1499938964844,0.1110396534204483,-2626.527587890625,304.1288452148437,0.8628628849983215,0.1765217781066894,0.1664472073316574,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5667349696159363,0.050000000745058,0.2283017784357071,291.1040344238281,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.3015441894531,291.1038513183594,1.0,0.1714290976524353,1.0,1.0,0.9703769683837892,1.0,-0.7378392815589905,0.3061376214027405,0.43170166015625,0.1514980643987655,0.0,0.0,0.3012567460536957,23.333290100097656,25.0,-2.175066947937012,-5170.67578125,52.08953857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75616455078125,302.9642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.947265625,18000.0,0.0,0.0,0.1137572154402732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135074138641357,0.2135118395090103,-4.4215612433617935e-06,0.0,0.0001154491110355,0.0,0.0,8.910703659057617,0.0,0.0,0.0,0.2894514501094818,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331550240516662,-1116.8560791015625,304.14715576171875,0.6616680026054382,0.0779668167233467,0.0706729665398597,293.1177062988281,297.1499938964844,293.1499938964844,0.0450791120529174,-1381.5467529296875,304.1459045410156,0.7004170417785645,0.0917927175760269,0.0874305665493011,293.1231689453125,297.1499938964844,293.1499938964844,0.044522900134325,-1013.3121948242188,304.146484375,0.6986762285232544,0.0911162570118904,0.0641242116689682,292.9726867675781,297.1499938964844,293.1499938964844,0.1153730303049087,-2708.650390625,304.128662109375,0.8729837536811829,0.1820116341114044,0.1716426014900207,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1030578613281,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1029968261719,1.0,0.1722656339406967,1.0,1.0,0.9702984094619752,1.0,-0.7466132044792175,0.3096381723880768,0.4369750618934631,0.1541841179132461,0.0,0.0,0.3075904846191406,23.285829544067383,25.0,-1.1459695100784302,-5252.349609375,53.2001838684082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,302.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.609375,18000.0,0.0,0.0,0.1156797632575035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187315672636032,0.2187360078096389,-4.433682533999672e-06,0.0,0.0001174002536572,0.0,0.0,9.170703887939451,0.0,0.0,0.0,0.2905014157295227,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331550240516662,-1116.8560791015625,304.14715576171875,0.6616680026054382,0.0779668167233467,0.0706729665398597,293.1177062988281,297.1499938964844,293.1499938964844,0.0450791120529174,-1381.5467529296875,304.1459045410156,0.7004170417785645,0.0917927175760269,0.0874305665493011,293.1231689453125,297.1499938964844,293.1499938964844,0.044522900134325,-1013.3121948242188,304.146484375,0.6986762285232544,0.0911162570118904,0.0641242116689682,292.9726867675781,297.1499938964844,293.1499938964844,0.1153730303049087,-2708.650390625,304.128662109375,0.8729837536811829,0.1820116341114044,0.1716426014900207,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.5676670074462891,0.050000000745058,0.2282742410898208,291.1030578613281,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1029968261719,1.0,0.1722656339406967,1.0,1.0,0.9702984094619752,1.0,-0.7466132044792175,0.3096381723880768,0.4369750618934631,0.1541841179132461,0.0,0.0,0.3075904846191406,23.285829544067383,25.0,-1.1459695100784302,-5252.349609375,53.2001838684082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,302.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.609375,18000.0,0.0,0.0,0.1156797632575035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187315672636032,0.2187360078096389,-4.433682533999672e-06,0.0,0.0001174002536572,0.0,0.0,9.170703887939451,0.0,0.0,0.0,0.2905014157295227,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337451696395874,-1126.6922607421875,304.1471252441406,0.6645987033843994,0.0786652788519859,0.0712953433394432,293.1166687011719,297.1499938964844,293.1499938964844,0.0459564253687858,-1396.6654052734375,304.14581298828125,0.7041193842887878,0.0928185135126113,0.0883877426385879,293.1220092773437,297.1499938964844,293.1499938964844,0.0453050695359706,-1023.2572021484376,304.1463623046875,0.7020996809005737,0.0920353010296821,0.0647540017962455,292.9678649902344,297.1499938964844,293.1499938964844,0.1197057589888572,-2790.080078125,304.1285705566406,0.8830118179321289,0.1874781996011734,0.1768036037683487,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5685756206512451,0.050000000745058,0.2282476127147674,291.10284423828125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1029052734375,1.0,0.1731225550174713,1.0,1.0,0.9702198505401612,1.0,-0.7554268836975098,0.3131764531135559,0.4422504603862762,0.1568512469530105,0.0,0.0,0.3138957023620605,23.24388694763184,25.0,-0.1372755467891693,-5335.474609375,54.341495513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70050048828125,303.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.669921875,18000.0,0.0,0.0,0.117693655192852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240787595510482,0.224083200097084,-4.446454113349319e-06,0.0,0.0001194440992549,0.0,0.0,9.440106391906738,0.0,0.0,0.0,0.2915931344032287,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337451696395874,-1126.6922607421875,304.1471252441406,0.6645987033843994,0.0786652788519859,0.0712953433394432,293.1166687011719,297.1499938964844,293.1499938964844,0.0459564253687858,-1396.6654052734375,304.14581298828125,0.7041193842887878,0.0928185135126113,0.0883877426385879,293.1220092773437,297.1499938964844,293.1499938964844,0.0453050695359706,-1023.2572021484376,304.1463623046875,0.7020996809005737,0.0920353010296821,0.0647540017962455,292.9678649902344,297.1499938964844,293.1499938964844,0.1197057589888572,-2790.080078125,304.1285705566406,0.8830118179321289,0.1874781996011734,0.1768036037683487,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.5685756206512451,0.050000000745058,0.2282476127147674,291.10284423828125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.298583984375,291.1029052734375,1.0,0.1731225550174713,1.0,1.0,0.9702198505401612,1.0,-0.7554268836975098,0.3131764531135559,0.4422504603862762,0.1568512469530105,0.0,0.0,0.3138957023620605,23.24388694763184,25.0,-0.1372755467891693,-5335.474609375,54.341495513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70050048828125,303.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.669921875,18000.0,0.0,0.0,0.117693655192852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240787595510482,0.224083200097084,-4.446454113349319e-06,0.0,0.0001194440992549,0.0,0.0,9.440106391906738,0.0,0.0,0.0,0.2915931344032287,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340401418507099,-1131.590087890625,304.1470947265625,0.6660650968551636,0.0790142565965652,0.0716063976287841,293.1161499023437,297.1499938964844,293.1499938964844,0.0464031733572483,-1404.3734130859375,304.145751953125,0.7059859037399292,0.0933421850204467,0.0888771936297416,293.12139892578125,297.1499938964844,293.1499938964844,0.0457088276743888,-1028.3955078125,304.1462707519531,0.7038431763648987,0.0925103053450584,0.0650804713368415,292.9657287597656,297.1499938964844,293.1499938964844,0.1218794733285904,-2830.689208984375,304.1285095214844,0.8879963755607605,0.1902083158493042,0.1793803125619888,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5690255165100098,0.050000000745058,0.2282344996929168,291.1029663085937,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2979736328125,291.1030578613281,1.0,0.1735582500696182,1.0,1.0,0.9701805710792542,1.0,-0.7598561644554138,0.3149626553058624,0.4448935389518738,0.1581803262233734,0.0,0.0,0.3170183002948761,23.224369049072266,25.0,0.2396816909313202,-5377.44140625,54.92412567138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.688232421875,303.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.31640625,18000.0,0.0,0.0,0.1187290400266647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267770767211914,0.2267815321683883,-4.45303157903254e-06,0.0,0.0001204948857775,0.0,0.0,9.577324867248535,0.0,0.0,0.0,0.2921505570411682,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343351364135742,-1136.4776611328125,304.1470947265625,0.6675316691398621,0.0793629363179206,0.0719172731041908,293.1156311035156,297.1499938964844,293.1499938964844,0.0468543618917465,-1412.1658935546875,304.1457214355469,0.707858145236969,0.0938716754317283,0.0893726050853729,293.12078857421875,297.1499938964844,293.1499938964844,0.0461195260286331,-1033.626220703125,304.1462097167969,0.7056016325950623,0.092993676662445,0.0654132440686225,292.9637451171875,297.1499938964844,293.1499938964844,0.1240585073828697,-2871.239501953125,304.1284484863281,0.892953097820282,0.1929353177547454,0.1819546371698379,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5694725513458252,0.050000000745058,0.2282215356826782,291.1031799316406,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.29736328125,291.1033020019531,1.0,0.1739983409643173,1.0,1.0,0.970158040523529,1.0,-0.7642973065376282,0.316758245229721,0.4475390315055847,0.1595056504011154,0.0,0.0,0.3201172649860382,23.20576858520508,25.0,0.5360698103904724,-5419.64208984375,55.51436614990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,303.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.994140625,18000.0,0.0,0.0,0.1197792068123817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294869273900985,0.2294913828372955,-4.4597159103432205e-06,0.0,0.0001215606680489,0.0,0.0,9.715977668762209,0.0,0.0,0.0,0.2927145361900329,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349249094724655,-1146.22021484375,304.1470947265625,0.6704590916633606,0.0800590887665748,0.0725381150841713,293.1146545410156,297.1499938964844,293.1499938964844,0.047767199575901,-1427.9578857421875,304.1456298828125,0.7115498185157776,0.0949447751045227,0.0903779491782188,293.1195678710937,297.1499938964844,293.1499938964844,0.0469578765332698,-1044.3179931640625,304.1460876464844,0.7091410756111145,0.0939812138676643,0.0660944133996963,292.960205078125,297.1499938964844,293.1499938964844,0.1284269094467163,-2952.067626953125,304.1283569335937,0.9027432799339294,0.1983715444803238,0.1870891600847244,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5703548192977905,0.050000000745058,0.2281960695981979,291.10382080078125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962646484375,291.1039733886719,1.0,0.1748904883861541,1.0,1.0,0.9701130986213684,1.0,-0.7731982469558716,0.3203714191913605,0.4528268575668335,0.1621431112289428,0.0,0.0,0.3262324929237366,23.1716365814209,25.0,0.970447301864624,-5504.6484375,56.71611404418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568908691406,303.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.419921875,18000.0,0.0,0.0,0.1219126731157302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349298596382141,0.2349343299865722,-4.473378794500604e-06,0.0,0.0001237258693436,0.0,0.0,9.997085571289062,0.0,0.0,0.0,0.2938601076602936,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349249094724655,-1146.22021484375,304.1470947265625,0.6704590916633606,0.0800590887665748,0.0725381150841713,293.1146545410156,297.1499938964844,293.1499938964844,0.047767199575901,-1427.9578857421875,304.1456298828125,0.7115498185157776,0.0949447751045227,0.0903779491782188,293.1195678710937,297.1499938964844,293.1499938964844,0.0469578765332698,-1044.3179931640625,304.1460876464844,0.7091410756111145,0.0939812138676643,0.0660944133996963,292.960205078125,297.1499938964844,293.1499938964844,0.1284269094467163,-2952.067626953125,304.1283569335937,0.9027432799339294,0.1983715444803238,0.1870891600847244,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5703548192977905,0.050000000745058,0.2281960695981979,291.10382080078125,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962646484375,291.1039733886719,1.0,0.1748904883861541,1.0,1.0,0.9701130986213684,1.0,-0.7731982469558716,0.3203714191913605,0.4528268575668335,0.1621431112289428,0.0,0.0,0.3262324929237366,23.1716365814209,25.0,0.970447301864624,-5504.6484375,56.71611404418945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568908691406,303.05377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.419921875,18000.0,0.0,0.0,0.1219126731157302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349298596382141,0.2349343299865722,-4.473378794500604e-06,0.0,0.0001237258693436,0.0,0.0,9.997085571289062,0.0,0.0,0.0,0.2938601076602936,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355138517916202,-1155.9144287109375,304.1470642089844,0.6733678579330444,0.0807528495788574,0.0731572210788726,293.1137084960937,297.1499938964844,293.1499938964844,0.0486904270946979,-1443.968505859375,304.1455383300781,0.7151066660881042,0.0960325673222541,0.0913987755775451,293.1183776855469,297.1499938964844,293.1499938964844,0.0478143207728862,-1055.2628173828125,304.1459655761719,0.7126027941703796,0.0949912816286087,0.0667927861213684,292.9573059082031,297.1499938964844,293.1499938964844,0.1327967643737793,-3032.318115234375,304.1282958984375,0.912829577922821,0.2037682235240936,0.1921906620264053,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5712146162986755,0.050000000745058,0.2281714528799057,291.1047058105469,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.1048889160156,1.0,0.1757971048355102,1.0,1.0,0.9700681567192078,1.0,-0.7820977568626404,0.3240019679069519,0.4580957889556885,0.1647578477859497,0.0,0.0,0.3322153985500335,23.142314910888672,25.0,1.2805328369140625,-5590.244140625,57.9438591003418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,303.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,18000.0,0.0,0.0,0.1240751221776008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403806000947952,0.2403850853443145,-4.487392743612872e-06,0.0,0.000125920472783,0.0,0.0,10.28218936920166,0.0,0.0,0.0,0.2950246632099151,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355138517916202,-1155.9144287109375,304.1470642089844,0.6733678579330444,0.0807528495788574,0.0731572210788726,293.1137084960937,297.1499938964844,293.1499938964844,0.0486904270946979,-1443.968505859375,304.1455383300781,0.7151066660881042,0.0960325673222541,0.0913987755775451,293.1183776855469,297.1499938964844,293.1499938964844,0.0478143207728862,-1055.2628173828125,304.1459655761719,0.7126027941703796,0.0949912816286087,0.0667927861213684,292.9573059082031,297.1499938964844,293.1499938964844,0.1327967643737793,-3032.318115234375,304.1282958984375,0.912829577922821,0.2037682235240936,0.1921906620264053,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.5712146162986755,0.050000000745058,0.2281714528799057,291.1047058105469,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953186035156,291.1048889160156,1.0,0.1757971048355102,1.0,1.0,0.9700681567192078,1.0,-0.7820977568626404,0.3240019679069519,0.4580957889556885,0.1647578477859497,0.0,0.0,0.3322153985500335,23.142314910888672,25.0,1.2805328369140625,-5590.244140625,57.9438591003418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412658691406,303.0802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,18000.0,0.0,0.0,0.1240751221776008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403806000947952,0.2403850853443145,-4.487392743612872e-06,0.0,0.000125920472783,0.0,0.0,10.28218936920166,0.0,0.0,0.0,0.2950246632099151,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0361007750034332,-1165.54541015625,304.1470642089844,0.6762434244155884,0.0814429223537445,0.073773518204689,293.1128234863281,297.1499938964844,293.1499938964844,0.0496189147233963,-1460.1129150390625,304.1454772949219,0.7185428738594055,0.0971292927861213,0.0924295410513877,293.1172790527344,297.1499938964844,293.1499938964844,0.0486822873353958,-1066.3800048828125,304.1458740234375,0.7159485220909119,0.0960165485739708,0.0675031170248985,292.955078125,297.1499938964844,293.1499938964844,0.1371501386165619,-3111.68408203125,304.1282653808594,0.9232627153396606,0.2091033011674881,0.1972392201423645,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.5720440745353699,0.050000000745058,0.2281478643417358,291.10577392578125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2944641113281,291.1059875488281,1.0,0.1767152696847915,1.0,1.0,0.970045804977417,1.0,-0.7909579277038574,0.3276323974132538,0.4633255004882812,0.1673411428928375,0.0,0.0,0.3380425274372101,23.11849021911621,25.0,1.5531271696090698,-5676.083984375,59.193458557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300354003906,303.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.685546875,18000.0,0.0,0.0,0.1262465715408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458121925592422,0.2458166927099228,-4.501690000324743e-06,0.0,0.0001281242293771,0.0,0.0,10.569958686828612,0.0,0.0,0.0,0.2962026596069336,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0361007750034332,-1165.54541015625,304.1470642089844,0.6762434244155884,0.0814429223537445,0.073773518204689,293.1128234863281,297.1499938964844,293.1499938964844,0.0496189147233963,-1460.1129150390625,304.1454772949219,0.7185428738594055,0.0971292927861213,0.0924295410513877,293.1172790527344,297.1499938964844,293.1499938964844,0.0486822873353958,-1066.3800048828125,304.1458740234375,0.7159485220909119,0.0960165485739708,0.0675031170248985,292.955078125,297.1499938964844,293.1499938964844,0.1371501386165619,-3111.68408203125,304.1282653808594,0.9232627153396606,0.2091033011674881,0.1972392201423645,293.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.5720440745353699,0.050000000745058,0.2281478643417358,291.10577392578125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2944641113281,291.1059875488281,1.0,0.1767152696847915,1.0,1.0,0.970045804977417,1.0,-0.7909579277038574,0.3276323974132538,0.4633255004882812,0.1673411428928375,0.0,0.0,0.3380425274372101,23.11849021911621,25.0,1.5531271696090698,-5676.083984375,59.193458557128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6300354003906,303.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.685546875,18000.0,0.0,0.0,0.1262465715408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458121925592422,0.2458166927099228,-4.501690000324743e-06,0.0,0.0001281242293771,0.0,0.0,10.569958686828612,0.0,0.0,0.0,0.2962026596069336,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366841442883014,-1175.092041015625,304.1470642089844,0.6790690422058105,0.0821276903152465,0.0743856877088546,293.112060546875,297.1499938964844,293.1499938964844,0.0505481995642185,-1476.316162109375,304.1454467773437,0.721869707107544,0.0982299894094467,0.0934655293822288,293.11627197265625,297.1499938964844,293.1499938964844,0.0495561622083187,-1077.5999755859375,304.1457824707031,0.7191844582557678,0.0970507711172103,0.0682210326194763,292.9535522460937,297.1499938964844,293.1499938964844,0.1414662450551986,-3189.812744140625,304.1283264160156,0.9335266947746276,0.2143526375293731,0.2022123038768768,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5728342533111572,0.050000000745058,0.2281255275011062,291.1070251464844,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.29376220703125,291.1072692871094,1.0,0.1776419878005981,1.0,1.0,0.9700234532356262,1.0,-0.799739420413971,0.3312459886074066,0.4684934616088867,0.1698844879865646,0.0,0.0,0.3436863124370575,23.100963592529297,25.0,1.8144497871398928,-5761.75341796875,60.46038818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6232604980469,303.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.560546875,18000.0,0.0,0.0,0.1284094750881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511920630931854,0.2511965930461883,-4.516193712333916e-06,0.0,0.0001303192984778,0.0,0.0,10.858715057373049,0.0,0.0,0.0,0.2973870038986206,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366841442883014,-1175.092041015625,304.1470642089844,0.6790690422058105,0.0821276903152465,0.0743856877088546,293.112060546875,297.1499938964844,293.1499938964844,0.0505481995642185,-1476.316162109375,304.1454467773437,0.721869707107544,0.0982299894094467,0.0934655293822288,293.11627197265625,297.1499938964844,293.1499938964844,0.0495561622083187,-1077.5999755859375,304.1457824707031,0.7191844582557678,0.0970507711172103,0.0682210326194763,292.9535522460937,297.1499938964844,293.1499938964844,0.1414662450551986,-3189.812744140625,304.1283264160156,0.9335266947746276,0.2143526375293731,0.2022123038768768,293.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.5728342533111572,0.050000000745058,0.2281255275011062,291.1070251464844,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.29376220703125,291.1072692871094,1.0,0.1776419878005981,1.0,1.0,0.9700234532356262,1.0,-0.799739420413971,0.3312459886074066,0.4684934616088867,0.1698844879865646,0.0,0.0,0.3436863124370575,23.100963592529297,25.0,1.8144497871398928,-5761.75341796875,60.46038818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6232604980469,303.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.560546875,18000.0,0.0,0.0,0.1284094750881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511920630931854,0.2511965930461883,-4.516193712333916e-06,0.0,0.0001303192984778,0.0,0.0,10.858715057373049,0.0,0.0,0.0,0.2973870038986206,4.0,0.0,1.0
319500,293.1246643066406,297.1499938964844,293.1499938964844,0.0369739420711994,-1179.825927734375,304.1470947265625,0.680457353591919,0.0824675038456916,0.0746897235512733,293.1116943359375,297.1499938964844,293.1499938964844,0.0510118156671524,-1484.4173583984375,304.1454162597656,0.7234941720962524,0.0987803265452385,0.0939840450882911,293.1158142089844,297.1499938964844,293.1499938964844,0.0499936342239379,-1083.2276611328125,304.145751953125,0.720762312412262,0.097569353878498,0.0685814917087555,292.9530639648437,297.1499938964844,293.1499938964844,0.1436032056808471,-3228.29345703125,304.1283874511719,0.938485324382782,0.2169369161128997,0.2046628892421722,293.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.573211669921875,0.050000000745058,0.2281149178743362,291.10772705078125,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.29345703125,291.1080017089844,1.0,0.1781075149774551,1.0,1.0,0.9700123071670532,1.0,-0.80408775806427,0.3330407738685608,0.4710469841957092,0.1711380183696746,0.0,0.0,0.3464308977127075,23.094810485839844,25.0,1.941887736320496,-5804.37890625,61.09873962402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214904785156,303.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.576171875,18000.0,0.0,0.0,0.1294825375080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538517415523529,0.2538562715053558,-4.523494681052398e-06,0.0,0.0001314083201577,0.0,0.0,11.002875328063965,0.0,0.0,0.0,0.2979790568351745,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372622236609458,-1184.5299072265625,304.1470947265625,0.6818269491195679,0.0828052908182144,0.074992150068283,293.1113586425781,297.1499938964844,293.1499938964844,0.0514740981161594,-1492.5068359375,304.1454162597656,0.7250935435295105,0.0993298813700676,0.094502180814743,293.1153564453125,297.1499938964844,293.1499938964844,0.0504306145012378,-1088.856201171875,304.1457214355469,0.7223138809204102,0.0980879142880439,0.0689422711730003,292.9527587890625,297.1499938964844,293.1499938964844,0.1457225978374481,-3266.329345703125,304.1284484863281,0.9432896971702576,0.2194903790950775,0.2070859372615814,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5735761523246765,0.050000000745058,0.2281046956777572,291.1084899902344,291.1499938964844,270.7030944824219,269.9729309082031,283.949951171875,293.2931823730469,291.1087646484375,1.0,0.1785738617181778,1.0,1.0,0.9700150489807128,1.0,-0.808401346206665,0.3348243236541748,0.4735770225524902,0.1723775416612625,0.0,0.0,0.3491207957267761,23.09046936035156,25.0,2.06797456741333,-5846.78564453125,61.73945236206055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62078857421875,303.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.630859375,18000.0,0.0,0.0,0.1305475682020187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564863562583923,0.2564908862113952,-4.5308102016861085e-06,0.0,0.0001324891782132,0.0,0.0,11.146604537963867,0.0,0.0,0.0,0.2985698580741882,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378332398831844,-1193.8336181640625,304.1470947265625,0.6845012307167053,0.0834738463163375,0.0755912661552429,293.1108093261719,297.1499938964844,293.1499938964844,0.0523927733302116,-1508.6185302734375,304.1454162597656,0.7282173037528992,0.1004245653748512,0.0955352559685707,293.1145935058594,297.1499938964844,293.1499938964844,0.051300685852766,-1100.085693359375,304.1457214355469,0.7253379821777344,0.0991223976016044,0.0696628242731094,292.9527587890625,297.1499938964844,293.1499938964844,0.1498971134424209,-3340.87548828125,304.1286926269531,0.9523576498031616,0.2244915068149566,0.2118371278047561,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5742623805999756,0.050000000745058,0.2280855327844619,291.1101379394531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.2927551269531,291.11041259765625,1.0,0.1795070767402649,1.0,1.0,0.970020592212677,1.0,-0.8169044256210327,0.3383501768112182,0.4785542488098144,0.1748102307319641,0.0,0.0,0.3543256223201751,23.08749008178711,25.0,2.312612771987915,-5930.71240234375,63.02500534057617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6223449707031,303.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.1326468139886856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616645693778991,0.2616691291332245,-4.545439423964126e-06,0.0,0.0001346196513622,0.0,0.0,11.431842803955078,0.0,0.0,0.0,0.2997435331344604,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378332398831844,-1193.8336181640625,304.1470947265625,0.6845012307167053,0.0834738463163375,0.0755912661552429,293.1108093261719,297.1499938964844,293.1499938964844,0.0523927733302116,-1508.6185302734375,304.1454162597656,0.7282173037528992,0.1004245653748512,0.0955352559685707,293.1145935058594,297.1499938964844,293.1499938964844,0.051300685852766,-1100.085693359375,304.1457214355469,0.7253379821777344,0.0991223976016044,0.0696628242731094,292.9527587890625,297.1499938964844,293.1499938964844,0.1498971134424209,-3340.87548828125,304.1286926269531,0.9523576498031616,0.2244915068149566,0.2118371278047561,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5742623805999756,0.050000000745058,0.2280855327844619,291.1101379394531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.2927551269531,291.11041259765625,1.0,0.1795070767402649,1.0,1.0,0.970020592212677,1.0,-0.8169044256210327,0.3383501768112182,0.4785542488098144,0.1748102307319641,0.0,0.0,0.3543256223201751,23.08749008178711,25.0,2.312612771987915,-5930.71240234375,63.02500534057617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6223449707031,303.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.1326468139886856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616645693778991,0.2616691291332245,-4.545439423964126e-06,0.0,0.0001346196513622,0.0,0.0,11.431842803955078,0.0,0.0,0.0,0.2997435331344604,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383952818810939,-1202.975830078125,304.1471252441406,0.6870725154876709,0.0841312855482101,0.0761812329292297,293.1103515625,297.1499938964844,293.1499938964844,0.0533005371689796,-1524.5869140625,304.1454162597656,0.7312362194061279,0.1015093028545379,0.0965606272220611,293.11395263671875,297.1499938964844,293.1499938964844,0.0521615743637084,-1111.2265625,304.14569091796875,0.7282507419586182,0.1001477763056755,0.0703787356615066,292.9535522460937,297.1499938964844,293.1499938964844,0.1539632230997085,-3413.018798828125,304.1289978027344,0.96061772108078,0.2293264418840408,0.2164380550384521,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5748827457427979,0.050000000745058,0.2280682772397995,291.1119384765625,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.2925109863281,291.1122436523437,1.0,0.1804376691579818,1.0,1.0,0.9700261354446412,1.0,-0.8252037167549133,0.3418043851852417,0.4833993315696716,0.1771710366010666,0.0,0.0,0.3592763841152191,23.092809677124023,25.0,2.5388548374176025,-6013.017578125,64.31060028076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,303.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.1346941143274307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666908800601959,0.2666954398155212,-4.559971785056405e-06,0.0,0.0001366974029224,0.0,0.0,11.712292671203612,0.0,0.0,0.0,0.3008990287780761,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383952818810939,-1202.975830078125,304.1471252441406,0.6870725154876709,0.0841312855482101,0.0761812329292297,293.1103515625,297.1499938964844,293.1499938964844,0.0533005371689796,-1524.5869140625,304.1454162597656,0.7312362194061279,0.1015093028545379,0.0965606272220611,293.11395263671875,297.1499938964844,293.1499938964844,0.0521615743637084,-1111.2265625,304.14569091796875,0.7282507419586182,0.1001477763056755,0.0703787356615066,292.9535522460937,297.1499938964844,293.1499938964844,0.1539632230997085,-3413.018798828125,304.1289978027344,0.96061772108078,0.2293264418840408,0.2164380550384521,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5748827457427979,0.050000000745058,0.2280682772397995,291.1119384765625,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.2925109863281,291.1122436523437,1.0,0.1804376691579818,1.0,1.0,0.9700261354446412,1.0,-0.8252037167549133,0.3418043851852417,0.4833993315696716,0.1771710366010666,0.0,0.0,0.3592763841152191,23.092809677124023,25.0,2.5388548374176025,-6013.017578125,64.31060028076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,303.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.1346941143274307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666908800601959,0.2666954398155212,-4.559971785056405e-06,0.0,0.0001366974029224,0.0,0.0,11.712292671203612,0.0,0.0,0.0,0.3008990287780761,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0389467179775238,-1211.9329833984375,304.14715576171875,0.6895228624343872,0.0847758948802948,0.0767605379223823,293.11004638671875,297.1499938964844,293.1499938964844,0.0541921555995941,-1540.319580078125,304.1454772949219,0.7341367602348328,0.1025774627923965,0.097572386264801,293.1134948730469,297.1499938964844,293.1499938964844,0.0530050471425056,-1122.1712646484375,304.1457214355469,0.7310324907302856,0.1011535227298736,0.071083128452301,292.9552307128906,297.1499938964844,293.1499938964844,0.1578965336084365,-3482.3740234375,304.12945556640625,0.968026876449585,0.2339683324098587,0.2208640724420547,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5754271149635315,0.050000000745058,0.2280531972646713,291.1139221191406,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2923889160156,291.1142578125,1.0,0.1813612729310989,1.0,1.0,0.9700508713722228,1.0,-0.8332527279853821,0.3451661765575409,0.4880865216255188,0.1794466823339462,0.0,0.0,0.3639562726020813,23.107160568237305,25.0,2.7660515308380127,-6093.20654296875,65.58907318115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6364440917969,303.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.021484375,18000.0,0.0,0.0,0.1366789042949676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715362012386322,0.2715407609939575,-4.574296781356679e-06,0.0,0.0001387117081321,0.0,0.0,11.98606777191162,0.0,0.0,0.0,0.3020281493663788,4.0,0.0,1.0
319920,293.1244201660156,297.1499938964844,293.1499938964844,0.0389467179775238,-1211.9329833984375,304.14715576171875,0.6895228624343872,0.0847758948802948,0.0767605379223823,293.11004638671875,297.1499938964844,293.1499938964844,0.0541921555995941,-1540.319580078125,304.1454772949219,0.7341367602348328,0.1025774627923965,0.097572386264801,293.1134948730469,297.1499938964844,293.1499938964844,0.0530050471425056,-1122.1712646484375,304.1457214355469,0.7310324907302856,0.1011535227298736,0.071083128452301,292.9552307128906,297.1499938964844,293.1499938964844,0.1578965336084365,-3482.3740234375,304.12945556640625,0.968026876449585,0.2339683324098587,0.2208640724420547,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5754271149635315,0.050000000745058,0.2280531972646713,291.1139221191406,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2923889160156,291.1142578125,1.0,0.1813612729310989,1.0,1.0,0.9700508713722228,1.0,-0.8332527279853821,0.3451661765575409,0.4880865216255188,0.1794466823339462,0.0,0.0,0.3639562726020813,23.107160568237305,25.0,2.7660515308380127,-6093.20654296875,65.58907318115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6364440917969,303.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.021484375,18000.0,0.0,0.0,0.1366789042949676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715362012386322,0.2715407609939575,-4.574296781356679e-06,0.0,0.0001387117081321,0.0,0.0,11.98606777191162,0.0,0.0,0.0,0.3020281493663788,4.0,0.0,1.0
