time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12451171875,297.1499938964844,293.1499938964844,0.03948525339365,-1220.67041015625,304.147216796875,0.6918309330940247,0.0854050740599632,0.0773270204663276,293.10986328125,297.1499938964844,293.1499938964844,0.0550629645586013,-1555.7322998046875,304.1455383300781,0.736901581287384,0.1036242321133613,0.09856528788805,293.1132507324219,297.1499938964844,293.1499938964844,0.0538246296346187,-1132.83447265625,304.1457824707031,0.7336633801460266,0.1021335944533348,0.0717706531286239,292.957763671875,297.1499938964844,293.1499938964844,0.1616660952568054,-3548.44482421875,304.1300048828125,0.9745726585388184,0.2383839190006256,0.225083589553833,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5758839845657349,0.050000000745058,0.2280405610799789,291.1160583496094,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29248046875,291.11639404296875,1.0,0.1822729259729385,1.0,1.0,0.97007554769516,1.0,-0.840998649597168,0.3484131991863251,0.4925854206085205,0.1816229224205017,0.0,0.0,0.3683363497257232,23.131372451782227,25.0,2.9879446029663086,-6170.67724609375,66.85199737548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484375,303.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.1385891288518905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761583030223846,0.2761628925800323,-4.588272986438824e-06,0.0,0.0001406503579346,0.0,0.0,12.25047492980957,0.0,0.0,0.0,0.3031196296215057,4.0,0.0,1.0
320040,293.12451171875,297.1499938964844,293.1499938964844,0.03948525339365,-1220.67041015625,304.147216796875,0.6918309330940247,0.0854050740599632,0.0773270204663276,293.10986328125,297.1499938964844,293.1499938964844,0.0550629645586013,-1555.7322998046875,304.1455383300781,0.736901581287384,0.1036242321133613,0.09856528788805,293.1132507324219,297.1499938964844,293.1499938964844,0.0538246296346187,-1132.83447265625,304.1457824707031,0.7336633801460266,0.1021335944533348,0.0717706531286239,292.957763671875,297.1499938964844,293.1499938964844,0.1616660952568054,-3548.44482421875,304.1300048828125,0.9745726585388184,0.2383839190006256,0.225083589553833,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5758839845657349,0.050000000745058,0.2280405610799789,291.1160583496094,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29248046875,291.11639404296875,1.0,0.1822729259729385,1.0,1.0,0.97007554769516,1.0,-0.840998649597168,0.3484131991863251,0.4925854206085205,0.1816229224205017,0.0,0.0,0.3683363497257232,23.131372451782227,25.0,2.9879446029663086,-6170.67724609375,66.85199737548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484375,303.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.953125,18000.0,0.0,0.0,0.1385891288518905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761583030223846,0.2761628925800323,-4.588272986438824e-06,0.0,0.0001406503579346,0.0,0.0,12.25047492980957,0.0,0.0,0.0,0.3031196296215057,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397488996386528,-1224.94482421875,304.1472473144531,0.6929258108139038,0.0857129991054534,0.0776046812534332,293.1098327636719,297.1499938964844,293.1499938964844,0.0554897040128707,-1563.3028564453125,304.14556884765625,0.7382290363311768,0.1041385978460311,0.099053643643856,293.1131591796875,297.1499938964844,293.1499938964844,0.0542245730757713,-1138.0484619140625,304.14581298828125,0.7349187135696411,0.102613054215908,0.0721073225140571,292.9594116210937,297.1499938964844,293.1499938964844,0.1634793877601623,-3580.088623046875,304.1303405761719,0.977526605129242,0.2404956966638565,0.2271056473255157,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.576076865196228,0.050000000745058,0.2280352264642715,291.1171875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2925720214844,291.1175537109375,1.0,0.1827225983142852,1.0,1.0,0.9700879454612732,1.0,-0.8447425365447998,0.3499870300292969,0.4947555363178253,0.1826693713665008,0.0,0.0,0.3704060316085815,23.147321701049805,25.0,3.09411883354187,-6208.2109375,67.47489929199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65557861328125,303.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51953125,18000.0,0.0,0.0,0.1395126730203628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783729434013366,0.2783775627613067,-4.5950832827657e-06,0.0,0.0001415876322425,0.0,0.0,12.37831974029541,0.0,0.0,0.0,0.3036476671695709,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0400087498128414,-1229.1558837890625,304.14727783203125,0.6939818859100342,0.0860164389014244,0.0778785794973373,293.1098327636719,297.1499938964844,293.1499938964844,0.0559107549488544,-1570.7840576171875,304.1455993652344,0.7395211458206177,0.1046470552682876,0.0995366498827934,293.1131286621094,297.1499938964844,293.1499938964844,0.0546181388199329,-1143.186279296875,304.1458740234375,0.7361358404159546,0.1030856519937515,0.0724393799901008,292.9612731933594,297.1499938964844,293.1499938964844,0.165244311094284,-3610.802490234375,304.1307067871094,0.980282723903656,0.2425430566072464,0.2290690243244171,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.576246976852417,0.050000000745058,0.2280305176973343,291.11834716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.833740234375,293.292724609375,291.11871337890625,1.0,0.1831676959991455,1.0,1.0,0.9701103568077089,1.0,-0.848400354385376,0.3515273332595825,0.4968730509281158,0.183687537908554,0.0,0.0,0.3723984062671661,23.16565322875977,25.0,3.199389696121216,-6244.92529296875,68.0915298461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66339111328125,303.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.125,18000.0,0.0,0.0,0.140415221452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805237174034118,0.2805283367633819,-4.60176261185552e-06,0.0,0.0001425036025466,0.0,0.0,12.503190994262695,0.0,0.0,0.0,0.3041635453701019,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405153222382068,-1237.36083984375,304.1473388671875,0.6959629654884338,0.0866079851984977,0.0784134045243263,293.10992431640625,297.1499938964844,293.1499938964844,0.0567341409623622,-1585.4471435546875,304.14569091796875,0.7419866323471069,0.1056441515684127,0.1004847809672355,293.1131896972656,297.1499938964844,293.1499938964844,0.0553843714296817,-1153.2091064453125,304.1459655761719,0.7384431958198547,0.1040081232786178,0.0730882361531257,292.9657592773437,297.1499938964844,293.1499938964844,0.168603777885437,-3669.02490234375,304.13153076171875,0.9852001667022704,0.2464160472154617,0.2327933758497238,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.576510488986969,0.050000000745058,0.2280232161283493,291.12078857421875,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2931823730469,291.1211853027344,1.0,0.1840409189462661,1.0,1.0,0.9701552391052246,1.0,-0.8554202318191528,0.354492038488388,0.5009282231330872,0.1856291741132736,0.0,0.0,0.3761279881000519,23.21014404296875,25.0,3.4174180030822754,-6315.501953125,69.29995727539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6810607910156,303.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.1421495676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846039235591888,0.2846085429191589,-4.614640602085274e-06,0.0,0.000144263744005,0.0,0.0,12.742109298706056,0.0,0.0,0.0,0.3051509857177734,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405153222382068,-1237.36083984375,304.1473388671875,0.6959629654884338,0.0866079851984977,0.0784134045243263,293.10992431640625,297.1499938964844,293.1499938964844,0.0567341409623622,-1585.4471435546875,304.14569091796875,0.7419866323471069,0.1056441515684127,0.1004847809672355,293.1131896972656,297.1499938964844,293.1499938964844,0.0553843714296817,-1153.2091064453125,304.1459655761719,0.7384431958198547,0.1040081232786178,0.0730882361531257,292.9657592773437,297.1499938964844,293.1499938964844,0.168603777885437,-3669.02490234375,304.13153076171875,0.9852001667022704,0.2464160472154617,0.2327933758497238,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.576510488986969,0.050000000745058,0.2280232161283493,291.12078857421875,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2931823730469,291.1211853027344,1.0,0.1840409189462661,1.0,1.0,0.9701552391052246,1.0,-0.8554202318191528,0.354492038488388,0.5009282231330872,0.1856291741132736,0.0,0.0,0.3761279881000519,23.21014404296875,25.0,3.4174180030822754,-6315.501953125,69.29995727539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6810607910156,303.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.537109375,18000.0,0.0,0.0,0.1421495676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846039235591888,0.2846085429191589,-4.614640602085274e-06,0.0,0.000144263744005,0.0,0.0,12.742109298706056,0.0,0.0,0.0,0.3051509857177734,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.041002657264471,-1245.2491455078125,304.1473999023437,0.6977567076683044,0.0871771350502967,0.0789292380213737,293.11016845703125,297.1499938964844,293.1499938964844,0.0575311593711376,-1599.6827392578125,304.14581298828125,0.7442821860313416,0.1066129207611084,0.1014072820544242,293.1134033203125,297.1499938964844,293.1499938964844,0.0561213567852973,-1162.874267578125,304.1460876464844,0.7405710816383362,0.1048984006047248,0.0737154632806778,292.9712829589844,297.1499938964844,293.1499938964844,0.1717090457677841,-3722.5517578125,304.13250732421875,0.9893591403961182,0.2499655038118362,0.2362209111452102,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5766654014587402,0.050000000745058,0.2280188500881195,291.1233825683594,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938232421875,291.1238098144531,1.0,0.1848871707916259,1.0,1.0,0.9702000617980956,1.0,-0.8620079755783081,0.3572859466075897,0.504721999168396,0.1874332576990127,0.0,0.0,0.3794989883899688,23.265363693237305,25.0,3.6353988647460938,-6381.828125,70.4677505493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,303.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2265625,18000.0,0.0,0.0,0.1437820196151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883574366569519,0.2883620858192444,-4.626746886060573e-06,0.0,0.0001459204650018,0.0,0.0,12.964330673217772,0.0,0.0,0.0,0.3060697615146637,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.041002657264471,-1245.2491455078125,304.1473999023437,0.6977567076683044,0.0871771350502967,0.0789292380213737,293.11016845703125,297.1499938964844,293.1499938964844,0.0575311593711376,-1599.6827392578125,304.14581298828125,0.7442821860313416,0.1066129207611084,0.1014072820544242,293.1134033203125,297.1499938964844,293.1499938964844,0.0561213567852973,-1162.874267578125,304.1460876464844,0.7405710816383362,0.1048984006047248,0.0737154632806778,292.9712829589844,297.1499938964844,293.1499938964844,0.1717090457677841,-3722.5517578125,304.13250732421875,0.9893591403961182,0.2499655038118362,0.2362209111452102,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5766654014587402,0.050000000745058,0.2280188500881195,291.1233825683594,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938232421875,291.1238098144531,1.0,0.1848871707916259,1.0,1.0,0.9702000617980956,1.0,-0.8620079755783081,0.3572859466075897,0.504721999168396,0.1874332576990127,0.0,0.0,0.3794989883899688,23.265363693237305,25.0,3.6353988647460938,-6381.828125,70.4677505493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,303.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2265625,18000.0,0.0,0.0,0.1437820196151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883574366569519,0.2883620858192444,-4.626746886060573e-06,0.0,0.0001459204650018,0.0,0.0,12.964330673217772,0.0,0.0,0.0,0.3060697615146637,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415147244930267,-1253.5460205078125,304.1474304199219,0.6996124982833862,0.0878090262413024,0.079471468925476,293.1100769042969,297.1499938964844,293.1499938964844,0.0583454817533493,-1614.2843017578125,304.1458435058594,0.7466233372688293,0.1076420545578002,0.1023536771535873,293.1133117675781,297.1499938964844,293.1499938964844,0.0568724833428859,-1172.760498046875,304.1461181640625,0.7427331805229187,0.1058439090847969,0.0743571817874908,292.977294921875,297.1499938964844,293.1499938964844,0.1745868474245071,-3771.929931640625,304.133544921875,0.9929901361465454,0.2532743513584137,0.239384576678276,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5768095850944519,0.050000000745058,0.2280147969722747,291.1260070800781,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2942199707031,291.1263427734375,1.0,0.1857061237096786,1.0,1.0,0.97025328874588,1.0,-0.8683570027351379,0.3599907457828522,0.5083662271499634,0.1891510784626007,0.0,0.0,0.3825189769268036,23.319345474243164,25.0,3.367436647415161,-6444.6357421875,71.60758972167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,303.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.064453125,18000.0,0.0,0.0,0.1453052461147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917620241641998,0.2917666733264923,-4.637940037355293e-06,0.0,0.0001474663440603,0.0,0.0,13.16793155670166,0.0,0.0,0.0,0.3069120645523071,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415147244930267,-1253.5460205078125,304.1474304199219,0.6996124982833862,0.0878090262413024,0.079471468925476,293.1100769042969,297.1499938964844,293.1499938964844,0.0583454817533493,-1614.2843017578125,304.1458435058594,0.7466233372688293,0.1076420545578002,0.1023536771535873,293.1133117675781,297.1499938964844,293.1499938964844,0.0568724833428859,-1172.760498046875,304.1461181640625,0.7427331805229187,0.1058439090847969,0.0743571817874908,292.977294921875,297.1499938964844,293.1499938964844,0.1745868474245071,-3771.929931640625,304.133544921875,0.9929901361465454,0.2532743513584137,0.239384576678276,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5768095850944519,0.050000000745058,0.2280147969722747,291.1260070800781,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2942199707031,291.1263427734375,1.0,0.1857061237096786,1.0,1.0,0.97025328874588,1.0,-0.8683570027351379,0.3599907457828522,0.5083662271499634,0.1891510784626007,0.0,0.0,0.3825189769268036,23.319345474243164,25.0,3.367436647415161,-6444.6357421875,71.60758972167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,303.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.064453125,18000.0,0.0,0.0,0.1453052461147308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917620241641998,0.2917666733264923,-4.637940037355293e-06,0.0,0.0001474663440603,0.0,0.0,13.16793155670166,0.0,0.0,0.0,0.3069120645523071,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421164408326149,-1263.3267822265625,304.14727783203125,0.7018827199935913,0.0885292887687683,0.0801014900207519,293.1094970703125,297.1499938964844,293.1499938964844,0.0592487044632434,-1630.5711669921875,304.1457214355469,0.7493425011634827,0.1087692081928253,0.1033989936113357,293.11279296875,297.1499938964844,293.1499938964844,0.0577071718871593,-1183.8062744140625,304.1460266113281,0.7452527284622192,0.1068793162703514,0.0750666186213493,292.9832458496094,297.1499938964844,293.1499938964844,0.1773565709590912,-3819.32568359375,304.1343994140625,0.996431291103363,0.2564409971237182,0.2424038499593734,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5770919919013977,0.050000000745058,0.2280070185661316,291.1274719238281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939453125,291.1275939941406,1.0,0.1865078806877136,1.0,1.0,0.9703065156936646,1.0,-0.8748336434364319,0.362760454416275,0.5120731592178345,0.1908874660730362,0.0,0.0,0.3854056894779205,23.35511016845703,25.0,1.7900466918945312,-6506.59912109375,72.75509643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479553222656,303.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.876953125,18000.0,0.0,0.0,0.1467207074165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949650287628174,0.2949696779251098,-4.64838831248926e-06,0.0,0.0001489028654759,0.0,0.0,13.360563278198242,0.0,0.0,0.0,0.3077087998390198,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421164408326149,-1263.3267822265625,304.14727783203125,0.7018827199935913,0.0885292887687683,0.0801014900207519,293.1094970703125,297.1499938964844,293.1499938964844,0.0592487044632434,-1630.5711669921875,304.1457214355469,0.7493425011634827,0.1087692081928253,0.1033989936113357,293.11279296875,297.1499938964844,293.1499938964844,0.0577071718871593,-1183.8062744140625,304.1460266113281,0.7452527284622192,0.1068793162703514,0.0750666186213493,292.9832458496094,297.1499938964844,293.1499938964844,0.1773565709590912,-3819.32568359375,304.1343994140625,0.996431291103363,0.2564409971237182,0.2424038499593734,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5770919919013977,0.050000000745058,0.2280070185661316,291.1274719238281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939453125,291.1275939941406,1.0,0.1865078806877136,1.0,1.0,0.9703065156936646,1.0,-0.8748336434364319,0.362760454416275,0.5120731592178345,0.1908874660730362,0.0,0.0,0.3854056894779205,23.35511016845703,25.0,1.7900466918945312,-6506.59912109375,72.75509643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479553222656,303.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.876953125,18000.0,0.0,0.0,0.1467207074165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949650287628174,0.2949696779251098,-4.64838831248926e-06,0.0,0.0001489028654759,0.0,0.0,13.360563278198242,0.0,0.0,0.0,0.3077087998390198,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424381084740161,-1268.5645751953125,304.1471862792969,0.7030608654022217,0.0889071151614189,0.0804355442523956,293.109130859375,297.1499938964844,293.1499938964844,0.0597226954996585,-1639.1512451171875,304.1456298828125,0.750749409198761,0.1093541383743286,0.103945568203926,293.1124572753906,297.1499938964844,293.1499938964844,0.0581449978053569,-1189.6217041015625,304.1459655761719,0.7465535998344421,0.1074161082506179,0.0754371359944343,292.9862060546875,297.1499938964844,293.1499938964844,0.1786468774080276,-3841.40380859375,304.1348876953125,0.9979665279388428,0.2579716444015503,0.2438056766986847,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5772234797477722,0.050000000745058,0.2280034124851226,291.127685546875,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.2936096191406,291.12774658203125,1.0,0.1869023144245147,1.0,1.0,0.9703330993652344,1.0,-0.878000795841217,0.3641175925731659,0.5138831734657288,0.1917333751916885,0.0,0.0,0.3868701159954071,23.37366485595703,25.0,1.0444573163986206,-6537.5205078125,73.32371520996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598876953125,303.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.716796875,18000.0,0.0,0.0,0.1473920792341232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965811491012573,0.2965857982635498,-4.6535769797628745e-06,0.0,0.0001495842298027,0.0,0.0,13.458014488220217,0.0,0.0,0.0,0.3081108927726745,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427695102989673,-1273.96044921875,304.1470947265625,0.7038092017173767,0.0892944559454917,0.0807806774973869,293.1087341308594,297.1499938964844,293.1499938964844,0.0602062381803989,-1647.9197998046875,304.1455383300781,0.7517402768135071,0.1099500283598899,0.1045054644346237,293.1120910644531,297.1499938964844,293.1499938964844,0.058591790497303,-1195.5657958984375,304.1458740234375,0.7474438548088074,0.1079631447792053,0.0758167952299118,292.9886779785156,297.1499938964844,293.1499938964844,0.179202526807785,-3850.32666015625,304.1366271972656,0.9981801509857178,0.259558767080307,0.2443333715200424,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5769374966621399,0.050000000745058,0.2280110269784927,291.12799072265625,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.29315185546875,291.128173828125,1.0,0.187274768948555,1.0,1.0,0.9703680276870728,1.0,-0.880210816860199,0.3650644421577453,0.5151463747024536,0.1923237890005111,0.0,0.0,0.3883120715618133,23.44087219238281,25.0,1.5675334930419922,-6565.2275390625,73.80075073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7717590332031,303.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.55859375,18000.0,0.0,0.0,0.1480411291122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982106804847717,0.2982153594493866,-4.658841589844087e-06,0.0,0.0001502429222455,0.0,0.0,13.55668830871582,0.0,0.0,0.0,0.308517187833786,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.04343768581748,-1284.802490234375,304.1469421386719,0.7049486041069031,0.0900904685258865,0.0814945548772811,293.1078796386719,297.1499938964844,293.1499938964844,0.061174139380455,-1665.4766845703125,304.1454162597656,0.753369152545929,0.1111651733517646,0.1056529581546783,293.111328125,297.1499938964844,293.1499938964844,0.0594862326979637,-1207.4635009765625,304.145751953125,0.7488775253295898,0.1090804263949394,0.0765959322452545,292.9904479980469,297.1499938964844,293.1499938964844,0.1792281866073608,-3849.695068359375,304.1410217285156,0.9971268773078918,0.2632806301116943,0.2442911714315414,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759879350662231,0.050000000745058,0.2280365973711013,291.1317138671875,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2918701171875,291.1324462890625,1.0,0.1879487484693527,1.0,1.0,0.9704378247261048,1.0,-0.8833540081977844,0.3664214611053467,0.5169325470924377,0.1931377351284027,0.0,0.0,0.3905431032180786,23.614643096923828,25.0,5.354640960693359,-6612.58837890625,74.60364532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,303.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.833984375,18000.0,0.0,0.0,0.1492543071508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010215163230896,0.3010261952877044,-4.66880010208115e-06,0.0,0.000151474145241,0.0,0.0,13.730058670043944,0.0,0.0,0.0,0.3092313110828399,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.04343768581748,-1284.802490234375,304.1469421386719,0.7049486041069031,0.0900904685258865,0.0814945548772811,293.1078796386719,297.1499938964844,293.1499938964844,0.061174139380455,-1665.4766845703125,304.1454162597656,0.753369152545929,0.1111651733517646,0.1056529581546783,293.111328125,297.1499938964844,293.1499938964844,0.0594862326979637,-1207.4635009765625,304.145751953125,0.7488775253295898,0.1090804263949394,0.0765959322452545,292.9904479980469,297.1499938964844,293.1499938964844,0.1792281866073608,-3849.695068359375,304.1410217285156,0.9971268773078918,0.2632806301116943,0.2442911714315414,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759879350662231,0.050000000745058,0.2280365973711013,291.1317138671875,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2918701171875,291.1324462890625,1.0,0.1879487484693527,1.0,1.0,0.9704378247261048,1.0,-0.8833540081977844,0.3664214611053467,0.5169325470924377,0.1931377351284027,0.0,0.0,0.3905431032180786,23.614643096923828,25.0,5.354640960693359,-6612.58837890625,74.60364532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967224121094,303.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.833984375,18000.0,0.0,0.0,0.1492543071508407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010215163230896,0.3010261952877044,-4.66880010208115e-06,0.0,0.000151474145241,0.0,0.0,13.730058670043944,0.0,0.0,0.0,0.3092313110828399,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441277101635932,-1296.015380859375,304.1468200683594,0.7067245841026306,0.090914599597454,0.0822303742170333,293.1070251464844,297.1499938964844,293.1499938964844,0.0621591471135616,-1683.4212646484375,304.1452941894531,0.7556143999099731,0.1124067530035972,0.1068231090903282,293.1105041503906,297.1499938964844,293.1499938964844,0.0603998564183712,-1219.666259765625,304.1456604003906,0.7509221434593201,0.1102266311645507,0.0773930326104164,292.98980712890625,297.1499938964844,293.1499938964844,0.1796489804983139,-3856.339599609375,304.1432800292969,0.997130811214447,0.2674461901187897,0.2447444945573806,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5755732655525208,0.050000000745058,0.2280477732419967,291.13555908203125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.29010009765625,291.1358337402344,1.0,0.188571810722351,1.0,1.0,0.9705076217651368,1.0,-0.88714998960495,0.3680646121501922,0.5190854072570801,0.1941145658493042,0.0,0.0,0.3921715319156647,23.71924591064453,25.0,4.037692546844482,-6655.44189453125,75.42076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,303.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1503364145755767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.676237495004898e-06,0.0,0.0001525723491795,0.0,0.0,13.853169441223145,0.0,0.0,0.0,0.3097459077835083,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441277101635932,-1296.015380859375,304.1468200683594,0.7067245841026306,0.090914599597454,0.0822303742170333,293.1070251464844,297.1499938964844,293.1499938964844,0.0621591471135616,-1683.4212646484375,304.1452941894531,0.7556143999099731,0.1124067530035972,0.1068231090903282,293.1105041503906,297.1499938964844,293.1499938964844,0.0603998564183712,-1219.666259765625,304.1456604003906,0.7509221434593201,0.1102266311645507,0.0773930326104164,292.98980712890625,297.1499938964844,293.1499938964844,0.1796489804983139,-3856.339599609375,304.1432800292969,0.997130811214447,0.2674461901187897,0.2447444945573806,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5755732655525208,0.050000000745058,0.2280477732419967,291.13555908203125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.29010009765625,291.1358337402344,1.0,0.188571810722351,1.0,1.0,0.9705076217651368,1.0,-0.88714998960495,0.3680646121501922,0.5190854072570801,0.1941145658493042,0.0,0.0,0.3921715319156647,23.71924591064453,25.0,4.037692546844482,-6655.44189453125,75.42076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243103027344,303.5743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.978515625,18000.0,0.0,0.0,0.1503364145755767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.676237495004898e-06,0.0,0.0001525723491795,0.0,0.0,13.853169441223145,0.0,0.0,0.0,0.3097459077835083,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448572859168052,-1307.922607421875,304.14666748046875,0.708716630935669,0.0917701125144958,0.0829933956265449,293.10614013671875,297.1499938964844,293.1499938964844,0.0631788149476051,-1702.1142578125,304.1451721191406,0.7580646276473999,0.1136765405535698,0.1080189049243927,293.109619140625,297.1499938964844,293.1499938964844,0.0613514333963394,-1232.4554443359375,304.1455078125,0.7531773447990417,0.1114046797156333,0.0782115384936332,292.988525390625,297.1499938964844,293.1499938964844,0.1800157129764557,-3862.2177734375,304.1448974609375,0.9971957206726074,0.2717646956443786,0.2451068460941314,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5752999186515808,0.050000000745058,0.2280551195144653,291.1365661621094,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.1366577148437,1.0,0.189154714345932,1.0,1.0,0.9705601334571838,1.0,-0.8909265995025635,0.3697038888931274,0.521222710609436,0.1950802356004715,0.0,0.0,0.3938790261745453,23.8032341003418,25.0,1.6942622661590576,-6698.2763671875,76.20849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,303.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.1512923687696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049050271511078,0.3049097061157226,-4.682668986788485e-06,0.0,0.0001535425253678,0.0,0.0,13.971586227416992,0.0,0.0,0.0,0.3102355301380157,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448572859168052,-1307.922607421875,304.14666748046875,0.708716630935669,0.0917701125144958,0.0829933956265449,293.10614013671875,297.1499938964844,293.1499938964844,0.0631788149476051,-1702.1142578125,304.1451721191406,0.7580646276473999,0.1136765405535698,0.1080189049243927,293.109619140625,297.1499938964844,293.1499938964844,0.0613514333963394,-1232.4554443359375,304.1455078125,0.7531773447990417,0.1114046797156333,0.0782115384936332,292.988525390625,297.1499938964844,293.1499938964844,0.1800157129764557,-3862.2177734375,304.1448974609375,0.9971957206726074,0.2717646956443786,0.2451068460941314,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5752999186515808,0.050000000745058,0.2280551195144653,291.1365661621094,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.1366577148437,1.0,0.189154714345932,1.0,1.0,0.9705601334571838,1.0,-0.8909265995025635,0.3697038888931274,0.521222710609436,0.1950802356004715,0.0,0.0,0.3938790261745453,23.8032341003418,25.0,1.6942622661590576,-6698.2763671875,76.20849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,303.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.1512923687696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049050271511078,0.3049097061157226,-4.682668986788485e-06,0.0,0.0001535425253678,0.0,0.0,13.971586227416992,0.0,0.0,0.0,0.3102355301380157,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456148386001586,-1320.3143310546875,304.1465148925781,0.7108361721038818,0.0926539525389671,0.0837822631001472,293.105224609375,297.1499938964844,293.1499938964844,0.0642203167080879,-1721.298095703125,304.1450500488281,0.7606703042984009,0.1149723380804061,0.1092394888401031,293.10870361328125,297.1499938964844,293.1499938964844,0.0623281821608543,-1245.6431884765625,304.1453857421875,0.7555946707725525,0.1126120388507843,0.0790507495403289,292.98681640625,297.1499938964844,293.1499938964844,0.1802680939435959,-3866.23291015625,304.1461486816406,0.9972375631332396,0.2762024402618408,0.2453426718711853,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5751218795776367,0.050000000745058,0.2280598878860473,291.13677978515625,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1367492675781,1.0,0.1897034794092178,1.0,1.0,0.970612645149231,1.0,-0.8946343660354614,0.3713175356388092,0.5233168601989746,0.1960208863019943,0.0,0.0,0.3956252932548523,23.872589111328125,25.0,0.3365004956722259,-6741.322265625,76.9671401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,303.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.794921875,18000.0,0.0,0.0,0.1521438062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068923354148865,0.3068970143795013,-4.6892564569134265e-06,0.0,0.000154406618094,0.0,0.0,14.094529151916504,0.0,0.0,0.0,0.3107414841651916,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456148386001586,-1320.3143310546875,304.1465148925781,0.7108361721038818,0.0926539525389671,0.0837822631001472,293.105224609375,297.1499938964844,293.1499938964844,0.0642203167080879,-1721.298095703125,304.1450500488281,0.7606703042984009,0.1149723380804061,0.1092394888401031,293.10870361328125,297.1499938964844,293.1499938964844,0.0623281821608543,-1245.6431884765625,304.1453857421875,0.7555946707725525,0.1126120388507843,0.0790507495403289,292.98681640625,297.1499938964844,293.1499938964844,0.1802680939435959,-3866.23291015625,304.1461486816406,0.9972375631332396,0.2762024402618408,0.2453426718711853,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5751218795776367,0.050000000745058,0.2280598878860473,291.13677978515625,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1367492675781,1.0,0.1897034794092178,1.0,1.0,0.970612645149231,1.0,-0.8946343660354614,0.3713175356388092,0.5233168601989746,0.1960208863019943,0.0,0.0,0.3956252932548523,23.872589111328125,25.0,0.3365004956722259,-6741.322265625,76.9671401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,303.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.794921875,18000.0,0.0,0.0,0.1521438062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068923354148865,0.3068970143795013,-4.6892564569134265e-06,0.0,0.000154406618094,0.0,0.0,14.094529151916504,0.0,0.0,0.0,0.3107414841651916,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460026040673255,-1326.6678466796875,304.1464538574219,0.7119279503822327,0.0931051447987556,0.0841852128505706,293.1047668457031,297.1499938964844,293.1499938964844,0.0647480115294456,-1731.051513671875,304.1449890136719,0.7620241641998291,0.1156288683414459,0.1098580881953239,293.1082458496094,297.1499938964844,293.1499938964844,0.0628245845437049,-1252.3677978515625,304.14532470703125,0.7568566799163818,0.1132253929972648,0.0794772580265998,292.9858703613281,297.1499938964844,293.1499938964844,0.1803573817014694,-3867.638427734375,304.1466979980469,0.9972512125968932,0.2784583568572998,0.2454199492931366,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5750635266304016,0.050000000745058,0.2280614376068115,291.1366271972656,291.1499938964844,270.07501220703125,269.3484191894531,283.6629943847656,293.2840576171875,291.1365966796875,1.0,0.1899670511484146,1.0,1.0,0.9706389307975768,1.0,-0.8964669704437256,0.3721164464950561,0.5243505239486694,0.1964834928512573,0.0,0.0,0.3965307176113128,23.902563095092773,25.0,-0.163870170712471,-6762.83740234375,77.33740997314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,303.6443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.498046875,18000.0,0.0,0.0,0.1525384783744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079174160957336,0.3079220950603485,-4.692647507908987e-06,0.0,0.0001548071595607,0.0,0.0,14.158121109008787,0.0,0.0,0.0,0.311003178358078,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463953576982021,-1333.110107421875,304.1463623046875,0.713035523891449,0.0935616642236709,0.0845930501818656,293.10430908203125,297.1499938964844,293.1499938964844,0.0652794390916824,-1740.89599609375,304.1449279785156,0.7634072303771973,0.1162904202938079,0.1104814782738685,293.1077880859375,297.1499938964844,293.1499938964844,0.0633253380656242,-1259.1663818359375,304.145263671875,0.7581493258476257,0.1138443425297737,0.0799077376723289,292.98486328125,297.1499938964844,293.1499938964844,0.1804255694150924,-3868.6982421875,304.14715576171875,0.9972607493400574,0.2807349860668182,0.2454742193222046,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5750225186347961,0.050000000745058,0.2280625104904174,291.1363830566406,291.1499938964844,270.0566711425781,269.3307800292969,283.653564453125,293.2826538085937,291.13629150390625,1.0,0.1902245432138443,1.0,1.0,0.970670759677887,1.0,-0.8982877731323242,0.3729109168052673,0.5253768563270569,0.1969416290521621,0.0,0.0,0.3974649012088775,23.92986869812012,25.0,-0.552798867225647,-6784.40380859375,77.70272064208984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,303.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1529174894094467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089753985404968,0.3089800775051117,-4.696139058069093e-06,0.0,0.0001551918103359,0.0,0.0,14.223871231079102,0.0,0.0,0.0,0.3112735450267792,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471941344439983,-1346.234130859375,304.146240234375,0.7152923345565796,0.0944895967841148,0.085422433912754,293.1034240722656,297.1499938964844,293.1499938964844,0.0663519874215126,-1760.8294677734375,304.14483642578125,0.7662551403045654,0.1176275610923767,0.1117418482899665,293.1068725585937,297.1499938964844,293.1499938964844,0.0643382370471954,-1272.9619140625,304.1451416015625,0.7608206868171692,0.1150978878140449,0.0807799100875854,292.9827575683594,297.1499938964844,293.1499938964844,0.1805019229650497,-3869.830322265625,304.1479797363281,0.9972686171531676,0.2853454351425171,0.2455188184976577,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5749887228012085,0.050000000745058,0.2280633300542831,291.1356506347656,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.1355285644531,1.0,0.1907228380441665,1.0,1.0,0.970734477043152,1.0,-0.9018972516059875,0.3744880855083465,0.5274091362953186,0.1978461593389511,0.0,0.0,0.399428129196167,23.977087020874023,25.0,-1.0371100902557373,-6827.67333984375,78.4197769165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,303.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.1536402106285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112081885337829,0.3112128973007202,-4.703522336058086e-06,0.0,0.0001559252705192,0.0,0.0,14.363141059875488,0.0,0.0,0.0,0.3118458092212677,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471941344439983,-1346.234130859375,304.146240234375,0.7152923345565796,0.0944895967841148,0.085422433912754,293.1034240722656,297.1499938964844,293.1499938964844,0.0663519874215126,-1760.8294677734375,304.14483642578125,0.7662551403045654,0.1176275610923767,0.1117418482899665,293.1068725585937,297.1499938964844,293.1499938964844,0.0643382370471954,-1272.9619140625,304.1451416015625,0.7608206868171692,0.1150978878140449,0.0807799100875854,292.9827575683594,297.1499938964844,293.1499938964844,0.1805019229650497,-3869.830322265625,304.1479797363281,0.9972686171531676,0.2853454351425171,0.2455188184976577,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5749887228012085,0.050000000745058,0.2280633300542831,291.1356506347656,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.1355285644531,1.0,0.1907228380441665,1.0,1.0,0.970734477043152,1.0,-0.9018972516059875,0.3744880855083465,0.5274091362953186,0.1978461593389511,0.0,0.0,0.399428129196167,23.977087020874023,25.0,-1.0371100902557373,-6827.67333984375,78.4197769165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,303.6828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.103515625,18000.0,0.0,0.0,0.1536402106285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112081885337829,0.3112128973007202,-4.703522336058086e-06,0.0,0.0001559252705192,0.0,0.0,14.363141059875488,0.0,0.0,0.0,0.3118458092212677,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480073131620883,-1359.6248779296875,304.1461486816406,0.7175908088684082,0.0954346135258674,0.0862675532698631,293.1025695800781,297.1499938964844,293.1499938964844,0.0674345567822456,-1781.0340576171875,304.1447448730469,0.769196093082428,0.1189808696508407,0.1130178496241569,293.10601806640625,297.1499938964844,293.1499938964844,0.0653631016612052,-1286.9781494140625,304.1450500488281,0.7635907530784607,0.1163694187998771,0.0816649571061134,292.9805908203125,297.1499938964844,293.1499938964844,0.1805090755224228,-3869.8203125,304.14862060546875,0.997263729572296,0.2900209426879883,0.2454908788204193,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5750097632408142,0.050000000745058,0.2280626595020294,291.1347351074219,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.276611328125,291.1346130371094,1.0,0.1912024170160293,1.0,1.0,0.9707981944084167,1.0,-0.9054709672927856,0.3760524988174438,0.5294184684753418,0.1987373381853103,0.0,0.0,0.4015224874019623,24.01592063903809,28.0,-1.2781331539154053,-6871.05859375,79.12205505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,303.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.1543377190828323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136061131954193,0.3136108219623565,-4.711508609034354e-06,0.0,0.0001566331775393,0.0,0.0,14.513582229614258,0.0,0.0,0.0,0.3124636709690094,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480073131620883,-1359.6248779296875,304.1461486816406,0.7175908088684082,0.0954346135258674,0.0862675532698631,293.1025695800781,297.1499938964844,293.1499938964844,0.0674345567822456,-1781.0340576171875,304.1447448730469,0.769196093082428,0.1189808696508407,0.1130178496241569,293.10601806640625,297.1499938964844,293.1499938964844,0.0653631016612052,-1286.9781494140625,304.1450500488281,0.7635907530784607,0.1163694187998771,0.0816649571061134,292.9805908203125,297.1499938964844,293.1499938964844,0.1805090755224228,-3869.8203125,304.14862060546875,0.997263729572296,0.2900209426879883,0.2454908788204193,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5750097632408142,0.050000000745058,0.2280626595020294,291.1347351074219,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.276611328125,291.1346130371094,1.0,0.1912024170160293,1.0,1.0,0.9707981944084167,1.0,-0.9054709672927856,0.3760524988174438,0.5294184684753418,0.1987373381853103,0.0,0.0,0.4015224874019623,24.01592063903809,28.0,-1.2781331539154053,-6871.05859375,79.12205505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,303.7059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.1543377190828323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136061131954193,0.3136108219623565,-4.711508609034354e-06,0.0,0.0001566331775393,0.0,0.0,14.513582229614258,0.0,0.0,0.0,0.3124636709690094,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.048854149878025,-1373.6395263671875,304.1460266113281,0.717510461807251,0.0963845402002334,0.0871337726712226,293.101806640625,297.1499938964844,293.1499938964844,0.068549059331417,-1801.9630126953125,304.1446533203125,0.7694740295410156,0.1203389093279838,0.1143155843019485,293.1051940917969,297.1499938964844,293.1499938964844,0.066421128809452,-1301.5382080078125,304.1449279785156,0.7637540698051453,0.1176466941833496,0.082566998898983,292.9810791015625,297.1499938964844,293.1499938964844,0.1832713335752487,-3918.093505859375,304.14434814453125,0.9977760910987854,0.2942247092723846,0.2485710084438324,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5726752877235413,0.050000000745058,0.2281269878149032,291.1314697265625,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13043212890625,1.0,0.1929543912410736,1.0,1.0,0.9708727598190308,1.0,-0.912922978401184,0.3792945146560669,0.5336284637451172,0.2006608843803405,0.0,0.0,0.4041304290294647,24.44927406311035,31.0,-6.84990930557251,-6929.7783203125,81.14805603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,303.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78515625,18000.0,0.0,0.0,0.1550520211458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163613677024841,0.3163660764694214,-4.720336619357113e-06,0.0,0.0001573580957483,0.0,0.0,14.686357498168944,0.0,0.0,0.0,0.3131760954856872,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048854149878025,-1373.6395263671875,304.1460266113281,0.717510461807251,0.0963845402002334,0.0871337726712226,293.101806640625,297.1499938964844,293.1499938964844,0.068549059331417,-1801.9630126953125,304.1446533203125,0.7694740295410156,0.1203389093279838,0.1143155843019485,293.1051940917969,297.1499938964844,293.1499938964844,0.066421128809452,-1301.5382080078125,304.1449279785156,0.7637540698051453,0.1176466941833496,0.082566998898983,292.9810791015625,297.1499938964844,293.1499938964844,0.1832713335752487,-3918.093505859375,304.14434814453125,0.9977760910987854,0.2942247092723846,0.2485710084438324,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5726752877235413,0.050000000745058,0.2281269878149032,291.1314697265625,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13043212890625,1.0,0.1929543912410736,1.0,1.0,0.9708727598190308,1.0,-0.912922978401184,0.3792945146560669,0.5336284637451172,0.2006608843803405,0.0,0.0,0.4041304290294647,24.44927406311035,31.0,-6.84990930557251,-6929.7783203125,81.14805603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,303.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78515625,18000.0,0.0,0.0,0.1550520211458206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163613677024841,0.3163660764694214,-4.720336619357113e-06,0.0,0.0001573580957483,0.0,0.0,14.686357498168944,0.0,0.0,0.0,0.3131760954856872,4.0,0.0,1.0
