time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.049751590937376,-1388.6219482421875,304.1458435058594,0.7151385545730591,0.0973300263285636,0.0880110040307045,293.10113525390625,297.1499938964844,293.1499938964844,0.0697192177176475,-1824.1351318359373,304.1444702148437,0.7671915292739868,0.121694304049015,0.1156260222196579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675338357686996,-1316.99169921875,304.144775390625,0.7614085078239441,0.1189199090003967,0.0834779515862464,292.9892883300781,297.1499938964844,293.1499938964844,0.1887643933296203,-4013.36328125,304.1370544433594,0.9986063838005066,0.2968579828739166,0.2545441687107086,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5680989623069763,0.050000000745058,0.2282570451498031,291.1206970214844,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705078125,291.1190185546875,1.0,0.195763498544693,1.0,1.0,0.9709473252296448,1.0,-0.923966109752655,0.384087860584259,0.539878249168396,0.2035655081272125,0.0,0.0,0.4087117910385132,25.27909469604492,25.0,-14.49953269958496,-7014.58642578125,84.4971694946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,303.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.716796875,18000.0,0.0,0.0,0.1558998972177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321044385433197,0.3210491240024566,-4.733836249215528e-06,0.0,0.0001582185650477,0.0,0.0,14.977852821350098,0.0,0.0,0.0,0.3143686354160309,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.049751590937376,-1388.6219482421875,304.1458435058594,0.7151385545730591,0.0973300263285636,0.0880110040307045,293.10113525390625,297.1499938964844,293.1499938964844,0.0697192177176475,-1824.1351318359373,304.1444702148437,0.7671915292739868,0.121694304049015,0.1156260222196579,293.1045227050781,297.1499938964844,293.1499938964844,0.0675338357686996,-1316.99169921875,304.144775390625,0.7614085078239441,0.1189199090003967,0.0834779515862464,292.9892883300781,297.1499938964844,293.1499938964844,0.1887643933296203,-4013.36328125,304.1370544433594,0.9986063838005066,0.2968579828739166,0.2545441687107086,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5680989623069763,0.050000000745058,0.2282570451498031,291.1206970214844,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705078125,291.1190185546875,1.0,0.195763498544693,1.0,1.0,0.9709473252296448,1.0,-0.923966109752655,0.384087860584259,0.539878249168396,0.2035655081272125,0.0,0.0,0.4087117910385132,25.27909469604492,25.0,-14.49953269958496,-7014.58642578125,84.4971694946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,303.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.716796875,18000.0,0.0,0.0,0.1558998972177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321044385433197,0.3210491240024566,-4.733836249215528e-06,0.0,0.0001582185650477,0.0,0.0,14.977852821350098,0.0,0.0,0.0,0.3143686354160309,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501903519034385,-1395.9617919921875,304.14581298828125,0.7158200144767761,0.0978059545159339,0.0884384661912918,293.100830078125,297.1499938964844,293.1499938964844,0.0702954903244972,-1835.0863037109373,304.1444396972656,0.7681272029876709,0.1223763599991798,0.1162705942988395,293.10418701171875,297.1499938964844,293.1499938964844,0.0680803954601287,-1324.60498046875,304.1447448730469,0.7622697353363037,0.1195594668388366,0.0839247182011604,292.9950866699219,297.1499938964844,293.1499938964844,0.1894380003213882,-4024.43798828125,304.13824462890625,0.9986733198165894,0.2977521419525146,0.2551044821739197,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5676662921905518,0.050000000745058,0.2282695323228836,291.11480712890625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.11376953125,1.0,0.1960159987211227,1.0,1.0,0.9709845781326294,1.0,-0.9264799356460572,0.3851755857467651,0.541304349899292,0.2042368352413177,0.0,0.0,0.4116584360599518,25.377286911010746,25.0,-12.561403274536133,-7052.1728515625,85.12596130371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,303.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0625,18000.0,0.0,0.0,0.1564118713140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243100941181183,0.3243148326873779,-4.74374292025459e-06,0.0,0.0001587381702847,0.0,0.0,15.184160232543944,0.0,0.0,0.0,0.3152084350585937,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.050591979175806,-1402.6197509765625,304.1458435058594,0.7180899977684021,0.0982850939035415,0.0888610109686851,293.1004943847656,297.1499938964844,293.1499938964844,0.0708295479416847,-1845.1719970703125,304.1444702148437,0.7708571553230286,0.1230621114373207,0.1169105321168899,293.1038818359375,297.1499938964844,293.1499938964844,0.0685846135020256,-1331.581787109375,304.144775390625,0.7648886442184448,0.1202018558979034,0.0843674167990684,292.9984436035156,297.1499938964844,293.1499938964844,0.1881998181343078,-4002.341796875,304.1426696777344,0.9984915852546692,0.2990507483482361,0.2536179721355438,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5688126683235168,0.050000000745058,0.2282362282276153,291.1140441894531,291.1499938964844,269.8733215332031,269.1542663574219,283.5542297363281,293.26788330078125,291.1148681640625,1.0,0.1956166476011276,1.0,1.0,0.9710588455200196,1.0,-0.9264637231826782,0.38517826795578,0.5412854552268982,0.2042002975940704,0.0,0.0,0.4141680896282196,25.198806762695312,28.0,-2.349374294281006,-7080.67626953125,84.84148406982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251708984375,303.7574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.75,18000.0,0.0,0.0,0.1569703519344329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276847004890442,0.3276894688606262,-4.755386726174038e-06,0.0,0.000159304952831,0.0,0.0,15.402935981750488,0.0,0.0,0.0,0.3160913288593292,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.051363032311201,-1415.3385009765625,304.1459350585937,0.7190938591957092,0.0992255061864852,0.0897181630134582,293.1000061035156,297.1499938964844,293.1499938964844,0.0718572065234184,-1864.5284423828125,304.14459228515625,0.7723647356033325,0.1244169622659683,0.1182044073939323,293.1033935546875,297.1499938964844,293.1499938964844,0.0695519000291824,-1344.9271240234375,304.1448974609375,0.7662492394447327,0.1214680299162864,0.0852615982294082,293.0018310546875,297.1499938964844,293.1499938964844,0.1894789934158325,-4023.9541015625,304.1427307128906,0.9986778497695924,0.3022119700908661,0.2551425695419311,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5676367282867432,0.050000000745058,0.2282702624797821,291.1217346191406,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.26544189453125,291.1218566894531,1.0,0.1968884021043777,1.0,1.0,0.9712073802947998,1.0,-0.9319861531257628,0.3876059055328369,0.544380247592926,0.2055773437023162,0.0,0.0,0.4173585772514343,25.44723129272461,31.0,3.260295867919922,-7137.955078125,86.28390502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,303.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.662109375,18000.0,0.0,0.0,0.1581788212060928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322104513645172,0.3322152197360992,-4.774852186528733e-06,0.0,0.0001605314027983,0.0,0.0,15.710328102111816,0.0,0.0,0.0,0.3173577487468719,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.051363032311201,-1415.3385009765625,304.1459350585937,0.7190938591957092,0.0992255061864852,0.0897181630134582,293.1000061035156,297.1499938964844,293.1499938964844,0.0718572065234184,-1864.5284423828125,304.14459228515625,0.7723647356033325,0.1244169622659683,0.1182044073939323,293.1033935546875,297.1499938964844,293.1499938964844,0.0695519000291824,-1344.9271240234375,304.1448974609375,0.7662492394447327,0.1214680299162864,0.0852615982294082,293.0018310546875,297.1499938964844,293.1499938964844,0.1894789934158325,-4023.9541015625,304.1427307128906,0.9986778497695924,0.3022119700908661,0.2551425695419311,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5676367282867432,0.050000000745058,0.2282702624797821,291.1217346191406,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.26544189453125,291.1218566894531,1.0,0.1968884021043777,1.0,1.0,0.9712073802947998,1.0,-0.9319861531257628,0.3876059055328369,0.544380247592926,0.2055773437023162,0.0,0.0,0.4173585772514343,25.44723129272461,31.0,3.260295867919922,-7137.955078125,86.28390502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,303.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.662109375,18000.0,0.0,0.0,0.1581788212060928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322104513645172,0.3322152197360992,-4.774852186528733e-06,0.0,0.0001605314027983,0.0,0.0,15.710328102111816,0.0,0.0,0.0,0.3173577487468719,4.0,0.0,1.0
322140,293.11572265625,297.1499938964844,293.1499938964844,0.0522026419639587,-1429.399169921875,304.1459045410156,0.7175218462944031,0.1001527979969978,0.0905756056308746,293.0996398925781,297.1499938964844,293.1499938964844,0.0729640275239944,-1885.650634765625,304.1445617675781,0.7709376215934753,0.125758484005928,0.1194987893104553,293.1030578613281,297.1499938964844,293.1499938964844,0.0705958604812622,-1359.529296875,304.1448669433594,0.7647309303283691,0.1227196156978607,0.0861550420522689,293.0098876953125,297.1499938964844,293.1499938964844,0.1938439607620239,-4098.93359375,304.1378173828125,0.9990000128746032,0.3043456673622131,0.259898692369461,293.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5639426708221436,0.050000000745058,0.2283797413110733,291.11724853515625,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631225585937,291.1162414550781,1.0,0.199272871017456,1.0,1.0,0.9713558554649352,1.0,-0.9414798617362976,0.3917480111122131,0.5497318506240845,0.2080502659082412,0.0,0.0,0.421937346458435,26.14946556091309,25.0,-5.977841377258301,-7213.14453125,89.23747253417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,303.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.1595209836959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372414410114288,0.3372462391853332,-4.791988430952188e-06,0.0,0.0001618935202714,0.0,0.0,16.041889190673828,0.0,0.0,0.0,0.3187237083911896,4.0,0.0,1.0
322200,293.11572265625,297.1499938964844,293.1499938964844,0.0522026419639587,-1429.399169921875,304.1459045410156,0.7175218462944031,0.1001527979969978,0.0905756056308746,293.0996398925781,297.1499938964844,293.1499938964844,0.0729640275239944,-1885.650634765625,304.1445617675781,0.7709376215934753,0.125758484005928,0.1194987893104553,293.1030578613281,297.1499938964844,293.1499938964844,0.0705958604812622,-1359.529296875,304.1448669433594,0.7647309303283691,0.1227196156978607,0.0861550420522689,293.0098876953125,297.1499938964844,293.1499938964844,0.1938439607620239,-4098.93359375,304.1378173828125,0.9990000128746032,0.3043456673622131,0.259898692369461,293.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5639426708221436,0.050000000745058,0.2283797413110733,291.11724853515625,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631225585937,291.1162414550781,1.0,0.199272871017456,1.0,1.0,0.9713558554649352,1.0,-0.9414798617362976,0.3917480111122131,0.5497318506240845,0.2080502659082412,0.0,0.0,0.421937346458435,26.14946556091309,25.0,-5.977841377258301,-7213.14453125,89.23747253417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,303.7575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.1595209836959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372414410114288,0.3372462391853332,-4.791988430952188e-06,0.0,0.0001618935202714,0.0,0.0,16.041889190673828,0.0,0.0,0.0,0.3187237083911896,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.052995566278696,-1442.665283203125,304.1459350585937,0.7210450172424316,0.1010934859514236,0.0914068818092346,293.0992431640625,297.1499938964844,293.1499938964844,0.0740209519863128,-1905.8275146484373,304.1446228027344,0.7753405570983887,0.1271126121282577,0.1207650527358055,293.1026916503906,297.1499938964844,293.1499938964844,0.0715893730521202,-1373.4295654296875,304.1449279785156,0.7689283490180969,0.1239827871322631,0.0870269611477851,293.0177001953125,297.1499938964844,293.1499938964844,0.1924021393060684,-4072.80078125,304.1446228027344,0.9989986419677734,0.3062913715839386,0.2580708563327789,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5653667449951172,0.050000000745058,0.228336900472641,291.1148681640625,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2608947753906,291.1161193847656,1.0,0.1987683624029159,1.0,1.0,0.971493124961853,1.0,-0.9428033232688904,0.3923331499099731,0.5504701733589172,0.2083641141653061,0.0,0.0,0.4269759356975555,25.93705177307129,28.0,3.6155738830566406,-7269.34375,89.15516662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,303.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.921875,18000.0,0.0,0.0,0.161027655005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438118696212768,0.3438166677951813,-4.815360625798348e-06,0.0,0.0001634226064197,0.0,0.0,16.483156204223633,0.0,0.0,0.0,0.3205052614212036,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.052995566278696,-1442.665283203125,304.1459350585937,0.7210450172424316,0.1010934859514236,0.0914068818092346,293.0992431640625,297.1499938964844,293.1499938964844,0.0740209519863128,-1905.8275146484373,304.1446228027344,0.7753405570983887,0.1271126121282577,0.1207650527358055,293.1026916503906,297.1499938964844,293.1499938964844,0.0715893730521202,-1373.4295654296875,304.1449279785156,0.7689283490180969,0.1239827871322631,0.0870269611477851,293.0177001953125,297.1499938964844,293.1499938964844,0.1924021393060684,-4072.80078125,304.1446228027344,0.9989986419677734,0.3062913715839386,0.2580708563327789,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5653667449951172,0.050000000745058,0.228336900472641,291.1148681640625,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2608947753906,291.1161193847656,1.0,0.1987683624029159,1.0,1.0,0.971493124961853,1.0,-0.9428033232688904,0.3923331499099731,0.5504701733589172,0.2083641141653061,0.0,0.0,0.4269759356975555,25.93705177307129,28.0,3.6155738830566406,-7269.34375,89.15516662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,303.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.921875,18000.0,0.0,0.0,0.161027655005455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438118696212768,0.3438166677951813,-4.815360625798348e-06,0.0,0.0001634226064197,0.0,0.0,16.483156204223633,0.0,0.0,0.0,0.3205052614212036,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537353679537773,-1454.94140625,304.14605712890625,0.7225708365440369,0.1020267754793167,0.0922524333000183,293.0989685058594,297.1499938964844,293.1499938964844,0.0750108361244201,-1924.623046875,304.1447448730469,0.7774726152420044,0.1284585297107696,0.1220454201102256,293.1024169921875,297.1499938964844,293.1499938964844,0.0725170150399208,-1386.333740234375,304.1450500488281,0.7709018588066101,0.1252375096082687,0.0879089906811714,293.0192565917969,297.1499938964844,293.1499938964844,0.1929066330194473,-4081.07666015625,304.14532470703125,0.9990047812461852,0.3093318045139313,0.258782148361206,293.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5648130774497986,0.050000000745058,0.2283533662557602,291.1247863769531,291.1499938964844,269.7266540527344,269.0130310058594,283.4760131835937,293.2586364746094,291.1250915527344,1.0,0.1997329294681549,1.0,1.0,0.9716304540634156,1.0,-0.9472838044166564,0.3943172991275787,0.5529665350914001,0.20945805311203,0.0,0.0,0.4295906722545624,26.07929420471192,31.0,6.642173767089844,-7317.876953125,90.26341247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,303.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1625787317752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347848504781723,0.3478533327579498,-4.834565061173635e-06,0.0,0.0001649967452976,0.0,0.0,16.77251434326172,0.0,0.0,0.0,0.3216904699802398,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537353679537773,-1454.94140625,304.14605712890625,0.7225708365440369,0.1020267754793167,0.0922524333000183,293.0989685058594,297.1499938964844,293.1499938964844,0.0750108361244201,-1924.623046875,304.1447448730469,0.7774726152420044,0.1284585297107696,0.1220454201102256,293.1024169921875,297.1499938964844,293.1499938964844,0.0725170150399208,-1386.333740234375,304.1450500488281,0.7709018588066101,0.1252375096082687,0.0879089906811714,293.0192565917969,297.1499938964844,293.1499938964844,0.1929066330194473,-4081.07666015625,304.14532470703125,0.9990047812461852,0.3093318045139313,0.258782148361206,293.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5648130774497986,0.050000000745058,0.2283533662557602,291.1247863769531,291.1499938964844,269.7266540527344,269.0130310058594,283.4760131835937,293.2586364746094,291.1250915527344,1.0,0.1997329294681549,1.0,1.0,0.9716304540634156,1.0,-0.9472838044166564,0.3943172991275787,0.5529665350914001,0.20945805311203,0.0,0.0,0.4295906722545624,26.07929420471192,31.0,6.642173767089844,-7317.876953125,90.26341247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81329345703125,303.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1625787317752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347848504781723,0.3478533327579498,-4.834565061173635e-06,0.0,0.0001649967452976,0.0,0.0,16.77251434326172,0.0,0.0,0.0,0.3216904699802398,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541389882564544,-1461.7347412109375,304.1460266113281,0.7222984433174133,0.1024907678365707,0.0926775783300399,293.0988464355469,297.1499938964844,293.1499938964844,0.0755442529916763,-1934.8687744140625,304.1447448730469,0.7773256301879883,0.1291282474994659,0.1226877123117446,293.102294921875,297.1499938964844,293.1499938964844,0.0730187967419624,-1393.3995361328125,304.1450500488281,0.7706989645957947,0.1258619725704193,0.0883516892790794,293.0214538574219,297.1499938964844,293.1499938964844,0.1944254636764526,-4107.15087890625,304.1434020996094,0.9990000128746032,0.3105535805225372,0.2604589760303497,293.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5635048747062683,0.050000000745058,0.2283927202224731,291.1242980957031,291.1499938964844,269.7083435058594,268.995361328125,283.46563720703125,293.25750732421875,291.1238098144531,1.0,0.2006615102291107,1.0,1.0,0.971699059009552,1.0,-0.9511555433273317,0.396014392375946,0.5551411509513855,0.210456371307373,0.0,0.0,0.4313356876373291,26.33771514892578,31.0,0.9942041635513306,-7348.29541015625,91.44709014892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,303.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.05078125,18000.0,0.0,0.0,0.1633599549531936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497807085514068,0.3497855365276336,-4.841904228669591e-06,0.0,0.000165789577295,0.0,0.0,16.906078338623047,0.0,0.0,0.0,0.3222442865371704,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545559488236904,-1468.789306640625,304.14599609375,0.7214895486831665,0.1029536947607994,0.0931052044034004,293.0987243652344,297.1499938964844,293.1499938964844,0.0760923996567726,-1945.443115234375,304.1446838378906,0.7765485048294067,0.1297966241836547,0.1233321949839592,293.1022033691406,297.1499938964844,293.1499938964844,0.0735352411866188,-1400.705322265625,304.14501953125,0.7698790431022644,0.1264852583408355,0.0887961834669113,293.0253295898437,297.1499938964844,293.1499938964844,0.1965891271829605,-4144.244140625,304.1406555175781,0.9990000128746032,0.3114256262779236,0.2628110349178314,293.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5616627335548401,0.050000000745058,0.2284490019083023,291.12164306640625,291.1499938964844,269.69000244140625,268.9776916503906,283.4548645019531,293.25634765625,291.1208190917969,1.0,0.2018552720546722,1.0,1.0,0.9717648029327391,1.0,-0.9558658003807068,0.3980773687362671,0.5577884316444397,0.2116814851760864,0.0,0.0,0.4334913194179535,26.697397232055664,34.0,-3.86252498626709,-7386.4638671875,92.971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,303.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.755859375,18000.0,0.0,0.0,0.1641562134027481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522590696811676,0.3522638976573944,-4.85044483866659e-06,0.0,0.0001665976888034,0.0,0.0,17.075401306152344,0.0,0.0,0.0,0.3229328393936157,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.0554082095623016,-1483.276611328125,304.1459045410156,0.7184422016143799,0.1038719341158866,0.0939647927880287,293.0985717773437,297.1499938964844,293.1499938964844,0.0772094130516052,-1967.0777587890625,304.14459228515625,0.7733566761016846,0.1311265230178833,0.1246258690953254,293.1020812988281,297.1499938964844,293.1499938964844,0.0745881497859954,-1415.663330078125,304.1449279785156,0.7666373252868652,0.1277239620685577,0.0896883755922317,293.0387878417969,297.1499938964844,293.1499938964844,0.2025614082813263,-4246.04248046875,304.1338195800781,0.9990000128746032,0.3118701875209808,0.269239068031311,293.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5565948486328125,0.050000000745058,0.2286092936992645,291.11346435546875,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.25421142578125,291.1122741699219,1.0,0.2049475610256195,1.0,1.0,0.971896231174469,1.0,-0.9674277305603028,0.4031428694725036,0.5642848610877991,0.2147085815668106,0.0,0.0,0.4388844966888428,27.699853897094727,25.0,-10.517114639282228,-7481.8642578125,96.9666748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,303.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.396484375,18000.0,0.0,0.0,0.1658490151166916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587081432342529,0.3587130308151245,-4.8731449169281404e-06,0.0,0.0001683156733633,0.0,0.0,17.521570205688477,0.0,0.0,0.0,0.324736088514328,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.0554082095623016,-1483.276611328125,304.1459045410156,0.7184422016143799,0.1038719341158866,0.0939647927880287,293.0985717773437,297.1499938964844,293.1499938964844,0.0772094130516052,-1967.0777587890625,304.14459228515625,0.7733566761016846,0.1311265230178833,0.1246258690953254,293.1020812988281,297.1499938964844,293.1499938964844,0.0745881497859954,-1415.663330078125,304.1449279785156,0.7666373252868652,0.1277239620685577,0.0896883755922317,293.0387878417969,297.1499938964844,293.1499938964844,0.2025614082813263,-4246.04248046875,304.1338195800781,0.9990000128746032,0.3118701875209808,0.269239068031311,293.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5565948486328125,0.050000000745058,0.2286092936992645,291.11346435546875,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.25421142578125,291.1122741699219,1.0,0.2049475610256195,1.0,1.0,0.971896231174469,1.0,-0.9674277305603028,0.4031428694725036,0.5642848610877991,0.2147085815668106,0.0,0.0,0.4388844966888428,27.699853897094727,25.0,-10.517114639282228,-7481.8642578125,96.9666748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77154541015625,303.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.396484375,18000.0,0.0,0.0,0.1658490151166916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587081432342529,0.3587130308151245,-4.8731449169281404e-06,0.0,0.0001683156733633,0.0,0.0,17.521570205688477,0.0,0.0,0.0,0.324736088514328,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561714097857475,-1496.1820068359375,304.1460266113281,0.7229302525520325,0.1048075258731842,0.0947824120521545,293.0983581542969,297.1499938964844,293.1499938964844,0.0782326981425285,-1986.8170166015625,304.14471435546875,0.7789146304130554,0.1324745863676071,0.1258765459060669,293.10186767578125,297.1499938964844,293.1499938964844,0.0755462199449539,-1429.21728515625,304.14501953125,0.7719693183898926,0.128978282213211,0.0905471071600914,293.0503234863281,297.1499938964844,293.1499938964844,0.1999637335538864,-4199.794921875,304.1440124511719,0.9990000128746032,0.3123145997524261,0.2660855948925018,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.5590859055519104,0.050000000745058,0.2285292446613311,291.1120910644531,291.1499938964844,269.6166687011719,268.9070739746094,283.4154968261719,293.2522888183594,291.114013671875,1.0,0.2037688195705413,1.0,1.0,0.9720276594161988,1.0,-0.967066526412964,0.4029850959777832,0.5640814304351807,0.2145967930555343,0.0,0.0,0.4443240165710449,27.268184661865234,28.0,6.22823429107666,-7540.46728515625,96.18131256103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,303.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.67578125,18000.0,0.0,0.0,0.1676792204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664642870426178,0.3664691746234894,-4.903519766230602e-06,0.0,0.000170173094375,0.0,0.0,18.076202392578125,0.0,0.0,0.0,0.3269492089748382,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561714097857475,-1496.1820068359375,304.1460266113281,0.7229302525520325,0.1048075258731842,0.0947824120521545,293.0983581542969,297.1499938964844,293.1499938964844,0.0782326981425285,-1986.8170166015625,304.14471435546875,0.7789146304130554,0.1324745863676071,0.1258765459060669,293.10186767578125,297.1499938964844,293.1499938964844,0.0755462199449539,-1429.21728515625,304.14501953125,0.7719693183898926,0.128978282213211,0.0905471071600914,293.0503234863281,297.1499938964844,293.1499938964844,0.1999637335538864,-4199.794921875,304.1440124511719,0.9990000128746032,0.3123145997524261,0.2660855948925018,293.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.5590859055519104,0.050000000745058,0.2285292446613311,291.1120910644531,291.1499938964844,269.6166687011719,268.9070739746094,283.4154968261719,293.2522888183594,291.114013671875,1.0,0.2037688195705413,1.0,1.0,0.9720276594161988,1.0,-0.967066526412964,0.4029850959777832,0.5640814304351807,0.2145967930555343,0.0,0.0,0.4443240165710449,27.268184661865234,28.0,6.22823429107666,-7540.46728515625,96.18131256103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.745361328125,303.82440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.67578125,18000.0,0.0,0.0,0.1676792204380035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664642870426178,0.3664691746234894,-4.903519766230602e-06,0.0,0.000170173094375,0.0,0.0,18.076202392578125,0.0,0.0,0.0,0.3269492089748382,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568514764308929,-1507.5128173828125,304.1462097167969,0.725511372089386,0.1057342514395713,0.0956157743930816,293.09820556640625,297.1499938964844,293.1499938964844,0.0791539698839187,-2004.3909912109373,304.1449279785156,0.7823050618171692,0.133813202381134,0.1271432936191558,293.10174560546875,297.1499938964844,293.1499938964844,0.0764036029577255,-1441.2039794921875,304.1452331542969,0.7751808762550354,0.1302223205566406,0.0914167538285255,293.0508728027344,297.1499938964844,293.1499938964844,0.1990348994731903,-4183.30908203125,304.1472473144531,0.9990000128746032,0.3147241771221161,0.2653104960918426,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5596967935562134,0.050000000745058,0.2285099178552627,291.1282958984375,291.1499938964844,269.5799865722656,268.87176513671875,283.39727783203125,293.25030517578125,291.129150390625,1.0,0.2041939795017242,1.0,1.0,0.9722104668617249,1.0,-0.9696733951568604,0.4041577279567718,0.5655156970024109,0.2151883840560913,0.0,0.0,0.4460359811782837,27.19621658325196,31.0,12.990428924560549,-7580.38525390625,96.5999755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330017089844,303.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.21875,18000.0,0.0,0.0,0.1694515347480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699922561645508,0.3699971735477447,-4.924646873405436e-06,0.0,0.000171971754753,0.0,0.0,18.356000900268555,0.0,0.0,0.0,0.3280792534351349,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568514764308929,-1507.5128173828125,304.1462097167969,0.725511372089386,0.1057342514395713,0.0956157743930816,293.09820556640625,297.1499938964844,293.1499938964844,0.0791539698839187,-2004.3909912109373,304.1449279785156,0.7823050618171692,0.133813202381134,0.1271432936191558,293.10174560546875,297.1499938964844,293.1499938964844,0.0764036029577255,-1441.2039794921875,304.1452331542969,0.7751808762550354,0.1302223205566406,0.0914167538285255,293.0508728027344,297.1499938964844,293.1499938964844,0.1990348994731903,-4183.30908203125,304.1472473144531,0.9990000128746032,0.3147241771221161,0.2653104960918426,293.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5596967935562134,0.050000000745058,0.2285099178552627,291.1282958984375,291.1499938964844,269.5799865722656,268.87176513671875,283.39727783203125,293.25030517578125,291.129150390625,1.0,0.2041939795017242,1.0,1.0,0.9722104668617249,1.0,-0.9696733951568604,0.4041577279567718,0.5655156970024109,0.2151883840560913,0.0,0.0,0.4460359811782837,27.19621658325196,31.0,12.990428924560549,-7580.38525390625,96.5999755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330017089844,303.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.21875,18000.0,0.0,0.0,0.1694515347480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699922561645508,0.3699971735477447,-4.924646873405436e-06,0.0,0.000171971754753,0.0,0.0,18.356000900268555,0.0,0.0,0.0,0.3280792534351349,4.0,0.0,1.0
322980,293.1142883300781,297.1499938964844,293.1499938964844,0.0576313138008117,-1520.7939453125,304.14617919921875,0.7252960801124573,0.1066566109657287,0.0964581444859504,293.0981140136719,297.1499938964844,293.1499938964844,0.0801898017525672,-2024.483154296875,304.1448974609375,0.7823703289031982,0.1351450681686401,0.1284178048372268,293.1016540527344,297.1499938964844,293.1499938964844,0.0773741900920867,-1455.0189208984375,304.14520263671875,0.7751309871673584,0.1314616054296493,0.0922930464148521,293.0541687011719,297.1499938964844,293.1499938964844,0.20152348279953,-4225.77978515625,304.1439208984375,0.9990000128746032,0.3165814876556396,0.2680743634700775,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5575155019760132,0.050000000745058,0.2285792231559753,291.1287536621094,291.1499938964844,269.5433349609375,268.83642578125,283.3768310546875,293.24810791015625,291.1283264160156,1.0,0.2058480083942413,1.0,1.0,0.9723932147026062,1.0,-0.976665198802948,0.4072349071502685,0.5694302916526794,0.2169889509677887,0.0,0.0,0.4487226009368896,27.6551456451416,34.0,1.1850842237472534,-7637.86767578125,98.81304931640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,303.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.291015625,18000.0,0.0,0.0,0.1711124181747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731086552143097,0.3731135725975036,-4.937311132380273e-06,0.0,0.0001736573467496,0.0,0.0,18.584827423095703,0.0,0.0,0.0,0.3290164172649383,4.0,0.0,1.0
323040,293.1142883300781,297.1499938964844,293.1499938964844,0.0576313138008117,-1520.7939453125,304.14617919921875,0.7252960801124573,0.1066566109657287,0.0964581444859504,293.0981140136719,297.1499938964844,293.1499938964844,0.0801898017525672,-2024.483154296875,304.1448974609375,0.7823703289031982,0.1351450681686401,0.1284178048372268,293.1016540527344,297.1499938964844,293.1499938964844,0.0773741900920867,-1455.0189208984375,304.14520263671875,0.7751309871673584,0.1314616054296493,0.0922930464148521,293.0541687011719,297.1499938964844,293.1499938964844,0.20152348279953,-4225.77978515625,304.1439208984375,0.9990000128746032,0.3165814876556396,0.2680743634700775,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5575155019760132,0.050000000745058,0.2285792231559753,291.1287536621094,291.1499938964844,269.5433349609375,268.83642578125,283.3768310546875,293.24810791015625,291.1283264160156,1.0,0.2058480083942413,1.0,1.0,0.9723932147026062,1.0,-0.976665198802948,0.4072349071502685,0.5694302916526794,0.2169889509677887,0.0,0.0,0.4487226009368896,27.6551456451416,34.0,1.1850842237472534,-7637.86767578125,98.81304931640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7337951660156,303.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.291015625,18000.0,0.0,0.0,0.1711124181747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731086552143097,0.3731135725975036,-4.937311132380273e-06,0.0,0.0001736573467496,0.0,0.0,18.584827423095703,0.0,0.0,0.0,0.3290164172649383,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580402091145515,-1527.807861328125,304.1461181640625,0.7243937849998474,0.1071177795529365,0.0968847498297691,293.0980834960937,297.1499938964844,293.1499938964844,0.0807285085320472,-2034.988525390625,304.14483642578125,0.7814517021179199,0.135810300707817,0.1290598958730697,293.10162353515625,297.1499938964844,293.1499938964844,0.0778805240988731,-1462.2679443359375,304.1451721191406,0.7741744518280029,0.1320813298225402,0.0927354022860527,293.0581970214844,297.1499938964844,293.1499938964844,0.2037204951047897,-4263.19580078125,304.1410217285156,0.9990000128746032,0.3170036375522613,0.2704566717147827,293.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5556311011314392,0.050000000745058,0.2286403775215149,291.1263427734375,291.1499938964844,269.5249938964844,268.8187866210937,283.365966796875,293.2469787597656,291.1256103515625,1.0,0.2070765048265457,1.0,1.0,0.9724846482276917,1.0,-0.9814110994338988,0.4093215465545654,0.5720895528793335,0.2182261645793914,0.0,0.0,0.4505397975444793,28.04264259338379,34.0,-3.484079360961914,-7677.09375,100.4575424194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,303.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.919921875,18000.0,0.0,0.0,0.1719265580177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753317892551422,0.3753367364406585,-4.945522050547879e-06,0.0,0.0001744835899444,0.0,0.0,18.74618530273437,0.0,0.0,0.0,0.3296621143817901,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584577582776546,-1534.996337890625,304.14605712890625,0.7230328917503357,0.1075776517391204,0.0973139554262161,293.0980529785156,297.1499938964844,293.1499938964844,0.0812770649790763,-2045.7138671875,304.144775390625,0.7799912691116333,0.1364743858575821,0.1297046393156051,293.1015930175781,297.1499938964844,293.1499938964844,0.0783966481685638,-1469.6781005859375,304.1451110839844,0.7726880311965942,0.1326999068260193,0.0931798666715622,293.0641174316406,297.1499938964844,293.1499938964844,0.2064630836248397,-4309.73291015625,304.1376647949219,0.9990000128746032,0.3170031905174255,0.2734038233757019,293.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5532984137535095,0.050000000745058,0.2287177890539169,291.1227722167969,291.1499938964844,269.50665283203125,268.8011169433594,283.3547058105469,293.2458801269531,291.1217956542969,1.0,0.208539143204689,1.0,1.0,0.9725760817527772,1.0,-0.9868633151054382,0.4117195308208465,0.5751437544822693,0.2196531295776367,0.0,0.0,0.4527078866958618,28.526430130004883,25.0,-7.42405891418457,-7722.28271484375,102.42864227294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7360534667969,303.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.587890625,18000.0,0.0,0.0,0.1727486699819564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780025243759155,0.3780074715614319,-4.9555019359104335e-06,0.0,0.0001753179385559,0.0,0.0,18.9414005279541,0.0,0.0,0.0,0.3304423093795776,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0592095479369163,-1547.86181640625,304.1461486816406,0.7280898094177246,0.1085253059864044,0.0981353595852851,293.09783935546875,297.1499938964844,293.1499938964844,0.0822848603129386,-2065.312744140625,304.1448669433594,0.7863335013389587,0.1378296762704849,0.1309549659490585,293.1014099121094,297.1499938964844,293.1499938964844,0.0793403312563896,-1483.153564453125,304.1451721191406,0.778813362121582,0.1339640617370605,0.0940397679805755,293.072021484375,297.1499938964844,293.1499938964844,0.2030699700117111,-4250.39599609375,304.1479187011719,0.9990000128746032,0.3175452947616577,0.2694307267665863,293.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5564427375793457,0.050000000745058,0.2286136448383331,291.1222229003906,291.1499938964844,269.4700012207031,268.76580810546875,283.3385925292969,293.24365234375,291.1241149902344,1.0,0.2070258408784866,1.0,1.0,0.9727590084075928,1.0,-0.98549485206604,0.4111042022705078,0.5743906497955322,0.2193047553300857,0.0,0.0,0.4567295908927917,27.95354080200196,28.0,7.2374444007873535,-7770.1171875,101.1745834350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372131347656,303.9004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.669921875,18000.0,0.0,0.0,0.1743931919336319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384123146533966,0.3841281235218048,-4.980910034646513e-06,0.0,0.0001769869268173,0.0,0.0,19.40165901184082,0.0,0.0,0.0,0.3322499096393585,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0592095479369163,-1547.86181640625,304.1461486816406,0.7280898094177246,0.1085253059864044,0.0981353595852851,293.09783935546875,297.1499938964844,293.1499938964844,0.0822848603129386,-2065.312744140625,304.1448669433594,0.7863335013389587,0.1378296762704849,0.1309549659490585,293.1014099121094,297.1499938964844,293.1499938964844,0.0793403312563896,-1483.153564453125,304.1451721191406,0.778813362121582,0.1339640617370605,0.0940397679805755,293.072021484375,297.1499938964844,293.1499938964844,0.2030699700117111,-4250.39599609375,304.1479187011719,0.9990000128746032,0.3175452947616577,0.2694307267665863,293.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5564427375793457,0.050000000745058,0.2286136448383331,291.1222229003906,291.1499938964844,269.4700012207031,268.76580810546875,283.3385925292969,293.24365234375,291.1241149902344,1.0,0.2070258408784866,1.0,1.0,0.9727590084075928,1.0,-0.98549485206604,0.4111042022705078,0.5743906497955322,0.2193047553300857,0.0,0.0,0.4567295908927917,27.95354080200196,28.0,7.2374444007873535,-7770.1171875,101.1745834350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372131347656,303.9004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.669921875,18000.0,0.0,0.0,0.1743931919336319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384123146533966,0.3841281235218048,-4.980910034646513e-06,0.0,0.0001769869268173,0.0,0.0,19.40165901184082,0.0,0.0,0.0,0.3322499096393585,4.0,0.0,1.0
323340,293.11383056640625,297.1499938964844,293.1499938964844,0.0598914846777915,-1559.3790283203125,304.1462707519531,0.7312086224555969,0.109471745789051,0.098981074988842,293.0976867675781,297.1499938964844,293.1499938964844,0.0832036137580871,-2082.98681640625,304.14501953125,0.7903815507888794,0.1391826719045639,0.1322296112775802,293.10125732421875,297.1499938964844,293.1499938964844,0.0801978558301925,-1495.2611083984375,304.1453552246094,0.782697319984436,0.1352268159389495,0.0949180275201797,293.0688781738281,297.1499938964844,293.1499938964844,0.2014579325914383,-4222.6337890625,304.1510009765625,0.9990000128746032,0.3201567530632019,0.2679340839385986,293.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5576260685920715,0.050000000745058,0.2285753339529037,291.13787841796875,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.24127197265625,291.1386108398437,1.0,0.2071722000837326,1.0,1.0,0.9729418754577636,1.0,-0.9872475266456604,0.4118916690349579,0.5753558874130249,0.2197040170431137,0.0,0.0,0.4571849405765533,27.770383834838867,31.0,12.384220123291016,-7801.29296875,101.2409439086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,303.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65234375,18000.0,0.0,0.0,0.1758711785078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859611749649048,0.3859661817550659,-4.9957543524215e-06,0.0,0.0001784868800314,0.0,0.0,19.566274642944336,0.0,0.0,0.0,0.3329036235809326,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598914846777915,-1559.3790283203125,304.1462707519531,0.7312086224555969,0.109471745789051,0.098981074988842,293.0976867675781,297.1499938964844,293.1499938964844,0.0832036137580871,-2082.98681640625,304.14501953125,0.7903815507888794,0.1391826719045639,0.1322296112775802,293.10125732421875,297.1499938964844,293.1499938964844,0.0801978558301925,-1495.2611083984375,304.1453552246094,0.782697319984436,0.1352268159389495,0.0949180275201797,293.0688781738281,297.1499938964844,293.1499938964844,0.2014579325914383,-4222.6337890625,304.1510009765625,0.9990000128746032,0.3201567530632019,0.2679340839385986,293.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5576260685920715,0.050000000745058,0.2285753339529037,291.13787841796875,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.24127197265625,291.1386108398437,1.0,0.2071722000837326,1.0,1.0,0.9729418754577636,1.0,-0.9872475266456604,0.4118916690349579,0.5753558874130249,0.2197040170431137,0.0,0.0,0.4571849405765533,27.770383834838867,31.0,12.384220123291016,-7801.29296875,101.2409439086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,303.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.65234375,18000.0,0.0,0.0,0.1758711785078048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859611749649048,0.3859661817550659,-4.9957543524215e-06,0.0,0.0001784868800314,0.0,0.0,19.566274642944336,0.0,0.0,0.0,0.3329036235809326,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.060683038085699,-1573.0474853515625,304.1462097167969,0.731469988822937,0.1104187592864036,0.0998414978384971,293.0975646972656,297.1499938964844,293.1499938964844,0.0842493847012519,-2103.43701171875,304.1449279785156,0.790979266166687,0.1405342370271682,0.1335182636976242,293.1011047363281,297.1499938964844,293.1499938964844,0.0811812803149223,-1509.39453125,304.145263671875,0.7831899523735046,0.1364912092685699,0.0958083719015121,293.0684509277344,297.1499938964844,293.1499938964844,0.2033499032258987,-4255.16015625,304.1473999023437,0.9990000128746032,0.3223066627979278,0.2700536251068115,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5559496879577637,0.050000000745058,0.2286295741796493,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,283.3007202148437,293.23858642578125,291.13677978515625,1.0,0.2085891515016555,1.0,1.0,0.9731044769287108,1.0,-0.9935033917427064,0.4146427512168884,0.5788606405258179,0.2213435769081115,0.0,0.0,0.4587929844856262,28.141292572021484,34.0,-0.0844425559043884,-7851.91455078125,103.20783233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,303.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1771622896194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38759446144104,0.3875994384288788,-5.002209036319982e-06,0.0,0.0001797971926862,0.0,0.0,19.68953895568848,0.0,0.0,0.0,0.3334110677242279,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.060683038085699,-1573.0474853515625,304.1462097167969,0.731469988822937,0.1104187592864036,0.0998414978384971,293.0975646972656,297.1499938964844,293.1499938964844,0.0842493847012519,-2103.43701171875,304.1449279785156,0.790979266166687,0.1405342370271682,0.1335182636976242,293.1011047363281,297.1499938964844,293.1499938964844,0.0811812803149223,-1509.39453125,304.145263671875,0.7831899523735046,0.1364912092685699,0.0958083719015121,293.0684509277344,297.1499938964844,293.1499938964844,0.2033499032258987,-4255.16015625,304.1473999023437,0.9990000128746032,0.3223066627979278,0.2700536251068115,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5559496879577637,0.050000000745058,0.2286295741796493,291.1373596191406,291.1499938964844,269.39666748046875,268.6951599121094,283.3007202148437,293.23858642578125,291.13677978515625,1.0,0.2085891515016555,1.0,1.0,0.9731044769287108,1.0,-0.9935033917427064,0.4146427512168884,0.5788606405258179,0.2213435769081115,0.0,0.0,0.4587929844856262,28.141292572021484,34.0,-0.0844425559043884,-7851.91455078125,103.20783233642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,303.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1771622896194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38759446144104,0.3875994384288788,-5.002209036319982e-06,0.0,0.0001797971926862,0.0,0.0,19.68953895568848,0.0,0.0,0.0,0.3334110677242279,4.0,0.0,1.0
