time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615274459123611,-1587.762451171875,304.14605712890625,0.729621946811676,0.1113685816526413,0.1007196232676506,293.0974426269531,297.1499938964844,293.1499938964844,0.0853548124432563,-2125.183837890625,304.144775390625,0.789018452167511,0.1418877393007278,0.1348240971565246,293.1009521484375,297.1499938964844,293.1499938964844,0.0822250992059707,-1524.49658203125,304.1451110839844,0.7811692357063293,0.1377600282430648,0.0967134907841682,293.0748596191406,297.1499938964844,293.1499938964844,0.2077814638614654,-4330.64404296875,304.1408386230469,0.9990000128746032,0.3230922222137451,0.274828553199768,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5521713495254517,0.050000000745058,0.2287554889917373,291.1301574707031,291.1499938964844,269.3599853515625,268.6598205566406,283.2787170410156,293.2358093261719,291.1289978027344,1.0,0.2110778838396072,1.0,1.0,0.973267138004303,1.0,-1.0030922889709473,0.4188597500324249,0.5842325091362,0.2238829582929611,0.0,0.0,0.4618765115737915,28.939661026000977,37.0,-9.12490940093994,-7930.701171875,106.65583801269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,303.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.583984375,18000.0,0.0,0.0,0.1783857494592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391272097826004,0.3912771344184875,-5.015455826651305e-06,0.0,0.0001810388639569,0.0,0.0,19.96405792236328,0.0,0.0,0.0,0.3344893753528595,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615274459123611,-1587.762451171875,304.14605712890625,0.729621946811676,0.1113685816526413,0.1007196232676506,293.0974426269531,297.1499938964844,293.1499938964844,0.0853548124432563,-2125.183837890625,304.144775390625,0.789018452167511,0.1418877393007278,0.1348240971565246,293.1009521484375,297.1499938964844,293.1499938964844,0.0822250992059707,-1524.49658203125,304.1451110839844,0.7811692357063293,0.1377600282430648,0.0967134907841682,293.0748596191406,297.1499938964844,293.1499938964844,0.2077814638614654,-4330.64404296875,304.1408386230469,0.9990000128746032,0.3230922222137451,0.274828553199768,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5521713495254517,0.050000000745058,0.2287554889917373,291.1301574707031,291.1499938964844,269.3599853515625,268.6598205566406,283.2787170410156,293.2358093261719,291.1289978027344,1.0,0.2110778838396072,1.0,1.0,0.973267138004303,1.0,-1.0030922889709473,0.4188597500324249,0.5842325091362,0.2238829582929611,0.0,0.0,0.4618765115737915,28.939661026000977,37.0,-9.12490940093994,-7930.701171875,106.65583801269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,303.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.583984375,18000.0,0.0,0.0,0.1783857494592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391272097826004,0.3912771344184875,-5.015455826651305e-06,0.0,0.0001810388639569,0.0,0.0,19.96405792236328,0.0,0.0,0.0,0.3344893753528595,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619623996317386,-1595.380859375,304.14599609375,0.728038489818573,0.1118416413664817,0.1011628583073616,293.0973815917969,297.1499938964844,293.1499938964844,0.0859229788184166,-2136.393798828125,304.14471435546875,0.7872422337532043,0.1425633579492569,0.1354817599058151,293.10089111328125,297.1499938964844,293.1499938964844,0.0827621668577194,-1532.29345703125,304.14501953125,0.7793781161308289,0.1383932083845138,0.097169741988182,293.0810546875,297.1499938964844,293.1499938964844,0.2108009457588195,-4381.72412109375,304.13702392578125,0.9990000128746032,0.3228285014629364,0.2780402898788452,293.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5496389865875244,0.050000000745058,0.2288428544998169,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.23443603515625,291.1236267089844,1.0,0.212666243314743,1.0,1.0,0.9733484387397766,1.0,-1.008920669555664,0.4214256107807159,0.5874950289726257,0.2254314422607422,0.0,0.0,0.4640663862228393,29.483312606811523,37.0,-12.370025634765623,-7979.4951171875,108.87986755371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055419921875,303.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0234375,18000.0,0.0,0.0,0.1790171265602111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939793109893799,0.3939843475818634,-5.025679911341285e-06,0.0,0.0001816796284401,0.0,0.0,20.16912651062012,0.0,0.0,0.0,0.3352898955345154,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0624012798070907,-1603.0880126953125,304.1459045410156,0.7260878086090088,0.1123115494847297,0.1016068831086158,293.09735107421875,297.1499938964844,293.1499938964844,0.0864968970417976,-2147.730712890625,304.1446228027344,0.7850301861763,0.1432367265224456,0.1361409574747085,293.1008605957031,297.1499938964844,293.1499938964844,0.0833044126629829,-1540.17724609375,304.1449279785156,0.7771605849266052,0.1390235126018524,0.0976268351078033,293.0892639160156,297.1499938964844,293.1499938964844,0.214281365275383,-4440.3056640625,304.133056640625,0.9990000128746032,0.3220891058444977,0.2817180752754211,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5467633008956909,0.050000000745058,0.2289451509714126,291.119140625,291.1499938964844,269.3233337402344,268.62451171875,283.2553405761719,293.233154296875,291.11773681640625,1.0,0.2144533693790435,1.0,1.0,0.9734728336334229,1.0,-1.015330195426941,0.4242488443851471,0.5910813212394714,0.2271351218223571,0.0,0.0,0.4667039513587951,30.11484336853028,25.0,-14.617778778076172,-8034.2099609375,111.40974426269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,303.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.1796860545873642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3973387777805328,0.3973438143730163,-5.038783001509728e-06,0.0,0.0001823585043894,0.0,0.0,20.426671981811523,0.0,0.0,0.0,0.3362887799739837,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631505250930786,-1616.112548828125,304.14605712890625,0.7321624755859375,0.1132838129997253,0.1024401038885116,293.0971374511719,297.1499938964844,293.1499938964844,0.0875059738755226,-2167.47265625,304.1447448730469,0.7926243543624878,0.1446157246828079,0.1374027132987976,293.1006164550781,297.1499938964844,293.1499938964844,0.0842508003115654,-1553.8043212890625,304.1450500488281,0.7845470905303955,0.1403151303529739,0.0984980314970016,293.0993347167969,297.1499938964844,293.1499938964844,0.209738552570343,-4361.2900390625,304.1468811035156,0.9990000128746032,0.3215392529964447,0.2764167487621307,293.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5509172081947327,0.050000000745058,0.2287981659173965,291.1184387207031,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.23065185546875,291.120849609375,1.0,0.2122606039047241,1.0,1.0,0.9737216234207152,1.0,-1.0123594999313354,0.4228765964508056,0.589482843875885,0.2264721691608429,0.0,0.0,0.4713454842567444,29.29418182373047,25.0,8.109574317932129,-8083.59521484375,109.32351684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,304.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.69921875,18000.0,0.0,0.0,0.18110391497612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049166142940521,0.404921680688858,-5.072599833511049e-06,0.0,0.0001837974559748,0.0,0.0,21.02978134155273,0.0,0.0,0.0,0.3385683894157409,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631505250930786,-1616.112548828125,304.14605712890625,0.7321624755859375,0.1132838129997253,0.1024401038885116,293.0971374511719,297.1499938964844,293.1499938964844,0.0875059738755226,-2167.47265625,304.1447448730469,0.7926243543624878,0.1446157246828079,0.1374027132987976,293.1006164550781,297.1499938964844,293.1499938964844,0.0842508003115654,-1553.8043212890625,304.1450500488281,0.7845470905303955,0.1403151303529739,0.0984980314970016,293.0993347167969,297.1499938964844,293.1499938964844,0.209738552570343,-4361.2900390625,304.1468811035156,0.9990000128746032,0.3215392529964447,0.2764167487621307,293.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5509172081947327,0.050000000745058,0.2287981659173965,291.1184387207031,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.23065185546875,291.120849609375,1.0,0.2122606039047241,1.0,1.0,0.9737216234207152,1.0,-1.0123594999313354,0.4228765964508056,0.589482843875885,0.2264721691608429,0.0,0.0,0.4713454842567444,29.29418182373047,25.0,8.109574317932129,-8083.59521484375,109.32351684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034362792969,304.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.69921875,18000.0,0.0,0.0,0.18110391497612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049166142940521,0.404921680688858,-5.072599833511049e-06,0.0,0.0001837974559748,0.0,0.0,21.02978134155273,0.0,0.0,0.0,0.3385683894157409,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637754276394844,-1626.7166748046875,304.14630126953125,0.7387353181838989,0.1142624616622924,0.1032895222306251,293.0968933105469,297.1499938964844,293.1499938964844,0.0883614346385002,-2183.875,304.1450500488281,0.8007921576499939,0.1459995061159134,0.1386799961328506,293.10040283203125,297.1499938964844,293.1499938964844,0.0850477367639541,-1565.0418701171875,304.1453857421875,0.792534351348877,0.1416121572256088,0.0993806421756744,293.090576171875,297.1499938964844,293.1499938964844,0.2041397392749786,-4265.5546875,304.1570129394531,0.9990000128746032,0.3245762288570404,0.2706178426742553,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555027723312378,0.050000000745058,0.2286437302827835,291.1410827636719,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.2279357910156,291.1429138183594,1.0,0.210609883069992,1.0,1.0,0.9739704132080078,1.0,-1.0088229179382324,0.4212854206562042,0.5875375270843506,0.2255818545818328,0.0,0.0,0.4709459543228149,28.423887252807617,28.0,21.48787879943848,-8088.18408203125,107.03921508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81353759765625,304.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1823756545782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063193500041961,0.4063244462013244,-5.089296791993547e-06,0.0,0.0001850880944402,0.0,0.0,21.18092918395996,0.0,0.0,0.0,0.3391380608081817,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637754276394844,-1626.7166748046875,304.14630126953125,0.7387353181838989,0.1142624616622924,0.1032895222306251,293.0968933105469,297.1499938964844,293.1499938964844,0.0883614346385002,-2183.875,304.1450500488281,0.8007921576499939,0.1459995061159134,0.1386799961328506,293.10040283203125,297.1499938964844,293.1499938964844,0.0850477367639541,-1565.0418701171875,304.1453857421875,0.792534351348877,0.1416121572256088,0.0993806421756744,293.090576171875,297.1499938964844,293.1499938964844,0.2041397392749786,-4265.5546875,304.1570129394531,0.9990000128746032,0.3245762288570404,0.2706178426742553,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5555027723312378,0.050000000745058,0.2286437302827835,291.1410827636719,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.2279357910156,291.1429138183594,1.0,0.210609883069992,1.0,1.0,0.9739704132080078,1.0,-1.0088229179382324,0.4212854206562042,0.5875375270843506,0.2255818545818328,0.0,0.0,0.4709459543228149,28.423887252807617,28.0,21.48787879943848,-8088.18408203125,107.03921508789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81353759765625,304.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1823756545782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063193500041961,0.4063244462013244,-5.089296791993547e-06,0.0,0.0001850880944402,0.0,0.0,21.18092918395996,0.0,0.0,0.0,0.3391380608081817,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645113214850425,-1639.513671875,304.14630126953125,0.7421535849571228,0.1152466461062431,0.1041620895266532,293.0967102050781,297.1499938964844,293.1499938964844,0.0893450379371643,-2203.063232421875,304.1450500488281,0.805105984210968,0.1473854631185531,0.1399791091680526,293.10015869140625,297.1499938964844,293.1499938964844,0.085972249507904,-1578.326904296875,304.1453552246094,0.7967345714569092,0.1429163515567779,0.100282035768032,293.0775146484375,297.1499938964844,293.1499938964844,0.202301949262619,-4234.83984375,304.1575012207031,0.9990000128746032,0.3287341594696045,0.2688189446926117,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5569259524345398,0.050000000745058,0.2285972535610199,291.14923095703125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2247314453125,291.1493530273437,1.0,0.2105405926704406,1.0,1.0,0.974137008190155,1.0,-1.0102943181991575,0.4218979775905609,0.5883963108062744,0.2260469049215316,0.0,0.0,0.4703443050384521,28.1970272064209,31.0,9.727160453796388,-8101.564453125,106.97588348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,304.0669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1833716630935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053411185741424,0.4053462147712707,-5.087315457785735e-06,0.0,0.0001860989286797,0.0,0.0,21.1109619140625,0.0,0.0,0.0,0.3388987779617309,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645113214850425,-1639.513671875,304.14630126953125,0.7421535849571228,0.1152466461062431,0.1041620895266532,293.0967102050781,297.1499938964844,293.1499938964844,0.0893450379371643,-2203.063232421875,304.1450500488281,0.805105984210968,0.1473854631185531,0.1399791091680526,293.10015869140625,297.1499938964844,293.1499938964844,0.085972249507904,-1578.326904296875,304.1453552246094,0.7967345714569092,0.1429163515567779,0.100282035768032,293.0775146484375,297.1499938964844,293.1499938964844,0.202301949262619,-4234.83984375,304.1575012207031,0.9990000128746032,0.3287341594696045,0.2688189446926117,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5569259524345398,0.050000000745058,0.2285972535610199,291.14923095703125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2247314453125,291.1493530273437,1.0,0.2105405926704406,1.0,1.0,0.974137008190155,1.0,-1.0102943181991575,0.4218979775905609,0.5883963108062744,0.2260469049215316,0.0,0.0,0.4703443050384521,28.1970272064209,31.0,9.727160453796388,-8101.564453125,106.97588348388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,304.0669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1833716630935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053411185741424,0.4053462147712707,-5.087315457785735e-06,0.0,0.0001860989286797,0.0,0.0,21.1109619140625,0.0,0.0,0.0,0.3388987779617309,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653440430760383,-1654.2152099609375,304.1461486816406,0.7428286671638489,0.1162464171648025,0.105064682662487,293.0964660644531,297.1499938964844,293.1499938964844,0.0904386937618255,-2224.61181640625,304.1448974609375,0.8061245679855347,0.1487835794687271,0.1413061916828155,293.099853515625,297.1499938964844,293.1499938964844,0.0870086774230003,-1593.3858642578125,304.1451721191406,0.7976831793785095,0.1442393511533737,0.1012087389826774,293.06939697265625,297.1499938964844,293.1499938964844,0.2037275433540344,-4260.0048828125,304.15252685546875,0.9990000128746032,0.3322327136993408,0.2704377770423889,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5556450486183167,0.050000000745058,0.2286388725042343,291.1455383300781,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2209777832031,291.14459228515625,1.0,0.2117854803800583,1.0,1.0,0.9743036031723022,1.0,-1.0160744190216064,0.4244076907634735,0.5916666984558105,0.2276716232299804,0.0,0.0,0.4710924625396728,28.49838638305664,34.0,-4.011218070983887,-8144.6630859375,108.7840576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.184173509478569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057324528694153,0.4057375192642212,-5.086872079118621e-06,0.0,0.0001869127008831,0.0,0.0,21.134389877319336,0.0,0.0,0.0,0.3389983177185058,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653440430760383,-1654.2152099609375,304.1461486816406,0.7428286671638489,0.1162464171648025,0.105064682662487,293.0964660644531,297.1499938964844,293.1499938964844,0.0904386937618255,-2224.61181640625,304.1448974609375,0.8061245679855347,0.1487835794687271,0.1413061916828155,293.099853515625,297.1499938964844,293.1499938964844,0.0870086774230003,-1593.3858642578125,304.1451721191406,0.7976831793785095,0.1442393511533737,0.1012087389826774,293.06939697265625,297.1499938964844,293.1499938964844,0.2037275433540344,-4260.0048828125,304.15252685546875,0.9990000128746032,0.3322327136993408,0.2704377770423889,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5556450486183167,0.050000000745058,0.2286388725042343,291.1455383300781,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2209777832031,291.14459228515625,1.0,0.2117854803800583,1.0,1.0,0.9743036031723022,1.0,-1.0160744190216064,0.4244076907634735,0.5916666984558105,0.2276716232299804,0.0,0.0,0.4710924625396728,28.49838638305664,34.0,-4.011218070983887,-8144.6630859375,108.7840576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8784484863281,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.184173509478569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057324528694153,0.4057375192642212,-5.086872079118621e-06,0.0,0.0001869127008831,0.0,0.0,21.134389877319336,0.0,0.0,0.0,0.3389983177185058,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657864660024643,-1662.08154296875,304.14605712890625,0.7423000931739807,0.1167507693171501,0.105526328086853,293.0963439941406,297.1499938964844,293.1499938964844,0.0910156145691871,-2236.02294921875,304.144775390625,0.8056043982505798,0.1494869440793991,0.1419800966978073,293.0997009277344,297.1499938964844,293.1499938964844,0.0875575393438339,-1601.3968505859375,304.1450500488281,0.7971372008323669,0.1449067741632461,0.1016811355948448,293.068359375,297.1499938964844,293.1499938964844,0.2054629921913147,-4289.90185546875,304.14892578125,0.9990000128746032,0.3334577679634094,0.2723118960857391,293.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.554161548614502,0.050000000745058,0.2286878526210785,291.140869140625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.218994140625,291.1395874023437,1.0,0.2128336280584335,1.0,1.0,0.9743869304656982,1.0,-1.020311951637268,0.4262586236000061,0.594053328037262,0.2288438081741333,0.0,0.0,0.4721681773662567,28.81768798828125,34.0,-9.458881378173828,-8177.84765625,110.29150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,304.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1796875,18000.0,0.0,0.0,0.1845493614673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068439602851867,0.4068490266799927,-5.090086688142037e-06,0.0,0.000187294135685,0.0,0.0,21.217491149902344,0.0,0.0,0.0,0.3393166959285736,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662405118346214,-1670.1826171875,304.1459350585937,0.7412736415863037,0.1172560304403305,0.1059929504990577,293.0962219238281,297.1499938964844,293.1499938964844,0.0916067659854888,-2247.731689453125,304.1446533203125,0.8044883608818054,0.1501917690038681,0.1426595151424408,293.0995483398437,297.1499938964844,293.1499938964844,0.0881206095218658,-1609.6300048828125,304.1449279785156,0.7960028052330017,0.1455760598182678,0.1021580547094345,293.069580078125,297.1499938964844,293.1499938964844,0.2077867984771728,-4329.63232421875,304.1448974609375,0.9990000128746032,0.3342523872852325,0.274793416261673,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5521984696388245,0.050000000745058,0.2287538796663284,291.13494873046875,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.2170104980469,291.1334228515625,1.0,0.2141297608613968,1.0,1.0,0.9744951725006104,1.0,-1.0253171920776367,0.4284499287605285,0.5968672633171082,0.2302194088697433,0.0,0.0,0.4737622439861297,29.23860740661621,37.0,-13.67564868927002,-8218.478515625,112.1623306274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,304.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.87109375,18000.0,0.0,0.0,0.1849376708269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086830615997314,0.4086881577968597,-5.096402219351148e-06,0.0,0.0001876882306532,0.0,0.0,21.359066009521484,0.0,0.0,0.0,0.3398548662662506,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671667829155922,-1686.771728515625,304.145751953125,0.7379425168037415,0.1182620972394943,0.1069342419505119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928147062659263,-2271.674072265625,304.1444091796875,0.8007141947746277,0.1516002267599105,0.1440293341875076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892710089683532,-1626.473876953125,304.14471435546875,0.7922087907791138,0.1469123810529709,0.1031198650598526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139801532030105,-4434.505859375,304.1362609863281,0.9990000128746032,0.3343944847583771,0.2813387215137481,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.547057569026947,0.050000000745058,0.2289338111877441,291.12115478515625,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194763183594,1.0,0.2173829823732376,1.0,1.0,0.974711775779724,1.0,-1.037316918373108,0.4337219297885895,0.6035948991775513,0.2334965765476226,0.0,0.0,0.4785199165344238,30.36382293701172,40.0,-18.474748611450195,-8320.373046875,116.91726684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91064453125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.94140625,18000.0,0.0,0.0,0.1858408898115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147054553031921,0.4147105515003204,-5.119862635183381e-06,0.0,0.0001886048703454,0.0,0.0,21.836708068847656,0.0,0.0,0.0,0.3416538536548614,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671667829155922,-1686.771728515625,304.145751953125,0.7379425168037415,0.1182620972394943,0.1069342419505119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928147062659263,-2271.674072265625,304.1444091796875,0.8007141947746277,0.1516002267599105,0.1440293341875076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892710089683532,-1626.473876953125,304.14471435546875,0.7922087907791138,0.1469123810529709,0.1031198650598526,293.0790405273437,297.1499938964844,293.1499938964844,0.2139801532030105,-4434.505859375,304.1362609863281,0.9990000128746032,0.3343944847583771,0.2813387215137481,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.547057569026947,0.050000000745058,0.2289338111877441,291.12115478515625,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194763183594,1.0,0.2173829823732376,1.0,1.0,0.974711775779724,1.0,-1.037316918373108,0.4337219297885895,0.6035948991775513,0.2334965765476226,0.0,0.0,0.4785199165344238,30.36382293701172,40.0,-18.474748611450195,-8320.373046875,116.91726684570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91064453125,304.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.94140625,18000.0,0.0,0.0,0.1858408898115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147054553031921,0.4147105515003204,-5.119862635183381e-06,0.0,0.0001886048703454,0.0,0.0,21.836708068847656,0.0,0.0,0.0,0.3416538536548614,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680945441126823,-1703.447021484375,304.1456298828125,0.7332994937896729,0.1192514449357986,0.1078748703002929,293.0958557128906,297.1499938964844,293.1499938964844,0.0940335169434547,-2295.817626953125,304.1442565917969,0.7953320741653442,0.1529976576566696,0.1454034894704818,293.0990905761719,297.1499938964844,293.1499938964844,0.0904284939169883,-1643.426513671875,304.14453125,0.7868300676345825,0.1482335031032562,0.1040825396776199,293.0975341796875,297.1499938964844,293.1499938964844,0.2219366729259491,-4567.673828125,304.1275939941406,0.9990000128746032,0.3324569463729858,0.2896642386913299,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5407168865203857,0.050000000745058,0.2291712462902069,291.1068115234375,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1051940917969,1.0,0.2213822901248932,1.0,1.0,0.974928379058838,1.0,-1.0515278577804563,0.4399929046630859,0.6115349531173706,0.2373518794775009,0.0,0.0,0.4852434396743774,31.82782745361328,28.0,-19.621074676513672,-8445.810546875,122.90885925292967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,304.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.28125,18000.0,0.0,0.0,0.1870494186878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238446950912475,0.4238498508930206,-5.158952717465581e-06,0.0,0.0001898313930723,0.0,0.0,22.586124420166016,0.0,0.0,0.0,0.3444385826587677,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680945441126823,-1703.447021484375,304.1456298828125,0.7332994937896729,0.1192514449357986,0.1078748703002929,293.0958557128906,297.1499938964844,293.1499938964844,0.0940335169434547,-2295.817626953125,304.1442565917969,0.7953320741653442,0.1529976576566696,0.1454034894704818,293.0990905761719,297.1499938964844,293.1499938964844,0.0904284939169883,-1643.426513671875,304.14453125,0.7868300676345825,0.1482335031032562,0.1040825396776199,293.0975341796875,297.1499938964844,293.1499938964844,0.2219366729259491,-4567.673828125,304.1275939941406,0.9990000128746032,0.3324569463729858,0.2896642386913299,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.5407168865203857,0.050000000745058,0.2291712462902069,291.1068115234375,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.1051940917969,1.0,0.2213822901248932,1.0,1.0,0.974928379058838,1.0,-1.0515278577804563,0.4399929046630859,0.6115349531173706,0.2373518794775009,0.0,0.0,0.4852434396743774,31.82782745361328,28.0,-19.621074676513672,-8445.810546875,122.90885925292967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,304.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.28125,18000.0,0.0,0.0,0.1870494186878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238446950912475,0.4238498508930206,-5.158952717465581e-06,0.0,0.0001898313930723,0.0,0.0,22.586124420166016,0.0,0.0,0.0,0.3444385826587677,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688711926341056,-1717.260986328125,304.14581298828125,0.7383407354354858,0.1202625036239624,0.1087504997849464,293.0956115722656,297.1499938964844,293.1499938964844,0.0950890630483627,-2316.472412109375,304.1444091796875,0.8016350269317627,0.1544189751148224,0.146712839603424,293.09881591796875,297.1499938964844,293.1499938964844,0.0914218127727508,-1657.8046875,304.14471435546875,0.7929990291595459,0.1495740711688995,0.104993961751461,293.11212158203125,297.1499938964844,293.1499938964844,0.2185972929000854,-4508.86865234375,304.1412658691406,0.9990000128746032,0.3307816088199615,0.2856234610080719,293.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5437572598457336,0.050000000745058,0.2290548235177993,291.105224609375,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20654296875,291.1075134277344,1.0,0.2197208106517791,1.0,1.0,0.9752655625343324,1.0,-1.050263524055481,0.439319372177124,0.6109441518783569,0.2372656762599945,0.0,0.0,0.4917327463626861,31.19565391540528,25.0,6.145350933074951,-8511.8056640625,121.47212982177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,304.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.560546875,18000.0,0.0,0.0,0.1885926127433776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347381293773651,0.4347433447837829,-5.211937150306767e-06,0.0,0.0001913975283969,0.0,0.0,23.523122787475582,0.0,0.0,0.0,0.3478204309940338,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688711926341056,-1717.260986328125,304.14581298828125,0.7383407354354858,0.1202625036239624,0.1087504997849464,293.0956115722656,297.1499938964844,293.1499938964844,0.0950890630483627,-2316.472412109375,304.1444091796875,0.8016350269317627,0.1544189751148224,0.146712839603424,293.09881591796875,297.1499938964844,293.1499938964844,0.0914218127727508,-1657.8046875,304.14471435546875,0.7929990291595459,0.1495740711688995,0.104993961751461,293.11212158203125,297.1499938964844,293.1499938964844,0.2185972929000854,-4508.86865234375,304.1412658691406,0.9990000128746032,0.3307816088199615,0.2856234610080719,293.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.5437572598457336,0.050000000745058,0.2290548235177993,291.105224609375,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20654296875,291.1075134277344,1.0,0.2197208106517791,1.0,1.0,0.9752655625343324,1.0,-1.050263524055481,0.439319372177124,0.6109441518783569,0.2372656762599945,0.0,0.0,0.4917327463626861,31.19565391540528,25.0,6.145350933074951,-8511.8056640625,121.47212982177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,304.1646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.560546875,18000.0,0.0,0.0,0.1885926127433776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347381293773651,0.4347433447837829,-5.211937150306767e-06,0.0,0.0001913975283969,0.0,0.0,23.523122787475582,0.0,0.0,0.0,0.3478204309940338,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694822892546653,-1727.816650390625,304.14617919921875,0.7463275790214539,0.1212807595729827,0.1096236929297447,293.0953674316406,297.1499938964844,293.1499938964844,0.0959417596459388,-2332.7333984375,304.1448669433594,0.8111891746520996,0.1558461487293243,0.1480185240507125,293.0985717773437,297.1499938964844,293.1499938964844,0.0922166854143142,-1669.011474609375,304.1451416015625,0.8025478720664978,0.1509189158678054,0.1059010699391365,293.1053161621094,297.1499938964844,293.1499938964844,0.2115130275487899,-4388.0595703125,304.1558532714844,0.9990000128746032,0.3330923914909363,0.278191864490509,293.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5495187640190125,0.050000000745058,0.2288458496332168,291.1296691894531,291.1499938964844,268.99334716796875,268.3065185546875,283.0935974121094,293.203369140625,291.1321105957031,1.0,0.2172742784023285,1.0,1.0,0.9756028056144714,1.0,-1.0447957515716553,0.4367976188659668,0.6079981327056885,0.2360109835863113,0.0,0.0,0.4928109049797058,30.009878158569336,28.0,25.51422691345215,-8514.5859375,118.05314636230467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193664550781,304.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.775390625,18000.0,0.0,0.0,0.1901471614837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389078319072723,0.4389130771160126,-5.244824478722876e-06,0.0,0.0001929751888383,0.0,0.0,23.93766212463379,0.0,0.0,0.0,0.3492925465106964,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694822892546653,-1727.816650390625,304.14617919921875,0.7463275790214539,0.1212807595729827,0.1096236929297447,293.0953674316406,297.1499938964844,293.1499938964844,0.0959417596459388,-2332.7333984375,304.1448669433594,0.8111891746520996,0.1558461487293243,0.1480185240507125,293.0985717773437,297.1499938964844,293.1499938964844,0.0922166854143142,-1669.011474609375,304.1451416015625,0.8025478720664978,0.1509189158678054,0.1059010699391365,293.1053161621094,297.1499938964844,293.1499938964844,0.2115130275487899,-4388.0595703125,304.1558532714844,0.9990000128746032,0.3330923914909363,0.278191864490509,293.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5495187640190125,0.050000000745058,0.2288458496332168,291.1296691894531,291.1499938964844,268.99334716796875,268.3065185546875,283.0935974121094,293.203369140625,291.1321105957031,1.0,0.2172742784023285,1.0,1.0,0.9756028056144714,1.0,-1.0447957515716553,0.4367976188659668,0.6079981327056885,0.2360109835863113,0.0,0.0,0.4928109049797058,30.009878158569336,28.0,25.51422691345215,-8514.5859375,118.05314636230467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193664550781,304.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.775390625,18000.0,0.0,0.0,0.1901471614837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389078319072723,0.4389130771160126,-5.244824478722876e-06,0.0,0.0001929751888383,0.0,0.0,23.93766212463379,0.0,0.0,0.0,0.3492925465106964,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0698134154081344,-1733.613037109375,304.1462707519531,0.7492511868476868,0.1217883825302124,0.1100680604577064,293.0952453613281,297.1499938964844,293.1499938964844,0.0963983088731765,-2341.512939453125,304.1449584960937,0.8145217895507812,0.1565574407577514,0.1486789584159851,293.0984802246094,297.1499938964844,293.1499938964844,0.0926434844732284,-1675.085693359375,304.145263671875,0.806003749370575,0.1515898257493972,0.1063604205846786,293.0972595214844,297.1499938964844,293.1499938964844,0.2092269957065582,-4349.4462890625,304.1589050292969,0.9990000128746032,0.3352368772029876,0.2758793234825134,293.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5513402819633484,0.050000000745058,0.2287826091051101,291.1390380859375,291.1499938964844,268.9750061035156,268.2888488769531,283.08660888671875,293.2016296386719,291.14080810546875,1.0,0.2167355418205261,1.0,1.0,0.975771427154541,1.0,-1.0438194274902344,0.4363254308700561,0.6074939370155334,0.2358314394950866,0.0,0.0,0.4925882816314697,29.660778045654297,28.0,23.865583419799805,-8513.1123046875,117.20235443115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,304.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.181640625,18000.0,0.0,0.0,0.1908431202173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390433132648468,0.4390485882759094,-5.249456989986356e-06,0.0,0.0001936814951477,0.0,0.0,23.96538543701172,0.0,0.0,0.0,0.349402368068695,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070175677537918,-1740.0367431640625,304.14630126953125,0.751240074634552,0.1222964823246002,0.1105175018310546,293.0951843261719,297.1499938964844,293.1499938964844,0.0968926846981048,-2351.103271484375,304.1449890136719,0.8167710900306702,0.1572685837745666,0.1493441313505172,293.098388671875,297.1499938964844,293.1499938964844,0.0931074470281601,-1681.7528076171875,304.145263671875,0.8083266019821167,0.1522617489099502,0.1068239584565162,293.08905029296875,297.1499938964844,293.1499938964844,0.2080244719982147,-4329.38525390625,304.159423828125,0.9990000128746032,0.3375153541564941,0.2747011482715606,293.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5522708296775818,0.050000000745058,0.2287507653236389,291.1443786621094,291.1499938964844,268.9566650390625,268.27117919921875,283.0785522460937,293.19970703125,291.1450500488281,1.0,0.216576412320137,1.0,1.0,0.9758588671684264,1.0,-1.0442603826522827,0.436482161283493,0.6077783107757568,0.2360393851995468,0.0,0.0,0.4924063086509704,29.49893379211425,31.0,16.944849014282227,-8516.8525390625,117.01898193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192749023437,304.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.1914785653352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387824833393097,0.4387877285480499,-5.250073172646808e-06,0.0,0.0001943264069268,0.0,0.0,23.949949264526367,0.0,0.0,0.0,0.3493602573871612,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709815248847007,-1754.5169677734375,304.14617919921875,0.7530525326728821,0.1233208030462265,0.1114359870553016,293.094970703125,297.1499938964844,293.1499938964844,0.0979799032211303,-2372.36279296875,304.14483642578125,0.8188867568969727,0.1586971879005432,0.150693267583847,293.09814453125,297.1499938964844,293.1499938964844,0.0941330716013908,-1696.625732421875,304.1451416015625,0.8104674220085144,0.1536161303520202,0.1077677384018898,293.0761108398437,297.1499938964844,293.1499938964844,0.208110898733139,-4331.8193359375,304.1560363769531,0.9990000128746032,0.3416953086853027,0.2749251127243042,293.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5520936846733093,0.050000000745058,0.2287566810846328,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.0600280761719,293.1954650878906,291.1440124511719,1.0,0.2172905802726745,1.0,1.0,0.9760337471961976,1.0,-1.0483894348144531,0.4382426142692566,0.6101468205451965,0.2373088896274566,0.0,0.0,0.4930092096328735,29.59129905700684,34.0,1.6746922731399536,-8547.9775390625,118.16043853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,304.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1926034837961197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439133733510971,0.4391389787197113,-5.2507703003357165e-06,0.0,0.0001954680628841,0.0,0.0,23.97681427001953,0.0,0.0,0.0,0.349473774433136,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709815248847007,-1754.5169677734375,304.14617919921875,0.7530525326728821,0.1233208030462265,0.1114359870553016,293.094970703125,297.1499938964844,293.1499938964844,0.0979799032211303,-2372.36279296875,304.14483642578125,0.8188867568969727,0.1586971879005432,0.150693267583847,293.09814453125,297.1499938964844,293.1499938964844,0.0941330716013908,-1696.625732421875,304.1451416015625,0.8104674220085144,0.1536161303520202,0.1077677384018898,293.0761108398437,297.1499938964844,293.1499938964844,0.208110898733139,-4331.8193359375,304.1560363769531,0.9990000128746032,0.3416953086853027,0.2749251127243042,293.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5520936846733093,0.050000000745058,0.2287566810846328,291.1445617675781,291.1499938964844,268.9200134277344,268.23583984375,283.0600280761719,293.1954650878906,291.1440124511719,1.0,0.2172905802726745,1.0,1.0,0.9760337471961976,1.0,-1.0483894348144531,0.4382426142692566,0.6101468205451965,0.2373088896274566,0.0,0.0,0.4930092096328735,29.59129905700684,34.0,1.6746922731399536,-8547.9775390625,118.16043853759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,304.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1926034837961197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.439133733510971,0.4391389787197113,-5.2507703003357165e-06,0.0,0.0001954680628841,0.0,0.0,23.97681427001953,0.0,0.0,0.0,0.349473774433136,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589499592781,-1770.4384765625,304.14599609375,0.7523627877235413,0.1243534460663795,0.1123790889978408,293.0947570800781,297.1499938964844,293.1499938964844,0.0991556644439697,-2395.443115234375,304.14459228515625,0.818323016166687,0.1601344048976898,0.1520677357912063,293.097900390625,297.1499938964844,293.1499938964844,0.0952467545866966,-1712.8590087890625,304.1448974609375,0.8098421692848206,0.1549828648567199,0.1087333187460899,293.0712280273437,297.1499938964844,293.1499938964844,0.2110244929790496,-4382.02880859375,304.14910888671875,0.9990000128746032,0.3445766866207123,0.2780883908271789,293.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5495997071266174,0.050000000745058,0.2288427054882049,291.1366577148437,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908264160156,291.13543701171875,1.0,0.2191840559244156,1.0,1.0,0.9762086272239684,1.0,-1.0562289953231812,0.441662460565567,0.6145665645599365,0.2395474910736084,0.0,0.0,0.4952539205551147,30.162429809570312,37.0,-9.69224739074707,-8611.3974609375,121.05902862548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,304.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.193644642829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417327344417572,0.4417379796504974,-5.260296802589437e-06,0.0,0.0001965247065527,0.0,0.0,24.193603515625,0.0,0.0,0.0,0.3502578437328338,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718589499592781,-1770.4384765625,304.14599609375,0.7523627877235413,0.1243534460663795,0.1123790889978408,293.0947570800781,297.1499938964844,293.1499938964844,0.0991556644439697,-2395.443115234375,304.14459228515625,0.818323016166687,0.1601344048976898,0.1520677357912063,293.097900390625,297.1499938964844,293.1499938964844,0.0952467545866966,-1712.8590087890625,304.1448974609375,0.8098421692848206,0.1549828648567199,0.1087333187460899,293.0712280273437,297.1499938964844,293.1499938964844,0.2110244929790496,-4382.02880859375,304.14910888671875,0.9990000128746032,0.3445766866207123,0.2780883908271789,293.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5495997071266174,0.050000000745058,0.2288427054882049,291.1366577148437,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908264160156,291.13543701171875,1.0,0.2191840559244156,1.0,1.0,0.9762086272239684,1.0,-1.0562289953231812,0.441662460565567,0.6145665645599365,0.2395474910736084,0.0,0.0,0.4952539205551147,30.162429809570312,37.0,-9.69224739074707,-8611.3974609375,121.05902862548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,304.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.193644642829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417327344417572,0.4417379796504974,-5.260296802589437e-06,0.0,0.0001965247065527,0.0,0.0,24.193603515625,0.0,0.0,0.0,0.3502578437328338,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727764070034027,-1787.186279296875,304.14581298828125,0.7496532201766968,0.1253842562437057,0.1133370324969291,293.0945739746094,297.1499938964844,293.1499938964844,0.1003867387771606,-2419.614013671875,304.14434814453125,0.8155794143676758,0.161573439836502,0.1534604728221893,293.09765625,297.1499938964844,293.1499938964844,0.0964135229587555,-1729.89013671875,304.1446533203125,0.8069453835487366,0.1563514620065689,0.1097131371498107,293.07598876953125,297.1499938964844,293.1499938964844,0.2162697464227676,-4470.9404296875,304.1406555175781,0.9990000128746032,0.3456247448921203,0.2836484909057617,293.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545268714427948,0.050000000745058,0.2289981096982956,291.1244201660156,291.1499938964844,268.8466796875,268.1651611328125,283.015380859375,293.1861267089844,291.1228942871094,1.0,0.2220548391342163,1.0,1.0,0.9764710068702698,1.0,-1.067085862159729,0.4464391469955444,0.6206467747688293,0.2425617277622223,0.0,0.0,0.4994596540927887,31.14623641967773,40.0,-16.173776626586914,-8704.970703125,125.48500061035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,304.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.662109375,18000.0,0.0,0.0,0.1947578936815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473000466823578,0.4473053514957428,-5.284124654281186e-06,0.0,0.0001976545026991,0.0,0.0,24.675561904907227,0.0,0.0,0.0,0.3519769012928009,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727764070034027,-1787.186279296875,304.14581298828125,0.7496532201766968,0.1253842562437057,0.1133370324969291,293.0945739746094,297.1499938964844,293.1499938964844,0.1003867387771606,-2419.614013671875,304.14434814453125,0.8155794143676758,0.161573439836502,0.1534604728221893,293.09765625,297.1499938964844,293.1499938964844,0.0964135229587555,-1729.89013671875,304.1446533203125,0.8069453835487366,0.1563514620065689,0.1097131371498107,293.07598876953125,297.1499938964844,293.1499938964844,0.2162697464227676,-4470.9404296875,304.1406555175781,0.9990000128746032,0.3456247448921203,0.2836484909057617,293.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545268714427948,0.050000000745058,0.2289981096982956,291.1244201660156,291.1499938964844,268.8466796875,268.1651611328125,283.015380859375,293.1861267089844,291.1228942871094,1.0,0.2220548391342163,1.0,1.0,0.9764710068702698,1.0,-1.067085862159729,0.4464391469955444,0.6206467747688293,0.2425617277622223,0.0,0.0,0.4994596540927887,31.14623641967773,40.0,-16.173776626586914,-8704.970703125,125.48500061035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,304.20733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.662109375,18000.0,0.0,0.0,0.1947578936815261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473000466823578,0.4473053514957428,-5.284124654281186e-06,0.0,0.0001976545026991,0.0,0.0,24.675561904907227,0.0,0.0,0.0,0.3519769012928009,4.0,0.0,1.0
