time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0737047418951988,-1804.19384765625,304.1456604003906,0.7454306483268738,0.1264016032218933,0.1142976135015487,293.09442138671875,297.1499938964844,293.1499938964844,0.1016418263316154,-2444.20458984375,304.1441345214844,0.8110939264297485,0.1630046814680099,0.1548609584569931,293.0975036621094,297.1499938964844,293.1499938964844,0.0976002663373947,-1747.196044921875,304.1444702148437,0.8022017478942871,0.1577088683843612,0.110696867108345,293.09063720703125,297.1499938964844,293.1499938964844,0.2234559953212738,-4591.28369140625,304.1318054199219,0.9990000128746032,0.3445495963096618,0.2911774516105652,293.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.539595901966095,0.050000000745058,0.2292142957448959,291.1107177734375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816101074219,291.10919189453125,1.0,0.2257313877344131,1.0,1.0,0.9767334461212158,1.0,-1.080396294593811,0.4523342549800873,0.6280620098114014,0.2461964339017868,0.0,0.0,0.5056109428405762,32.48984909057617,43.0,-18.626859664916992,-8824.6337890625,131.27195739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.537109375,18000.0,0.0,0.0,0.1961030662059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560692012310028,0.4560745358467102,-5.325086931406986e-06,0.0,0.0001990196906263,0.0,0.0,25.45989990234375,0.0,0.0,0.0,0.3547377586364746,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0737047418951988,-1804.19384765625,304.1456604003906,0.7454306483268738,0.1264016032218933,0.1142976135015487,293.09442138671875,297.1499938964844,293.1499938964844,0.1016418263316154,-2444.20458984375,304.1441345214844,0.8110939264297485,0.1630046814680099,0.1548609584569931,293.0975036621094,297.1499938964844,293.1499938964844,0.0976002663373947,-1747.196044921875,304.1444702148437,0.8022017478942871,0.1577088683843612,0.110696867108345,293.09063720703125,297.1499938964844,293.1499938964844,0.2234559953212738,-4591.28369140625,304.1318054199219,0.9990000128746032,0.3445495963096618,0.2911774516105652,293.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.539595901966095,0.050000000745058,0.2292142957448959,291.1107177734375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816101074219,291.10919189453125,1.0,0.2257313877344131,1.0,1.0,0.9767334461212158,1.0,-1.080396294593811,0.4523342549800873,0.6280620098114014,0.2461964339017868,0.0,0.0,0.5056109428405762,32.48984909057617,43.0,-18.626859664916992,-8824.6337890625,131.27195739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.537109375,18000.0,0.0,0.0,0.1961030662059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560692012310028,0.4560745358467102,-5.325086931406986e-06,0.0,0.0001990196906263,0.0,0.0,25.45989990234375,0.0,0.0,0.0,0.3547377586364746,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741666033864021,-1812.671630859375,304.1455993652344,0.7429016828536987,0.1269023120403289,0.1147755607962608,293.0943908691406,297.1499938964844,293.1499938964844,0.1022713556885719,-2456.5107421875,304.1440734863281,0.8083034753799438,0.1637146323919296,0.1555608808994293,293.09747314453125,297.1499938964844,293.1499938964844,0.098193734884262,-1755.8365478515625,304.1443786621094,0.7993105053901672,0.158379852771759,0.1111872121691703,293.1015930175781,297.1499938964844,293.1499938964844,0.2276746779680252,-4661.32421875,304.12744140625,0.9990000128746032,0.3431538045406341,0.2955645322799682,293.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5364058613777161,0.050000000745058,0.2293428927659988,291.1038513183594,291.1499938964844,268.7916564941406,268.1121520996094,282.97686767578125,293.17950439453125,291.1023864746094,1.0,0.2278242856264114,1.0,1.0,0.9768646359443665,1.0,-1.087818264961243,0.4556359648704529,0.6321823596954346,0.248203158378601,0.0,0.0,0.5093748569488525,33.282440185546875,43.0,-18.83832359313965,-8892.779296875,134.63385009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82598876953125,304.2204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.75,18000.0,0.0,0.0,0.196907952427864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461648553609848,0.4616538882255554,-5.3524372560787015e-06,0.0,0.0001998365332838,0.0,0.0,25.971683502197266,0.0,0.0,0.0,0.3565183877944946,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074624590575695,-1821.08642578125,304.14556884765625,0.7401672601699829,0.1273967176675796,0.1152506321668624,293.0943908691406,297.1499938964844,293.1499938964844,0.102899469435215,-2468.7685546875,304.1440124511719,0.8051871061325073,0.1644197255373001,0.1562591642141342,293.09747314453125,297.1499938964844,293.1499938964844,0.0987844541668891,-1764.425048828125,304.14434814453125,0.7961553335189819,0.1590443849563598,0.1116752922534942,293.1148681640625,297.1499938964844,293.1499938964844,0.2322550565004348,-4736.92431640625,304.12322998046875,0.9990000128746032,0.3411611914634704,0.3003038465976715,293.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5330559015274048,0.050000000745058,0.2294839918613433,291.0971984863281,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.177490234375,291.0957946777344,1.0,0.2300622165203094,1.0,1.0,0.9770570397377014,1.0,-1.0956701040267944,0.4591369032859802,0.636533260345459,0.2503110468387604,0.0,0.0,0.5135629177093506,34.14826202392578,31.0,-18.589359283447266,-8965.6650390625,138.2853546142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,304.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.951171875,18000.0,0.0,0.0,0.1978211998939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680013954639435,0.4680067896842956,-5.384511041484075e-06,0.0,0.0002007633593166,0.0,0.0,26.5655574798584,0.0,0.0,0.0,0.35856494307518,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753819197416305,-1834.8221435546875,304.14581298828125,0.7445858716964722,0.128414124250412,0.1161343529820442,293.09423828125,297.1499938964844,293.1499938964844,0.1039739549160003,-2489.443115234375,304.14422607421875,0.8105422854423523,0.165858119726181,0.1575873643159866,293.0971984863281,297.1499938964844,293.1499938964844,0.0998020023107528,-1779.0130615234375,304.14453125,0.8015503883361816,0.1604314297437667,0.1126128286123275,293.1355285644531,297.1499938964844,293.1499938964844,0.22952800989151,-4688.25048828125,304.1373291015625,0.9990000128746032,0.337817370891571,0.2969204783439636,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.5354369878768921,0.050000000745058,0.2293827533721923,291.09722900390625,291.1499938964844,268.7366638183594,268.0591125488281,282.94805908203125,293.17352294921875,291.0996398925781,1.0,0.2286815792322158,1.0,1.0,0.9774418473243712,1.0,-1.0952773094177246,0.4588204026222229,0.6364568471908569,0.2505302131175995,0.0,0.0,0.5210224390029907,33.610992431640625,25.0,7.807170391082764,-9041.796875,137.17991638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.185546875,18000.0,0.0,0.0,0.1999053806066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815678894519806,0.4815733432769775,-5.459782187244855e-06,0.0,0.0002028785529546,0.0,0.0,27.88957595825196,0.0,0.0,0.0,0.3630026578903198,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753819197416305,-1834.8221435546875,304.14581298828125,0.7445858716964722,0.128414124250412,0.1161343529820442,293.09423828125,297.1499938964844,293.1499938964844,0.1039739549160003,-2489.443115234375,304.14422607421875,0.8105422854423523,0.165858119726181,0.1575873643159866,293.0971984863281,297.1499938964844,293.1499938964844,0.0998020023107528,-1779.0130615234375,304.14453125,0.8015503883361816,0.1604314297437667,0.1126128286123275,293.1355285644531,297.1499938964844,293.1499938964844,0.22952800989151,-4688.25048828125,304.1373291015625,0.9990000128746032,0.337817370891571,0.2969204783439636,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956420898437,0.5354369878768921,0.050000000745058,0.2293827533721923,291.09722900390625,291.1499938964844,268.7366638183594,268.0591125488281,282.94805908203125,293.17352294921875,291.0996398925781,1.0,0.2286815792322158,1.0,1.0,0.9774418473243712,1.0,-1.0952773094177246,0.4588204026222229,0.6364568471908569,0.2505302131175995,0.0,0.0,0.5210224390029907,33.610992431640625,25.0,7.807170391082764,-9041.796875,137.17991638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442932128906,304.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.185546875,18000.0,0.0,0.0,0.1999053806066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815678894519806,0.4815733432769775,-5.459782187244855e-06,0.0,0.0002028785529546,0.0,0.0,27.88957595825196,0.0,0.0,0.0,0.3630026578903198,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0759402364492416,-1844.5703125,304.1462707519531,0.7542589902877808,0.1294475346803665,0.117004320025444,293.09405517578125,297.1499938964844,293.1499938964844,0.104795753955841,-2504.7451171875,304.144775390625,0.8212536573410034,0.1673098355531692,0.1588985472917556,293.09698486328125,297.1499938964844,293.1499938964844,0.1005795076489448,-1789.790771484375,304.14508056640625,0.8126779794692993,0.1618100851774215,0.1135400384664535,293.1314697265625,297.1499938964844,293.1499938964844,0.2203768789768219,-4533.2734375,304.15679931640625,0.9990000128746032,0.3389581143856048,0.2873096764087677,293.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.542478621006012,0.050000000745058,0.2291019558906555,291.1253356933594,291.1499938964844,268.70001220703125,268.0237731933594,282.9390563964844,293.1695251464844,291.1285400390625,1.0,0.2252387851476669,1.0,1.0,0.9778265953063964,1.0,-1.0871363878250122,0.4550176560878753,0.6321187019348145,0.2487294673919677,0.0,0.0,0.5225018858909607,32.00515365600586,28.0,32.12083435058594,-9036.876953125,132.0941925048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2019661515951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873481690883636,0.487353652715683,-5.507580681296531e-06,0.0,0.0002049699687631,0.0,0.0,28.53464126586914,0.0,0.0,0.0,0.3651018142700195,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0759402364492416,-1844.5703125,304.1462707519531,0.7542589902877808,0.1294475346803665,0.117004320025444,293.09405517578125,297.1499938964844,293.1499938964844,0.104795753955841,-2504.7451171875,304.144775390625,0.8212536573410034,0.1673098355531692,0.1588985472917556,293.09698486328125,297.1499938964844,293.1499938964844,0.1005795076489448,-1789.790771484375,304.14508056640625,0.8126779794692993,0.1618100851774215,0.1135400384664535,293.1314697265625,297.1499938964844,293.1499938964844,0.2203768789768219,-4533.2734375,304.15679931640625,0.9990000128746032,0.3389581143856048,0.2873096764087677,293.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.542478621006012,0.050000000745058,0.2291019558906555,291.1253356933594,291.1499938964844,268.70001220703125,268.0237731933594,282.9390563964844,293.1695251464844,291.1285400390625,1.0,0.2252387851476669,1.0,1.0,0.9778265953063964,1.0,-1.0871363878250122,0.4550176560878753,0.6321187019348145,0.2487294673919677,0.0,0.0,0.5225018858909607,32.00515365600586,28.0,32.12083435058594,-9036.876953125,132.0941925048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088317871094,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2019661515951156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873481690883636,0.487353652715683,-5.507580681296531e-06,0.0,0.0002049699687631,0.0,0.0,28.53464126586914,0.0,0.0,0.0,0.3651018142700195,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0765559673309326,-1855.499755859375,304.146484375,0.7609590291976929,0.1304709166288375,0.1178956478834152,293.09393310546875,297.1499938964844,293.1499938964844,0.1056876555085182,-2521.51708984375,304.14501953125,0.8283922672271729,0.1687513291835785,0.1602313369512558,293.0971069335937,297.1499938964844,293.1499938964844,0.1013836562633514,-1801.0321044921875,304.1453552246094,0.8197866678237915,0.1631306111812591,0.1144446656107902,293.1117553710937,297.1499938964844,293.1499938964844,0.2148324847221374,-4440.43603515625,304.1634216308594,0.9990000128746032,0.3434174060821533,0.2817707657814026,293.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5467202067375183,0.050000000745058,0.2289443761110305,291.1481018066406,291.1499938964844,268.663330078125,267.9884338378906,282.9262390136719,293.1651611328125,291.1494140625,1.0,0.223752737045288,1.0,1.0,0.9780892133712769,1.0,-1.0840502977371216,0.453517347574234,0.63053297996521,0.2481901347637176,0.0,0.0,0.5210359692573547,31.12688636779785,31.0,25.996776580810547,-9023.466796875,129.68775939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145080566406,304.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.2036749273538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862364530563354,0.4862419664859772,-5.511901690624654e-06,0.0,0.0002067041641566,0.0,0.0,28.4694766998291,0.0,0.0,0.0,0.3648965358734131,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0765559673309326,-1855.499755859375,304.146484375,0.7609590291976929,0.1304709166288375,0.1178956478834152,293.09393310546875,297.1499938964844,293.1499938964844,0.1056876555085182,-2521.51708984375,304.14501953125,0.8283922672271729,0.1687513291835785,0.1602313369512558,293.0971069335937,297.1499938964844,293.1499938964844,0.1013836562633514,-1801.0321044921875,304.1453552246094,0.8197866678237915,0.1631306111812591,0.1144446656107902,293.1117553710937,297.1499938964844,293.1499938964844,0.2148324847221374,-4440.43603515625,304.1634216308594,0.9990000128746032,0.3434174060821533,0.2817707657814026,293.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5467202067375183,0.050000000745058,0.2289443761110305,291.1481018066406,291.1499938964844,268.663330078125,267.9884338378906,282.9262390136719,293.1651611328125,291.1494140625,1.0,0.223752737045288,1.0,1.0,0.9780892133712769,1.0,-1.0840502977371216,0.453517347574234,0.63053297996521,0.2481901347637176,0.0,0.0,0.5210359692573547,31.12688636779785,31.0,25.996776580810547,-9023.466796875,129.68775939941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145080566406,304.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.2036749273538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4862364530563354,0.4862419664859772,-5.511901690624654e-06,0.0,0.0002067041641566,0.0,0.0,28.4694766998291,0.0,0.0,0.0,0.3648965358734131,4.0,0.0,1.0
325980,293.1101379394531,297.1499938964844,293.1499938964844,0.0773041024804115,-1869.1405029296875,304.1463928222656,0.7641751766204834,0.1314894706010818,0.118802510201931,293.0938415527344,297.1499938964844,293.1499938964844,0.1067521274089813,-2541.8984375,304.1448974609375,0.8318681716918945,0.1701894700527191,0.1615816205739975,293.0971069335937,297.1499938964844,293.1499938964844,0.1023602411150932,-1814.9609375,304.145263671875,0.8231558203697205,0.1644701510667801,0.115368865430355,293.0933532714844,297.1499938964844,293.1499938964844,0.2132882326841354,-4415.65234375,304.1613464355469,0.9990000128746032,0.348126471042633,0.2803385853767395,293.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5478355288505554,0.050000000745058,0.2289041578769683,291.1529235839844,291.1499938964844,268.6266784667969,267.9530639648437,282.90924072265625,293.16015625,291.15283203125,1.0,0.2238076031208038,1.0,1.0,0.9783517718315125,1.0,-1.0860999822616575,0.454325795173645,0.6317741870880127,0.2489900887012481,0.0,0.0,0.5201845169067383,30.94754981994629,34.0,8.440872192382812,-9038.29296875,129.8758087158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74908447265625,304.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.251953125,18000.0,0.0,0.0,0.2050073593854904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843815267086029,0.4843870401382446,-5.501782652572729e-06,0.0,0.0002080564008792,0.0,0.0,28.28475952148437,0.0,0.0,0.0,0.3643079102039337,4.0,0.0,1.0
326040,293.1101379394531,297.1499938964844,293.1499938964844,0.0773041024804115,-1869.1405029296875,304.1463928222656,0.7641751766204834,0.1314894706010818,0.118802510201931,293.0938415527344,297.1499938964844,293.1499938964844,0.1067521274089813,-2541.8984375,304.1448974609375,0.8318681716918945,0.1701894700527191,0.1615816205739975,293.0971069335937,297.1499938964844,293.1499938964844,0.1023602411150932,-1814.9609375,304.145263671875,0.8231558203697205,0.1644701510667801,0.115368865430355,293.0933532714844,297.1499938964844,293.1499938964844,0.2132882326841354,-4415.65234375,304.1613464355469,0.9990000128746032,0.348126471042633,0.2803385853767395,293.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5478355288505554,0.050000000745058,0.2289041578769683,291.1529235839844,291.1499938964844,268.6266784667969,267.9530639648437,282.90924072265625,293.16015625,291.15283203125,1.0,0.2238076031208038,1.0,1.0,0.9783517718315125,1.0,-1.0860999822616575,0.454325795173645,0.6317741870880127,0.2489900887012481,0.0,0.0,0.5201845169067383,30.94754981994629,34.0,8.440872192382812,-9038.29296875,129.8758087158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74908447265625,304.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.251953125,18000.0,0.0,0.0,0.2050073593854904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4843815267086029,0.4843870401382446,-5.501782652572729e-06,0.0,0.0002080564008792,0.0,0.0,28.28475952148437,0.0,0.0,0.0,0.3643079102039337,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777099579572677,-1876.6103515625,304.14630126953125,0.7646819949150085,0.131998211145401,0.1192624494433403,293.09381103515625,297.1499938964844,293.1499938964844,0.1073265746235847,-2552.950439453125,304.144775390625,0.8324761390686035,0.1709090769290924,0.1622644066810608,293.0970764160156,297.1499938964844,293.1499938964844,0.1028942614793777,-1822.618896484375,304.1451721191406,0.8237248659133911,0.16514553129673,0.1158414930105209,293.0869140625,297.1499938964844,293.1499938964844,0.2137158066034317,-4423.5380859375,304.15850830078125,0.9990000128746032,0.3501087129116058,0.2808650434017181,293.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5474247336387634,0.050000000745058,0.2289188057184219,291.1513977050781,291.1499938964844,268.6083374023437,267.9353942871094,282.8993835449219,293.1574401855469,291.1507873535156,1.0,0.2243339270353317,1.0,1.0,0.9784830808639526,1.0,-1.0886876583099363,0.4554372131824493,0.6332504749298096,0.2497867345809936,0.0,0.0,0.5202381610870361,31.065332412719727,34.0,0.9131802916526794,-9058.5205078125,130.75103759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.2055659890174865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4840820729732513,0.4840875566005707,-5.498699465533719e-06,0.0,0.0002086233580484,0.0,0.0,28.24864196777344,0.0,0.0,0.0,0.3641953766345978,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781321600079536,-1884.415771484375,304.1462097167969,0.7645404934883118,0.1325057446956634,0.1197257488965988,293.0937805175781,297.1499938964844,293.1499938964844,0.1079236418008804,-2564.456787109375,304.1446533203125,0.8324224352836609,0.1716286689043045,0.162951648235321,293.0970458984375,297.1499938964844,293.1499938964844,0.1034513860940933,-1830.6226806640625,304.14501953125,0.8236420750617981,0.1658219695091247,0.1163186877965927,293.0829162597656,297.1499938964844,293.1499938964844,0.2148481160402298,-4443.2431640625,304.1549072265625,0.9990000128746032,0.3516961634159088,0.2821159064769745,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5464521050453186,0.050000000745058,0.228953868150711,291.1478576660156,291.1499938964844,268.5899963378906,267.917724609375,282.8887023925781,293.15460205078125,291.1468811035156,1.0,0.2251506447792053,1.0,1.0,0.978609025478363,1.0,-1.09218430519104,0.4569624960422516,0.6352218389511108,0.2508099973201751,0.0,0.0,0.520730197429657,31.30475807189941,37.0,-5.508744716644287,-9087.021484375,132.08843994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933044433594,304.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.2060794085264206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844050109386444,0.4844105243682861,-5.498528025782434e-06,0.0,0.0002091444039251,0.0,0.0,28.2722396850586,0.0,0.0,0.0,0.3642817735671997,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790090709924697,-1900.7034912109373,304.1460266113281,0.762563943862915,0.1335120946168899,0.1206573992967605,293.0937194824219,297.1499938964844,293.1499938964844,0.1091668382287025,-2588.43115234375,304.14434814453125,0.8305864334106445,0.1730640083551406,0.1643355786800384,293.0970153808594,297.1499938964844,293.1499938964844,0.1046132892370224,-1847.3291015625,304.1447448730469,0.8217645883560181,0.1671703606843948,0.1172806099057197,293.0830078125,297.1499938964844,293.1499938964844,0.2189937531948089,-4513.85888671875,304.1463317871094,0.9990000128746032,0.3534041047096252,0.2865396440029144,293.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1365966796875,291.1499938964844,268.5533447265625,267.88238525390625,282.8651123046875,293.1488037109375,291.1351623535156,1.0,0.2275553792715072,1.0,1.0,0.9788608551025392,1.0,-1.1015777587890625,0.4611146748065948,0.6404630541801453,0.2534383535385132,0.0,0.0,0.5232277512550354,32.11334609985352,40.0,-14.497326850891112,-9168.189453125,136.02784729003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300170898437,304.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.76953125,18000.0,0.0,0.0,0.2070600539445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874268770217895,0.4874323904514313,-5.510516984941205e-06,0.0,0.0002101396385114,0.0,0.0,28.55358123779297,0.0,0.0,0.0,0.3652298152446747,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790090709924697,-1900.7034912109373,304.1460266113281,0.762563943862915,0.1335120946168899,0.1206573992967605,293.0937194824219,297.1499938964844,293.1499938964844,0.1091668382287025,-2588.43115234375,304.14434814453125,0.8305864334106445,0.1730640083551406,0.1643355786800384,293.0970153808594,297.1499938964844,293.1499938964844,0.1046132892370224,-1847.3291015625,304.1447448730469,0.8217645883560181,0.1671703606843948,0.1172806099057197,293.0830078125,297.1499938964844,293.1499938964844,0.2189937531948089,-4513.85888671875,304.1463317871094,0.9990000128746032,0.3534041047096252,0.2865396440029144,293.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1365966796875,291.1499938964844,268.5533447265625,267.88238525390625,282.8651123046875,293.1488037109375,291.1351623535156,1.0,0.2275553792715072,1.0,1.0,0.9788608551025392,1.0,-1.1015777587890625,0.4611146748065948,0.6404630541801453,0.2534383535385132,0.0,0.0,0.5232277512550354,32.11334609985352,40.0,-14.497326850891112,-9168.189453125,136.02784729003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300170898437,304.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.76953125,18000.0,0.0,0.0,0.2070600539445877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874268770217895,0.4874323904514313,-5.510516984941205e-06,0.0,0.0002101396385114,0.0,0.0,28.55358123779297,0.0,0.0,0.0,0.3652298152446747,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079903244972229,-1917.3746337890625,304.1458435058594,0.7587755918502808,0.1344981342554092,0.1215862184762954,293.0937194824219,297.1499938964844,293.1499938964844,0.1104451417922973,-2613.054443359375,304.14410400390625,0.8268860578536987,0.1744866967201233,0.1657235026359558,293.0970764160156,297.1499938964844,293.1499938964844,0.1058057472109794,-1864.45751953125,304.1445007324219,0.8180059790611267,0.1685012727975845,0.1182427927851677,293.0942687988281,297.1499938964844,293.1499938964844,0.225292295217514,-4619.5654296875,304.1370544433594,0.9990000128746032,0.3528396785259247,0.2931432127952575,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5381549596786499,0.050000000745058,0.229270651936531,291.1225280761719,291.1499938964844,268.51666259765625,267.8470153808594,282.8388061523437,293.1430969238281,291.1209411621094,1.0,0.2308342009782791,1.0,1.0,0.97911274433136,1.0,-1.113668441772461,0.4665248990058899,0.6471434831619263,0.2566828727722168,0.0,0.0,0.5278165340423584,33.31008529663086,43.0,-18.9634952545166,-9278.220703125,141.48074340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.078125,18000.0,0.0,0.0,0.2081350833177566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939690828323364,0.4939746260643005,-5.542411145142978e-06,0.0,0.0002112306538037,0.0,0.0,29.1948471069336,0.0,0.0,0.0,0.3673557043075561,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079903244972229,-1917.3746337890625,304.1458435058594,0.7587755918502808,0.1344981342554092,0.1215862184762954,293.0937194824219,297.1499938964844,293.1499938964844,0.1104451417922973,-2613.054443359375,304.14410400390625,0.8268860578536987,0.1744866967201233,0.1657235026359558,293.0970764160156,297.1499938964844,293.1499938964844,0.1058057472109794,-1864.45751953125,304.1445007324219,0.8180059790611267,0.1685012727975845,0.1182427927851677,293.0942687988281,297.1499938964844,293.1499938964844,0.225292295217514,-4619.5654296875,304.1370544433594,0.9990000128746032,0.3528396785259247,0.2931432127952575,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5381549596786499,0.050000000745058,0.229270651936531,291.1225280761719,291.1499938964844,268.51666259765625,267.8470153808594,282.8388061523437,293.1430969238281,291.1209411621094,1.0,0.2308342009782791,1.0,1.0,0.97911274433136,1.0,-1.113668441772461,0.4665248990058899,0.6471434831619263,0.2566828727722168,0.0,0.0,0.5278165340423584,33.31008529663086,43.0,-18.9634952545166,-9278.220703125,141.48074340820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,304.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.078125,18000.0,0.0,0.0,0.2081350833177566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939690828323364,0.4939746260643005,-5.542411145142978e-06,0.0,0.0002112306538037,0.0,0.0,29.1948471069336,0.0,0.0,0.0,0.3673557043075561,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.0807930529117584,-1934.0001220703125,304.145751953125,0.7536898851394653,0.1354563534259796,0.1225029528141021,293.0938415527344,297.1499938964844,293.1499938964844,0.111732579767704,-2637.793212890625,304.1439208984375,0.821794331073761,0.1758889853954315,0.1671058684587478,293.0971069335937,297.1499938964844,293.1499938964844,0.1070164144039154,-1881.8074951171875,304.1443176269531,0.8128032684326172,0.1698364466428756,0.1192101016640663,293.1169738769531,297.1499938964844,293.1499938964844,0.2333728075027465,-4753.5185546875,304.1279296875,0.9990000128746032,0.3496705591678619,0.3015137612819671,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5322157740592957,0.050000000745058,0.2295193374156952,291.107666015625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100280761719,293.1377258300781,291.1061096191406,1.0,0.2348258346319198,1.0,1.0,0.979499578475952,1.0,-1.1279339790344238,0.4729753136634826,0.6549586653709412,0.2603590190410614,0.0,0.0,0.5344525575637817,34.84381484985352,31.0,-20.39246368408203,-9412.4990234375,148.28282165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,304.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17913.76171875,18000.0,0.0,0.0,0.2094815969467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041545033454895,0.5041601061820984,-5.596493792836554e-06,0.0,0.000212597195059,0.0,0.0,30.23017692565918,0.0,0.0,0.0,0.3707376718521118,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.0807930529117584,-1934.0001220703125,304.145751953125,0.7536898851394653,0.1354563534259796,0.1225029528141021,293.0938415527344,297.1499938964844,293.1499938964844,0.111732579767704,-2637.793212890625,304.1439208984375,0.821794331073761,0.1758889853954315,0.1671058684587478,293.0971069335937,297.1499938964844,293.1499938964844,0.1070164144039154,-1881.8074951171875,304.1443176269531,0.8128032684326172,0.1698364466428756,0.1192101016640663,293.1169738769531,297.1499938964844,293.1499938964844,0.2333728075027465,-4753.5185546875,304.1279296875,0.9990000128746032,0.3496705591678619,0.3015137612819671,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5322157740592957,0.050000000745058,0.2295193374156952,291.107666015625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100280761719,293.1377258300781,291.1061096191406,1.0,0.2348258346319198,1.0,1.0,0.979499578475952,1.0,-1.1279339790344238,0.4729753136634826,0.6549586653709412,0.2603590190410614,0.0,0.0,0.5344525575637817,34.84381484985352,31.0,-20.39246368408203,-9412.4990234375,148.28282165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,304.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17913.76171875,18000.0,0.0,0.0,0.2094815969467163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041545033454895,0.5041601061820984,-5.596493792836554e-06,0.0,0.000212597195059,0.0,0.0,30.23017692565918,0.0,0.0,0.0,0.3707376718521118,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081512950360775,-1947.261474609375,304.14599609375,0.7587367296218872,0.1364307105541229,0.1233463585376739,293.0938415527344,297.1499938964844,293.1499938964844,0.1128203570842742,-2658.37451171875,304.1441650390625,0.8272913694381714,0.1773103326559066,0.1684143543243408,293.0973205566406,297.1499938964844,293.1499938964844,0.1080188453197479,-1895.9432373046875,304.1445617675781,0.8182970285415649,0.1711325198411941,0.1201087012887001,293.1374206542969,297.1499938964844,293.1499938964844,0.2299745082855224,-4694.1845703125,304.1416015625,0.9990000128746032,0.3463174700736999,0.2974333465099334,293.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5350717902183533,0.050000000745058,0.2293969243764877,291.1064147949219,291.1499938964844,268.4433288574219,267.7763061523437,282.79547119140625,293.1324768066406,291.10870361328125,1.0,0.2331667840480804,1.0,1.0,0.9798863530158995,1.0,-1.1265605688095093,0.4721674621105194,0.6543931365013123,0.2604497671127319,0.0,0.0,0.5407872796058655,34.182518005371094,25.0,6.121697425842285,-9479.71875,146.6355438232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,304.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.431640625,18000.0,0.0,0.0,0.211126297712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164225697517395,0.5164282321929932,-5.669904112437507e-06,0.0,0.0002142663579434,0.0,0.0,31.544322967529297,0.0,0.0,0.0,0.3748893737792969,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081512950360775,-1947.261474609375,304.14599609375,0.7587367296218872,0.1364307105541229,0.1233463585376739,293.0938415527344,297.1499938964844,293.1499938964844,0.1128203570842742,-2658.37451171875,304.1441650390625,0.8272913694381714,0.1773103326559066,0.1684143543243408,293.0973205566406,297.1499938964844,293.1499938964844,0.1080188453197479,-1895.9432373046875,304.1445617675781,0.8182970285415649,0.1711325198411941,0.1201087012887001,293.1374206542969,297.1499938964844,293.1499938964844,0.2299745082855224,-4694.1845703125,304.1416015625,0.9990000128746032,0.3463174700736999,0.2974333465099334,293.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5350717902183533,0.050000000745058,0.2293969243764877,291.1064147949219,291.1499938964844,268.4433288574219,267.7763061523437,282.79547119140625,293.1324768066406,291.10870361328125,1.0,0.2331667840480804,1.0,1.0,0.9798863530158995,1.0,-1.1265605688095093,0.4721674621105194,0.6543931365013123,0.2604497671127319,0.0,0.0,0.5407872796058655,34.182518005371094,25.0,6.121697425842285,-9479.71875,146.6355438232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026733398437,304.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17905.431640625,18000.0,0.0,0.0,0.211126297712326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164225697517395,0.5164282321929932,-5.669904112437507e-06,0.0,0.0002142663579434,0.0,0.0,31.544322967529297,0.0,0.0,0.0,0.3748893737792969,4.0,0.0,1.0
326700,293.1107177734375,297.1499938964844,293.1499938964844,0.0817650556564331,-1951.7021484375,304.1462707519531,0.7634722590446472,0.1369129866361618,0.1237557828426361,293.0938415527344,297.1499938964844,293.1499938964844,0.1132280901074409,-2665.825439453125,304.1444702148437,0.8322896957397461,0.178024023771286,0.1690608263015747,293.0975341796875,297.1499938964844,293.1499938964844,0.1083623096346855,-1900.59130859375,304.1449279785156,0.8231865763664246,0.1717589199542999,0.1205271333456039,293.1380920410156,297.1499938964844,293.1499938964844,0.2255972921848297,-4620.18994140625,304.15106201171875,0.9990000128746032,0.346339613199234,0.2928436994552612,293.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5383729338645935,0.050000000745058,0.2292614430189132,291.1196594238281,291.1499938964844,268.42498779296875,267.7586364746094,282.7919311523437,293.1298828125,291.12286376953125,1.0,0.2315737307071685,1.0,1.0,0.9800797700881958,1.0,-1.1226584911346436,0.4702748656272888,0.6523836851119995,0.2597458064556122,0.0,0.0,0.5415114164352417,33.41044616699219,25.0,22.51752471923828,-9481.216796875,144.0938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,304.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.75,18000.0,0.0,0.0,0.2119457572698593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197449922561646,0.519750714302063,-5.697957476513693e-06,0.0,0.0002150979998987,0.0,0.0,31.94443130493164,0.0,0.0,0.0,0.3761029243469238,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0820033177733421,-1955.8819580078125,304.1465148925781,0.7692721486091614,0.1373985409736633,0.1241567507386207,293.0938415527344,297.1499938964844,293.1499938964844,0.1136211901903152,-2672.987060546875,304.144775390625,0.8383514285087585,0.1787373721599578,0.1697002798318863,293.0976867675781,297.1499938964844,293.1499938964844,0.1086926981806755,-1905.0484619140625,304.145263671875,0.829060971736908,0.1723946183919906,0.1209415420889854,293.1326599121094,297.1499938964844,293.1499938964844,0.2202154994010925,-4529.513671875,304.16064453125,0.9990000128746032,0.3475489020347595,0.2872042059898376,293.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5425570607185364,0.050000000745058,0.2290978729724884,291.1341247558594,291.1499938964844,268.4066772460937,267.7409362792969,282.7898864746094,293.1273193359375,291.1372375488281,1.0,0.2294931709766388,1.0,1.0,0.9802523255348206,1.0,-1.1174404621124268,0.4677569568157196,0.6496835350990295,0.2587839365005493,0.0,0.0,0.5411132574081421,32.47157287597656,28.0,31.20494079589844,-9463.2197265625,140.89791870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886657714844,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.833984375,18000.0,0.0,0.0,0.2126947343349456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205392241477966,0.5205449461936951,-5.711324774893001e-06,0.0,0.0002158581191906,0.0,0.0,32.07194137573242,0.0,0.0,0.0,0.3764855861663818,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825584307312965,-1965.835205078125,304.146728515625,0.7765689492225647,0.13836370408535,0.1249929890036583,293.09393310546875,297.1499938964844,293.1499938964844,0.1144903153181076,-2689.0283203125,304.1450500488281,0.8460448980331421,0.1801410615444183,0.170997679233551,293.09783935546875,297.1499938964844,293.1499938964844,0.1094634309411048,-1915.6312255859373,304.1455383300781,0.8364343047142029,0.1736861616373062,0.1218121498823165,293.1119079589844,297.1499938964844,293.1499938964844,0.2141844183206558,-4428.8427734375,304.1667785644531,0.9990000128746032,0.3521834909915924,0.2811632752418518,293.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5471915602684021,0.050000000745058,0.2289262562990188,291.1563720703125,291.1499938964844,268.3699951171875,267.7055969238281,282.77996826171875,293.1221008300781,291.15753173828125,1.0,0.2278198152780532,1.0,1.0,0.9805974960327148,1.0,-1.1135854721069336,0.4657855629920959,0.6477998495101929,0.2583447694778442,0.0,0.0,0.5385628342628479,31.513729095458984,31.0,24.88455009460449,-9439.0263671875,138.0541229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,304.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.234375,18000.0,0.0,0.0,0.2138800024986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174367427825928,0.5174424648284912,-5.703539954993175e-06,0.0,0.0002170610241591,0.0,0.0,31.78374481201172,0.0,0.0,0.0,0.3755839765071869,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825584307312965,-1965.835205078125,304.146728515625,0.7765689492225647,0.13836370408535,0.1249929890036583,293.09393310546875,297.1499938964844,293.1499938964844,0.1144903153181076,-2689.0283203125,304.1450500488281,0.8460448980331421,0.1801410615444183,0.170997679233551,293.09783935546875,297.1499938964844,293.1499938964844,0.1094634309411048,-1915.6312255859373,304.1455383300781,0.8364343047142029,0.1736861616373062,0.1218121498823165,293.1119079589844,297.1499938964844,293.1499938964844,0.2141844183206558,-4428.8427734375,304.1667785644531,0.9990000128746032,0.3521834909915924,0.2811632752418518,293.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5471915602684021,0.050000000745058,0.2289262562990188,291.1563720703125,291.1499938964844,268.3699951171875,267.7055969238281,282.77996826171875,293.1221008300781,291.15753173828125,1.0,0.2278198152780532,1.0,1.0,0.9805974960327148,1.0,-1.1135854721069336,0.4657855629920959,0.6477998495101929,0.2583447694778442,0.0,0.0,0.5385628342628479,31.513729095458984,31.0,24.88455009460449,-9439.0263671875,138.0541229248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81121826171875,304.4522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.234375,18000.0,0.0,0.0,0.2138800024986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174367427825928,0.5174424648284912,-5.703539954993175e-06,0.0,0.0002170610241591,0.0,0.0,31.78374481201172,0.0,0.0,0.0,0.3755839765071869,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832454785704612,-1978.53173828125,304.14666748046875,0.7800390720367432,0.1392983049154281,0.1258287727832794,293.0941162109375,297.1499938964844,293.1499938964844,0.1155416816473007,-2708.838134765625,304.1449279785156,0.8498538732528687,0.1815229803323745,0.1722970753908157,293.0980834960937,297.1499938964844,293.1499938964844,0.1104263663291931,-1929.1622314453125,304.1454162597656,0.8400431275367737,0.1749617010354995,0.1227009296417236,293.0927124023437,297.1499938964844,293.1499938964844,0.2122846096754074,-4398.37255859375,304.1641845703125,0.9990000128746032,0.357056200504303,0.2793498337268829,293.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5486078858375549,0.050000000745058,0.2288755774497985,291.1597900390625,291.1499938964844,268.3333435058594,267.67022705078125,282.7642517089844,293.1166076660156,291.15948486328125,1.0,0.2277124375104904,1.0,1.0,0.9809426069259644,1.0,-1.114975929260254,0.4662491977214813,0.648726761341095,0.2591033577919006,0.0,0.0,0.5368860363960266,31.273271560668945,34.0,6.567742347717285,-9445.03515625,137.96653747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85711669921875,304.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.201171875,18000.0,0.0,0.0,0.2146885842084884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138771533966064,0.5138828158378601,-5.681424227077514e-06,0.0,0.0002178816212108,0.0,0.0,31.39354515075684,0.0,0.0,0.0,0.3743802011013031,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832454785704612,-1978.53173828125,304.14666748046875,0.7800390720367432,0.1392983049154281,0.1258287727832794,293.0941162109375,297.1499938964844,293.1499938964844,0.1155416816473007,-2708.838134765625,304.1449279785156,0.8498538732528687,0.1815229803323745,0.1722970753908157,293.0980834960937,297.1499938964844,293.1499938964844,0.1104263663291931,-1929.1622314453125,304.1454162597656,0.8400431275367737,0.1749617010354995,0.1227009296417236,293.0927124023437,297.1499938964844,293.1499938964844,0.2122846096754074,-4398.37255859375,304.1641845703125,0.9990000128746032,0.357056200504303,0.2793498337268829,293.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5486078858375549,0.050000000745058,0.2288755774497985,291.1597900390625,291.1499938964844,268.3333435058594,267.67022705078125,282.7642517089844,293.1166076660156,291.15948486328125,1.0,0.2277124375104904,1.0,1.0,0.9809426069259644,1.0,-1.114975929260254,0.4662491977214813,0.648726761341095,0.2591033577919006,0.0,0.0,0.5368860363960266,31.273271560668945,34.0,6.567742347717285,-9445.03515625,137.96653747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85711669921875,304.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.201171875,18000.0,0.0,0.0,0.2146885842084884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138771533966064,0.5138828158378601,-5.681424227077514e-06,0.0,0.0002178816212108,0.0,0.0,31.39354515075684,0.0,0.0,0.0,0.3743802011013031,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0840011835098266,-1992.6680908203125,304.1465148925781,0.780339777469635,0.1402046233415603,0.1266575306653976,293.0943908691406,297.1499938964844,293.1499938964844,0.1166985258460044,-2730.7802734375,304.1446838378906,0.8504252433776855,0.1828852742910385,0.1735976338386535,293.0984802246094,297.1499938964844,293.1499938964844,0.1114703491330146,-1943.9364013671875,304.14520263671875,0.8404787182807922,0.1761913746595382,0.1235726103186607,293.0824279785156,297.1499938964844,293.1499938964844,0.2136226147413253,-4422.5322265625,304.1571350097656,0.9990000128746032,0.3606165945529938,0.2808791995048523,293.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5474125742912292,0.050000000745058,0.2289180904626846,291.1527099609375,291.1499938964844,268.2966613769531,267.6348571777344,282.7432556152344,293.1107177734375,291.1514892578125,1.0,0.2289130985736847,1.0,1.0,0.981181263923645,1.0,-1.120463490486145,0.4686540961265564,0.6518093347549438,0.2607097625732422,0.0,0.0,0.536903440952301,31.58440971374512,37.0,-8.195768356323242,-9487.2314453125,140.0186004638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,304.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2152651697397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127377510070801,0.5127434134483337,-5.669816346198786e-06,0.0,0.0002184667828259,0.0,0.0,31.24820327758789,0.0,0.0,0.0,0.373942106962204,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0840011835098266,-1992.6680908203125,304.1465148925781,0.780339777469635,0.1402046233415603,0.1266575306653976,293.0943908691406,297.1499938964844,293.1499938964844,0.1166985258460044,-2730.7802734375,304.1446838378906,0.8504252433776855,0.1828852742910385,0.1735976338386535,293.0984802246094,297.1499938964844,293.1499938964844,0.1114703491330146,-1943.9364013671875,304.14520263671875,0.8404787182807922,0.1761913746595382,0.1235726103186607,293.0824279785156,297.1499938964844,293.1499938964844,0.2136226147413253,-4422.5322265625,304.1571350097656,0.9990000128746032,0.3606165945529938,0.2808791995048523,293.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5474125742912292,0.050000000745058,0.2289180904626846,291.1527099609375,291.1499938964844,268.2966613769531,267.6348571777344,282.7432556152344,293.1107177734375,291.1514892578125,1.0,0.2289130985736847,1.0,1.0,0.981181263923645,1.0,-1.120463490486145,0.4686540961265564,0.6518093347549438,0.2607097625732422,0.0,0.0,0.536903440952301,31.58440971374512,37.0,-8.195768356323242,-9487.2314453125,140.0186004638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,304.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.001953125,18000.0,0.0,0.0,0.2152651697397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127377510070801,0.5127434134483337,-5.669816346198786e-06,0.0,0.0002184667828259,0.0,0.0,31.24820327758789,0.0,0.0,0.0,0.373942106962204,4.0,0.0,1.0
