time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1120300292969,297.1499938964844,293.1499938964844,0.0847978144884109,-2007.6712646484373,304.1463623046875,0.7780330181121826,0.1410871893167495,0.1274777054786682,293.0947265625,297.1499938964844,293.1499938964844,0.1179219633340835,-2754.035400390625,304.1444396972656,0.8483197093009949,0.1842252910137176,0.174894243478775,293.0989990234375,297.1499938964844,293.1499938964844,0.1125717386603355,-1959.5640869140625,304.1449584960937,0.8383175134658813,0.1773947328329086,0.1244363933801651,293.0844421386719,297.1499938964844,293.1499938964844,0.2176621407270431,-4491.68408203125,304.14801025390625,0.9990000128746032,0.3619410395622253,0.2851702570915222,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5441000461578369,0.050000000745058,0.2290392816066742,291.1390075683594,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.10467529296875,291.1373291015625,1.0,0.231195256114006,1.0,1.0,0.9814198613166808,1.0,-1.129335880279541,0.4726962149143219,0.6566396951675415,0.2629287242889404,0.0,0.0,0.5392345786094666,32.35875701904297,40.0,-17.78690528869629,-9564.9453125,143.8943328857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.716796875,18000.0,0.0,0.0,0.2158066183328628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153272151947021,0.5153328776359558,-5.678766228811583e-06,0.0,0.0002190162776969,0.0,0.0,31.49765586853028,0.0,0.0,0.0,0.3747562766075134,4.0,0.0,1.0
327240,293.1120300292969,297.1499938964844,293.1499938964844,0.0847978144884109,-2007.6712646484373,304.1463623046875,0.7780330181121826,0.1410871893167495,0.1274777054786682,293.0947265625,297.1499938964844,293.1499938964844,0.1179219633340835,-2754.035400390625,304.1444396972656,0.8483197093009949,0.1842252910137176,0.174894243478775,293.0989990234375,297.1499938964844,293.1499938964844,0.1125717386603355,-1959.5640869140625,304.1449584960937,0.8383175134658813,0.1773947328329086,0.1244363933801651,293.0844421386719,297.1499938964844,293.1499938964844,0.2176621407270431,-4491.68408203125,304.14801025390625,0.9990000128746032,0.3619410395622253,0.2851702570915222,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5441000461578369,0.050000000745058,0.2290392816066742,291.1390075683594,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.10467529296875,291.1373291015625,1.0,0.231195256114006,1.0,1.0,0.9814198613166808,1.0,-1.129335880279541,0.4726962149143219,0.6566396951675415,0.2629287242889404,0.0,0.0,0.5392345786094666,32.35875701904297,40.0,-17.78690528869629,-9564.9453125,143.8943328857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.716796875,18000.0,0.0,0.0,0.2158066183328628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153272151947021,0.5153328776359558,-5.678766228811583e-06,0.0,0.0002190162776969,0.0,0.0,31.49765586853028,0.0,0.0,0.0,0.3747562766075134,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852050855755806,-2015.362548828125,304.1462707519531,0.7760931253433228,0.1415162086486816,0.1278865784406662,293.09490966796875,297.1499938964844,293.1499938964844,0.1185480430722236,-2765.933349609375,304.144287109375,0.8464589715003967,0.1848888546228408,0.1755413562059402,293.09930419921875,297.1499938964844,293.1499938964844,0.1131295636296272,-1967.4793701171875,304.1448669433594,0.8364431262016296,0.1779790669679641,0.1248616278171539,293.0905456542969,297.1499938964844,293.1499938964844,0.2205491662025451,-4540.47216796875,304.14312744140625,0.9990000128746032,0.3615782260894775,0.288195252418518,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5418111085891724,0.050000000745058,0.2291259169578552,291.1308288574219,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.10125732421875,291.1290283203125,1.0,0.2326813787221908,1.0,1.0,0.9815391898155212,1.0,-1.1348482370376587,0.4752502739429474,0.6595979332923889,0.2642035782337188,0.0,0.0,0.5413287281990051,32.89823913574219,40.0,-20.760791778564453,-9616.2607421875,146.44200134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,304.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.955078125,18000.0,0.0,0.0,0.2161304354667663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182281732559204,0.5182338356971741,-5.692811100743711e-06,0.0,0.0002193449181504,0.0,0.0,31.797388076782227,0.0,0.0,0.0,0.3757143914699554,4.0,0.0,1.0
327360,293.11260986328125,297.1499938964844,293.1499938964844,0.0856062546372413,-2022.953125,304.1462097167969,0.7737056016921997,0.1419303864240646,0.1282850801944732,293.0951232910156,297.1499938964844,293.1499938964844,0.1191754639148712,-2777.85498046875,304.1441955566406,0.8441557884216309,0.1855416595935821,0.1761844456195831,293.0996398925781,297.1499938964844,293.1499938964844,0.1136870980262756,-1975.391357421875,304.144775390625,0.834135890007019,0.1785563230514526,0.1252827942371368,293.1001281738281,297.1499938964844,293.1499938964844,0.2239468395709991,-4597.50244140625,304.13818359375,0.9990000128746032,0.3604544997215271,0.2917350828647613,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5391837358474731,0.050000000745058,0.2292284816503524,291.1221618652344,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.09869384765625,291.1203308105469,1.0,0.2343680709600448,1.0,1.0,0.9817355871200562,1.0,-1.1409754753112793,0.4781138598918915,0.6628616452217102,0.2655532956123352,0.0,0.0,0.5440515279769897,33.53002166748047,43.0,-22.64788627624512,-9674.8232421875,149.36192321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,304.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.333984375,18000.0,0.0,0.0,0.2165251970291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222519040107727,0.5222576260566711,-5.713840891985456e-06,0.0,0.0002197455469286,0.0,0.0,32.22325897216797,0.0,0.0,0.0,0.3770645260810852,4.0,0.0,1.0
327420,293.11328125,297.1499938964844,293.1499938964844,0.0863925367593765,-2037.8404541015625,304.14617919921875,0.7679177522659302,0.14274263381958,0.129067838191986,293.0956420898437,297.1499938964844,293.1499938964844,0.1204163655638694,-2801.38916015625,304.1440734863281,0.8385200500488281,0.1868263334035873,0.1774563491344452,293.100341796875,297.1499938964844,293.1499938964844,0.1147922053933143,-1991.0477294921875,304.1446838378906,0.8285113573074341,0.1796929985284805,0.1261186003684997,293.1297302246094,297.1499938964844,293.1499938964844,0.2320624738931656,-4732.39599609375,304.1286315917969,0.9990000128746032,0.3557459712028503,0.3001384735107422,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5331692099571228,0.050000000745058,0.2294770032167434,291.105224609375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.10113525390625,291.10357666015625,1.0,0.2382631003856659,1.0,1.0,0.9821284413337708,1.0,-1.1548291444778442,0.4846733510494232,0.6701557636260986,0.2684026956558227,0.0,0.0,0.5511740446090698,35.04352951049805,46.0,-22.959190368652344,-9809.6748046875,156.23342895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,304.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.25390625,18000.0,0.0,0.0,0.2176176756620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335670709609985,0.5335728526115417,-5.777604201284703e-06,0.0,0.0002208542719017,0.0,0.0,33.461368560791016,0.0,0.0,0.0,0.3809320330619812,4.0,0.0,1.0
327480,293.11328125,297.1499938964844,293.1499938964844,0.0863925367593765,-2037.8404541015625,304.14617919921875,0.7679177522659302,0.14274263381958,0.129067838191986,293.0956420898437,297.1499938964844,293.1499938964844,0.1204163655638694,-2801.38916015625,304.1440734863281,0.8385200500488281,0.1868263334035873,0.1774563491344452,293.100341796875,297.1499938964844,293.1499938964844,0.1147922053933143,-1991.0477294921875,304.1446838378906,0.8285113573074341,0.1796929985284805,0.1261186003684997,293.1297302246094,297.1499938964844,293.1499938964844,0.2320624738931656,-4732.39599609375,304.1286315917969,0.9990000128746032,0.3557459712028503,0.3001384735107422,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5331692099571228,0.050000000745058,0.2294770032167434,291.105224609375,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.10113525390625,291.10357666015625,1.0,0.2382631003856659,1.0,1.0,0.9821284413337708,1.0,-1.1548291444778442,0.4846733510494232,0.6701557636260986,0.2684026956558227,0.0,0.0,0.5511740446090698,35.04352951049805,46.0,-22.959190368652344,-9809.6748046875,156.23342895507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,304.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.25390625,18000.0,0.0,0.0,0.2176176756620407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335670709609985,0.5335728526115417,-5.777604201284703e-06,0.0,0.0002208542719017,0.0,0.0,33.461368560791016,0.0,0.0,0.0,0.3809320330619812,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7612466216087341,0.0,0.1298491805791854,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8319416046142578,0.0,0.1787168681621551,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.821905255317688,0.0,0.1269467920064926,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1198425292969,0.9990000128746032,0.0,0.3099860548973083,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.5265210866928101,0.0,0.2297772467136383,291.0908203125,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0895690917969,0.0,0.0,1.0,1.0,0.9825212955474854,1.0,-1.1704539060592651,0.4921892285346985,0.6782646775245667,0.2713368237018585,0.0,0.0,0.0,36.85210418701172,60.0,-19.6411247253418,-9959.7509765625,164.36204528808594,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,304.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.35546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486677885055542,0.5486736297607422,-5.869097094546305e-06,0.0,0.0,0.0,0.0,35.18913269042969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.7612466216087341,0.0,0.1298491805791854,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14404296875,0.8319416046142578,0.0,0.1787168681621551,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.821905255317688,0.0,0.1269467920064926,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1198425292969,0.9990000128746032,0.0,0.3099860548973083,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.5265210866928101,0.0,0.2297772467136383,291.0908203125,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0895690917969,0.0,0.0,1.0,1.0,0.9825212955474854,1.0,-1.1704539060592651,0.4921892285346985,0.6782646775245667,0.2713368237018585,0.0,0.0,0.0,36.85210418701172,60.0,-19.6411247253418,-9959.7509765625,164.36204528808594,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,304.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17868.35546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486677885055542,0.5486736297607422,-5.869097094546305e-06,0.0,0.0,0.0,0.0,35.18913269042969,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7493896484375,0.0,0.0,0.000567453505937,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.25933837890625,0.0,0.0,0.0007511572912335,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200134277344,0.0,0.0,0.0005362845840863,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,0.0013068948173895,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0013040974736213,291.1494445800781,294.1499938964844,268.11541748046875,267.4600524902344,280.42626953125,286.71826171875,291.11114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895128011703492,1.0,-0.0053601982071995,0.0107251890003681,-0.0053649912588298,-0.0211854092776775,0.0,0.0,0.0,-0.0298905540257692,60.0,-152.87290954589844,-0.0,-1.958386064870865e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.948774576324174e-18,6.950749883626951e-18,-1.975201885716144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7493896484375,0.0,0.0,0.000567453505937,292.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.25933837890625,0.0,0.0,0.0007511572912335,292.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200134277344,0.0,0.0,0.0005362845840863,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4548034667969,0.0,0.0,0.0013068948173895,293.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0013040974736213,291.1494445800781,294.1499938964844,268.11541748046875,267.4600524902344,280.42626953125,286.71826171875,291.11114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895128011703492,1.0,-0.0053601982071995,0.0107251890003681,-0.0053649912588298,-0.0211854092776775,0.0,0.0,0.0,-0.0298905540257692,60.0,-152.87290954589844,-0.0,-1.958386064870865e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.948774576324174e-18,6.950749883626951e-18,-1.975201885716144e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69488525390625,0.0,0.0,0.000113101908937,292.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2040405273437,0.0,0.0,0.0001236837706528,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3632507324219,0.0,0.0,9.07998692127876e-05,292.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,0.0001402564812451,293.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0005193102406337,291.14959716796875,294.1499938964844,268.09967041015625,267.4448547363281,280.1808166503906,282.416259765625,291.1090087890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930084943771362,1.0,-0.0011846524430438,0.0052075036801397,-0.0040228511206805,-0.0263538416475057,0.0,0.0,0.0,-0.0098461294546723,60.0,-82.15056610107422,-0.0,-9.56866941237422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7283919512249907e-20,1.9071064228303463e-20,-1.7871449180019486e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6706848144531,0.0,0.0,9.933839464792982e-05,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1829528808594,0.0,0.0,0.0001046906254487,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3410949707031,0.0,0.0,7.731405639788136e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37579345703125,0.0,0.0,0.0001049891579896,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.000495390209835,291.149658203125,294.1499938964844,268.0849304199219,267.4306335449219,280.06353759765625,279.0058898925781,291.10748291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996504247188568,1.0,-0.0010581245878711,0.0013063676888123,-0.0002482431591488,-0.0301755610853433,0.0,0.0,0.0,-0.0105137405917048,60.0,-40.89279174804688,-0.0,-7.633907017634557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.75552111829131e-21,-7.153430472377307e-21,2.397909354085997e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6475524902344,0.0,0.0,9.906107152346522e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1630249023437,0.0,0.0,0.0001043176234816,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32012939453125,0.0,0.0,7.704832387389615e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001043234296957,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004948116838932,291.14971923828125,294.1499938964844,268.0711364746094,267.4173583984375,279.950927734375,276.40679931640625,291.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573004838079,5.8588877749343744e-08,0.0010572418104857,-0.0314123556017875,0.0,0.0,0.0,-0.0109473066404461,60.0,-25.408018112182617,-0.0,-7.59653815407546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.712825593207146e-21,-7.196018964813851e-21,2.4831937755034882e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62457275390625,0.0,0.0,9.903404861688614e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1432189941406,0.0,0.0,0.0001042876683641,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2992858886719,0.0,0.0,7.702637958573177e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0001042880539898,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004946916596964,291.1497497558594,294.1499938964844,268.0583190917969,267.40496826171875,279.83935546875,274.4268493652344,291.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.812931060791016,-0.0,-7.592483797225213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.712014568465932e-21,-7.196824335000096e-21,2.4848099684825557e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5790710449219,0.0,0.0,9.898456482915208e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,0.0001042355215759,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.698787521803752e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001042357762344,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004944448592141,291.1498413085937,294.1499938964844,268.0354309082031,267.38287353515625,279.6190490722656,271.7645568847656,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.04861831665039,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711994777523542e-21,-7.196842106458569e-21,2.4848475308834187e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5790710449219,0.0,0.0,9.898456482915208e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1040344238281,0.0,0.0,0.0001042355215759,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.698787521803752e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001042357762344,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004944448592141,291.1498413085937,294.1499938964844,268.0354309082031,267.38287353515625,279.6190490722656,271.7645568847656,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.04861831665039,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711994777523542e-21,-7.196842106458569e-21,2.4848475308834187e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5341796875,0.0,0.0,9.893049718812108e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,0.0001041785872075,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2173767089844,0.0,0.0,7.694582018302754e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.000104178841866,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004941748338751,291.14990234375,294.1499938964844,268.0160522460937,267.3641967773437,279.4026184082031,270.2105712890625,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69035530090332,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5341796875,0.0,0.0,9.893049718812108e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,0.0001041785872075,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2173767089844,0.0,0.0,7.694582018302754e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,0.000104178841866,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004941748338751,291.14990234375,294.1499938964844,268.0160522460937,267.3641967773437,279.4026184082031,270.2105712890625,291.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69035530090332,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4898681640625,0.0,0.0,9.887251508189364e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,0.0001041175346472,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1772155761719,0.0,0.0,7.690073107369244e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001041177820297,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004938852507621,291.14996337890625,294.1499938964844,268.0000305175781,267.3487243652344,279.19000244140625,269.29815673828125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.643123626708984,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4898681640625,0.0,0.0,9.887251508189364e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,0.0001041175346472,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1772155761719,0.0,0.0,7.690073107369244e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001041177820297,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004938852507621,291.14996337890625,294.1499938964844,268.0000305175781,267.3487243652344,279.19000244140625,269.29815673828125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.643123626708984,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461669921875,0.0,0.0,9.881136793410406e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98956298828125,0.0,0.0,0.0001040531424223,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1376037597656,0.0,0.0,7.685317541472614e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001040533825289,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004935798351652,291.1499938964844,294.1499938964844,267.9871520996094,267.3363342285156,278.981201171875,268.7604675292969,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.634031295776367,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4461669921875,0.0,0.0,9.881136793410406e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.98956298828125,0.0,0.0,0.0001040531424223,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1376037597656,0.0,0.0,7.685317541472614e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,0.0001040533825289,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004935798351652,291.1499938964844,294.1499938964844,267.9871520996094,267.3363342285156,278.981201171875,268.7604675292969,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.634031295776367,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.424560546875,0.0,0.0,9.87798412097618e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.970947265625,0.0,0.0,0.0001040199422277,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1180114746094,0.0,0.0,7.682864816160873e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001040201823343,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004934223834425,291.1499938964844,294.1499938964844,267.9818725585937,267.3312072753906,278.87823486328125,268.5804748535156,291.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.630599975585938,-0.0,-7.553499159485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.403076171875,0.0,0.0,9.874779061647132e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9524230957031,0.0,0.0,0.0001039861963363,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0985412597656,0.0,0.0,7.680372800678015e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001039864364429,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.000493262312375,291.1500244140625,294.1499938964844,267.977294921875,267.3267822265625,278.7762145996094,268.4414978027344,291.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.626739501953125,-0.0,-7.54859215135184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.36053466796875,0.0,0.0,9.868251072475688e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158020019531,0.0,0.0,0.0001039174458128,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599975585937,0.0,0.0,7.675294909859076e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001039176859194,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004929362912662,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.57501220703125,268.25067138671875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.617168426513672,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.36053466796875,0.0,0.0,9.868251072475688e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158020019531,0.0,0.0,0.0001039174458128,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599975585937,0.0,0.0,7.675294909859076e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,0.0001039176859194,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004929362912662,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.57501220703125,268.25067138671875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.617168426513672,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3185729980469,0.0,0.0,9.861624130280688e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.879638671875,0.0,0.0,0.0001038476621033,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219421386719,0.0,0.0,7.670140621485189e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000103847894934,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004926052642986,291.14996337890625,294.1499938964844,267.9657897949219,267.3157043457031,278.3775939941406,268.1359558105469,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60509490966797,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3185729980469,0.0,0.0,9.861624130280688e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.879638671875,0.0,0.0,0.0001038476621033,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219421386719,0.0,0.0,7.670140621485189e-05,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.000103847894934,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004926052642986,291.14996337890625,294.1499938964844,267.9657897949219,267.3157043457031,278.3775939941406,268.1359558105469,291.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.60509490966797,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.0,0.0,9.854968811850996e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8439636230469,0.0,0.0,0.0001037775728036,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844055175781,0.0,0.0,7.664964505238459e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001037778056343,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004922728985548,291.1499328613281,294.1499938964844,267.9637756347656,267.31378173828125,278.1839294433594,268.0668334960937,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59075164794922,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.0,0.0,9.854968811850996e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8439636230469,0.0,0.0,0.0001037775728036,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844055175781,0.0,0.0,7.664964505238459e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001037778056343,292.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004922728985548,291.1499328613281,294.1499938964844,267.9637756347656,267.31378173828125,278.1839294433594,268.0668334960937,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59075164794922,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2362976074219,0.0,0.0,9.848354966379702e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8087463378906,0.0,0.0,0.0001037079346133,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473876953125,0.0,0.0,7.659821130800992e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.000103708160168,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004919425700791,291.1498413085937,294.1499938964844,267.96405029296875,267.31402587890625,277.99395751953125,268.0255126953125,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.574424743652344,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2362976074219,0.0,0.0,9.848354966379702e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8087463378906,0.0,0.0,0.0001037079346133,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9473876953125,0.0,0.0,7.659821130800992e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,0.000103708160168,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004919425700791,291.1498413085937,294.1499938964844,267.96405029296875,267.31402587890625,277.99395751953125,268.0255126953125,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.574424743652344,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.216064453125,0.0,0.0,9.84508587862365e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.79132080078125,0.0,0.0,0.0001036735047819,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,7.657278183614835e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001036737303365,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004917792975902,291.1497802734375,294.1499938964844,267.9649658203125,267.3149108886719,277.9003601074219,268.0118103027344,291.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.56560707092285,-0.0,-7.503209076276107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.19598388671875,0.0,0.0,9.841853898251428e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7740173339844,0.0,0.0,0.0001036394678521,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91082763671875,0.0,0.0,7.654764340259135e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,0.0001036396934068,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004916178295388,291.1497497558594,294.1499938964844,267.9664001464844,267.3162841796875,277.80767822265625,268.0014953613281,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.556400299072266,-0.0,-7.498277199147196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561889648437,0.0,0.0,9.835534729063512e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7397155761719,0.0,0.0,0.0001035729292198,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,7.649850158486515e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05047607421875,0.0,0.0,0.0001035731474985,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.000491302285809,291.14959716796875,294.1499938964844,267.9706420898437,267.3204040527344,277.6250305175781,267.9884338378906,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53696632385254,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1561889648437,0.0,0.0,9.835534729063512e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7397155761719,0.0,0.0,0.0001035729292198,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.0,0.0,7.649850158486515e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05047607421875,0.0,0.0,0.0001035731474985,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.000491302285809,291.14959716796875,294.1499938964844,267.9706420898437,267.3204040527344,277.6250305175781,267.9884338378906,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.53696632385254,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.116943359375,0.0,0.0,9.829468763200566e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0001035090535879,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8391418457031,0.0,0.0,7.645132427569479e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,0.0001035092718666,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.000490999314934,291.1494445800781,294.1499938964844,267.97662353515625,267.326171875,277.44598388671875,267.982666015625,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.51639747619629,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
