time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.116943359375,0.0,0.0,9.829468763200566e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0001035090535879,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8391418457031,0.0,0.0,7.645132427569479e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,0.0001035092718666,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.000490999314934,291.1494445800781,294.1499938964844,267.97662353515625,267.326171875,277.44598388671875,267.982666015625,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.51639747619629,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724853515625,0.0,0.0,0.0001034485831041,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80401611328125,0.0,0.0,7.640666444785893e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001034488013829,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004907125257886,291.1492614746094,294.1499938964844,267.9841613769531,267.3334045410156,277.2705078125,267.9818420410156,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.494964599609375,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.07818603515625,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6724853515625,0.0,0.0,0.0001034485831041,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80401611328125,0.0,0.0,7.640666444785893e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010681152344,0.0,0.0,0.0001034488013829,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004907125257886,291.1492614746094,294.1499938964844,267.9841613769531,267.3334045410156,277.2705078125,267.9818420410156,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.494964599609375,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399169921875,0.0,0.0,9.818380931392312e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0001033922890201,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.636508235009387e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0001033925000228,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000490445527248,291.1490173339844,294.1499938964844,267.9930114746094,267.34197998046875,277.0985107421875,267.98455810546875,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.472944259643555,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0399169921875,0.0,0.0,9.818380931392312e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6394958496094,0.0,0.0,0.0001033922890201,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,7.636508235009387e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.976806640625,0.0,0.0,0.0001033925000228,292.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.000490445527248,291.1490173339844,294.1499938964844,267.9930114746094,267.34197998046875,277.0985107421875,267.98455810546875,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.472944259643555,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0209655761719,0.0,0.0,9.815878729568794e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231689453125,0.0,0.0,0.0001033659427776,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,7.634562643943354e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001033661537803,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004903205554001,291.1488952636719,294.1499938964844,267.9979248046875,267.3466796875,277.0137939453125,267.9869689941406,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.4617977142334,-0.0,-7.458699258222623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0021667480469,0.0,0.0,9.813503129407763e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60693359375,0.0,0.0,0.0001033409280353,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,7.632715278305113e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0001033411317621,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004902018699795,291.1487731933594,294.1499938964844,268.0030822753906,267.3516845703125,276.9299621582031,267.98992919921875,290.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45060157775879,-0.0,-7.455084016783078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9648742675781,0.0,0.0,9.809168841456994e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5747985839844,0.0,0.0,0.0001032952786772,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7012634277344,0.0,0.0,7.629343599546701e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.00010329548968,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004899853956885,291.1484680175781,294.1499938964844,268.0141296386719,267.3623352050781,276.76483154296875,267.9972839355469,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.428205490112305,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9648742675781,0.0,0.0,9.809168841456994e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5747985839844,0.0,0.0,0.0001032952786772,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7012634277344,0.0,0.0,7.629343599546701e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.00010329548968,292.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004899853956885,291.1484680175781,294.1499938964844,268.0141296386719,267.3623352050781,276.76483154296875,267.9972839355469,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.428205490112305,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280700683594,0.0,0.0,9.80545228230767e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54302978515625,0.0,0.0,0.0001032561485772,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678771972656,0.0,0.0,7.626453589182347e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058532714844,0.0,0.0,0.000103256352304,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004897998296655,291.14813232421875,294.1499938964844,268.0260009765625,267.3738098144531,276.60302734375,268.0061950683594,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.406021118164062,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280700683594,0.0,0.0,9.80545228230767e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54302978515625,0.0,0.0,0.0001032561485772,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678771972656,0.0,0.0,7.626453589182347e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058532714844,0.0,0.0,0.000103256352304,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004897998296655,291.14813232421875,294.1499938964844,268.0260009765625,267.3738098144531,276.60302734375,268.0061950683594,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.406021118164062,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916931152344,0.0,0.0,9.802432032302022e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116882324219,0.0,0.0,0.0001032243453664,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,7.624104182468727e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001032245418173,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004896490136161,291.14776611328125,294.1499938964844,268.0385131835937,267.3858642578125,276.4444885253906,268.016357421875,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.384313583374023,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8916931152344,0.0,0.0,9.802432032302022e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116882324219,0.0,0.0,0.0001032243453664,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,7.624104182468727e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001032245418173,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004896490136161,291.14776611328125,294.1499938964844,268.0385131835937,267.3858642578125,276.4444885253906,268.016357421875,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.384313583374023,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558044433594,0.0,0.0,9.800187399378046e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.480712890625,0.0,0.0,0.0001032007057801,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,7.622358680237085e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.000103200902231,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004895369056612,291.1473693847656,294.1499938964844,268.0514831542969,267.3983764648437,276.2891540527344,268.0274963378906,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.363351821899414,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558044433594,0.0,0.0,9.800187399378046e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.480712890625,0.0,0.0,0.0001032007057801,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,7.622358680237085e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.000103200902231,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004895369056612,291.1473693847656,294.1499938964844,268.0514831542969,267.3983764648437,276.2891540527344,268.0274963378906,290.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.363351821899414,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8380126953125,0.0,0.0,9.799381223274396e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4653625488281,0.0,0.0,0.0001031922147376,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.586181640625,0.0,0.0,7.621731492690742e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486633300781,0.0,0.0,0.0001031924111885,292.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004894966259598,291.1471252441406,294.1499938964844,268.0580749511719,267.4047546386719,276.2126770019531,268.0333557128906,290.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.353235244750977,-0.0,-7.43359578336822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8203125,0.0,0.0,9.798799874261022e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501037597656,0.0,0.0,0.0001031860883813,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701599121094,0.0,0.0,7.621279655722901e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83740234375,0.0,0.0,0.0001031862848321,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.000489467580337,291.1469116210937,294.1499938964844,268.0647277832031,267.4111633300781,276.1369934082031,268.03936767578125,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.34340476989746,-0.0,-7.432708315491254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,9.798353130463512e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0001031813881127,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,7.620932592544705e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001031815845635,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004894453450106,291.1463928222656,294.1499938964844,268.0780639648437,267.42401123046875,275.9878845214844,268.0517883300781,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32474136352539,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,9.798353130463512e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0001031813881127,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5383605957031,0.0,0.0,7.620932592544705e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001031815845635,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004894453450106,291.1463928222656,294.1499938964844,268.0780639648437,267.42401123046875,275.9878845214844,268.0517883300781,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32474136352539,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75067138671875,0.0,0.0,9.798935207072644e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0001031875217449,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,7.621385157108307e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001031877109198,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000489474448841,291.1458740234375,294.1499938964844,268.0913391113281,267.4367980957031,275.841796875,268.0645446777344,290.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.307636260986328,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75067138671875,0.0,0.0,9.798935207072644e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0001031875217449,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,7.621385157108307e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930908203125,0.0,0.0,0.0001031877109198,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000489474448841,291.1458740234375,294.1499938964844,268.0913391113281,267.4367980957031,275.841796875,268.0645446777344,290.91949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.307636260986328,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,9.80063559836708e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001032054278766,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4758605957031,0.0,0.0,7.622707926202565e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77130126953125,0.0,0.0,0.0001032056097756,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004895594320259,291.145263671875,294.1499938964844,268.10430908203125,267.4493408203125,275.6986083984375,268.07745361328125,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.292362213134766,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,9.80063559836708e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0001032054278766,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4758605957031,0.0,0.0,7.622707926202565e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77130126953125,0.0,0.0,0.0001032056097756,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004895594320259,291.145263671875,294.1499938964844,268.10430908203125,267.4493408203125,275.6986083984375,268.07745361328125,290.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.292362213134766,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6826171875,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.000103236096038,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.624973659403622e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,0.0001032362852129,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004897049511782,291.1446228027344,294.1499938964844,268.1168518066406,267.46142578125,275.55828857421875,268.09033203125,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.279207229614258,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6826171875,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.000103236096038,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4451599121094,0.0,0.0,7.624973659403622e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.749755859375,0.0,0.0,0.0001032362852129,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004897049511782,291.1446228027344,294.1499938964844,268.1168518066406,267.46142578125,275.55828857421875,268.09033203125,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.279207229614258,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,9.805489389691502e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,0.0001032565342029,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299621582031,0.0,0.0,7.626483420608565e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7390441894531,0.0,0.0,0.0001032567233778,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004898019251413,291.144287109375,294.1499938964844,268.1228942871094,267.4672546386719,275.4891967773437,268.0967102050781,290.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.273515701293945,-0.0,-7.442817206992913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.649169921875,0.0,0.0,9.807770402403548e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.000103280552139,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,7.628257299074903e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,0.0001032807413139,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004899158957414,291.1439514160156,294.1499938964844,268.1287841796875,267.4729309082031,275.4207763671875,268.1029968261719,290.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.26846694946289,-0.0,-7.446274707945123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161193847656,0.0,0.0,9.813402721192688e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001033398657455,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,7.632638153154403e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001033400476444,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004901972715742,291.1432189941406,294.1499938964844,268.139892578125,267.483642578125,275.2859191894531,268.11529541015625,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260398864746094,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161193847656,0.0,0.0,9.813402721192688e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001033398657455,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847961425781,0.0,0.0,7.632638153154403e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0001033400476444,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004901972715742,291.1432189941406,294.1499938964844,268.139892578125,267.483642578125,275.2859191894531,268.11529541015625,290.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.260398864746094,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834045410156,0.0,0.0,9.820540435612202e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001034150263876,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.638189708814025e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.0001034152082866,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.000490553851705,291.1424255371094,294.1499938964844,268.1499938964844,267.493408203125,275.1536560058594,268.1269836425781,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25531578063965,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834045410156,0.0,0.0,9.820540435612202e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001034150263876,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,7.638189708814025e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.0001034152082866,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.000490553851705,291.1424255371094,294.1499938964844,268.1499938964844,267.493408203125,275.1536560058594,268.1269836425781,290.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.25531578063965,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,9.8287571745459e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001035015593515,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.644580909982324e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0001035017339745,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004909643321298,291.1415710449219,294.1499938964844,268.16094970703125,267.50396728515625,275.0239562988281,268.1382141113281,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.252628326416016,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,9.8287571745459e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0001035015593515,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,7.644580909982324e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,0.0001035017339745,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004909643321298,291.1415710449219,294.1499938964844,268.16094970703125,267.50396728515625,275.0239562988281,268.1382141113281,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.252628326416016,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,9.837436664383858e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18994140625,0.0,0.0,0.0001035929526551,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.651331543456763e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001035931272781,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004913979209959,291.14068603515625,294.1499938964844,268.1745300292969,267.5170593261719,274.89678955078125,268.1500244140625,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.24979019165039,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,9.837436664383858e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.18994140625,0.0,0.0,0.0001035929526551,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.651331543456763e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.645263671875,0.0,0.0,0.0001035931272781,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004913979209959,291.14068603515625,294.1499938964844,268.1745300292969,267.5170593261719,274.89678955078125,268.1500244140625,290.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.24979019165039,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.503173828125,0.0,0.0,9.841930295806378e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,0.0001036402682075,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,7.654826185898855e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.0001036404428305,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004916223697364,291.14019775390625,294.1499938964844,268.1822509765625,267.5245056152344,274.83416748046875,268.1563720703125,290.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.247983932495117,-0.0,-7.498192644561642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873962402344,0.0,0.0,9.846509783528744e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,0.0001036885005305,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,7.65838849474676e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.625,0.0,0.0,0.0001036886751535,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004918511840514,291.1397399902344,294.1499938964844,268.1905212402344,267.5325012207031,274.77215576171875,268.16314697265625,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.245899200439453,-0.0,-7.505168753141336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,9.855896496446805e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001037873444147,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.665689190616831e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001037875190377,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004923200467601,291.1387023925781,294.1499938964844,268.208740234375,267.550048828125,274.6500244140625,268.1780090332031,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24090003967285,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560546875,0.0,0.0,9.855896496446805e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001037873444147,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.665689190616831e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001037875190377,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004923200467601,291.1387023925781,294.1499938964844,268.208740234375,267.550048828125,274.6500244140625,268.1780090332031,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24090003967285,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
