time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.86358427326195e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.0,0.0,0.0001038683039951,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2168273925781,0.0,0.0,7.671668572584167e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5889892578125,0.0,0.0,0.0001038684713421,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004927041009068,291.1378479003906,294.1499938964844,268.2247314453125,267.56549072265625,274.5541381835937,268.1912536621094,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.236099243164062,-0.0,-7.53120374952232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.425048828125,0.0,0.0,9.865526226349176e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,0.000103888749436,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,7.673179061384872e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.000103888916783,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004928011330775,291.1376342773437,294.1499938964844,268.2289123535156,267.56951904296875,274.5303955078125,268.1947631835937,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.234792709350586,-0.0,-7.534167423273176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,9.875329124042764e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0001039919734466,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833190917969,0.0,0.0,7.680803537368774e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0001039921407937,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004932908341288,291.1365051269531,294.1499938964844,268.2508850097656,267.5906982421875,274.4132995605469,268.2134704589844,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.22761344909668,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,9.875329124042764e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0001039919734466,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833190917969,0.0,0.0,7.680803537368774e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0001039921407937,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004932908341288,291.1365051269531,294.1499938964844,268.2508850097656,267.5906982421875,274.4132995605469,268.2134704589844,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.22761344909668,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0001040963325067,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,7.688510959269479e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457763671875,0.0,0.0,0.0001040964925778,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004937858320772,291.13531494140625,294.1499938964844,268.2743835449219,267.6133728027344,274.2987060546875,268.2340393066406,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.219402313232422,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0001040963325067,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,7.688510959269479e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457763671875,0.0,0.0,0.0001040964925778,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004937858320772,291.13531494140625,294.1499938964844,268.2743835449219,267.6133728027344,274.2987060546875,268.2340393066406,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.219402313232422,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,9.89021427812986e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001041487266775,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.692381041124463e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001041488867485,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0004940343787893,291.1347045898437,294.1499938964844,268.2866516113281,267.6252136230469,274.2423400878906,268.2449645996094,290.7802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.214916229248047,-0.0,-7.571900795255716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,9.895193215925246e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.000104201157228,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,7.696253305766732e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,0.0001042013172991,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004942831001244,291.1340637207031,294.1499938964844,268.2992553710937,267.6373596191406,274.18658447265625,268.2563171386719,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.210195541381836,-0.0,-7.579521366096742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.905130718834698e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001043058073264,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,7.70398328313604e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.0001043059673975,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004947795532643,291.1327514648437,294.1499938964844,268.3252258300781,267.66241455078125,274.0769348144531,268.28009033203125,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2000732421875,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,9.905130718834698e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0001043058073264,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,7.70398328313604e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,0.0001043059673975,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004947795532643,291.1327514648437,294.1499938964844,268.3252258300781,267.66241455078125,274.0769348144531,268.28009033203125,290.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2000732421875,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.914996917359532e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001044097007252,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,7.711656508035958e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001044098535203,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004952723975293,291.13134765625,294.1499938964844,268.35211181640625,267.6883239746094,273.9696960449219,268.3052062988281,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18906593322754,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.914996917359532e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0001044097007252,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,7.711656508035958e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.0001044098535203,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004952723975293,291.13134765625,294.1499938964844,268.35211181640625,267.6883239746094,273.9696960449219,268.3052062988281,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.18906593322754,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,9.924735786626115e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001045122553477,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,7.719231507508084e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001045124154188,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004957589553669,291.1299133300781,294.1499938964844,268.37969970703125,267.7149353027344,273.8648986816406,268.3314514160156,290.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.177244186401367,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,9.924735786626115e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001045122553477,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,7.719231507508084e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001045124154188,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004957589553669,291.1299133300781,294.1499938964844,268.37969970703125,267.7149353027344,273.8648986816406,268.3314514160156,290.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.177244186401367,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,9.934297850122677e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281616210937,0.0,0.0,0.0001046129473252,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,7.726668991381302e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0001046131073962,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004962366074323,291.1283874511719,294.1499938964844,268.4077453613281,267.74200439453125,273.7624816894531,268.35858154296875,290.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16468048095703,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,9.934297850122677e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281616210937,0.0,0.0,0.0001046129473252,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.0,0.0,7.726668991381302e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0001046131073962,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004962366074323,291.1283874511719,294.1499938964844,268.4077453613281,267.74200439453125,273.7624816894531,268.35858154296875,290.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.16468048095703,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,9.938997391145676e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0001046624383889,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0086669921875,0.0,0.0,7.730324432486668e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.000104662591184,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004964713589288,291.12762451171875,294.1499938964844,268.4219055175781,267.7556457519531,273.7121887207031,268.3724060058594,290.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.15813636779785,-0.0,-7.646739419442383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,9.943635086528956e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0001047112746164,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956970214844,0.0,0.0,7.733931124676019e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,0.0001047114274115,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004967030254192,291.1268005371094,294.1499938964844,268.43609619140625,267.7693176269531,273.6624755859375,268.3863830566406,290.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.151439666748047,-0.0,-7.65387255796668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788452148437,0.0,0.0,0.0001048067570081,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,7.740983710391447e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001048069098033,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004971559974364,291.1251525878906,294.1499938964844,268.4644775390625,267.79669189453125,273.56475830078125,268.4146423339844,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.13763427734375,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597595214844,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8788452148437,0.0,0.0,0.0001048067570081,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,7.740983710391447e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001048069098033,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004971559974364,291.1251525878906,294.1499938964844,268.4644775390625,267.79669189453125,273.56475830078125,268.4146423339844,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.13763427734375,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,9.961459727492183e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001048989724949,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,7.747794734314084e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001048991252901,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004975934862159,291.1234436035156,294.1499938964844,268.49267578125,267.82391357421875,273.46929931640625,268.443115234375,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12332534790039,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,9.961459727492183e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001048989724949,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,7.747794734314084e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39569091796875,0.0,0.0,0.0001048991252901,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0004975934862159,291.1234436035156,294.1499938964844,268.49267578125,267.82391357421875,273.46929931640625,268.443115234375,290.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.12332534790039,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.969867824111134e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001049875136232,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,7.754334365017712e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3776550292969,0.0,0.0,0.0001049876591423,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004980134544894,291.12164306640625,294.1499938964844,268.5205383300781,267.8507385253906,273.3760986328125,268.4715576171875,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.108613967895508,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10400390625,0.0,0.0,9.969867824111134e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0001049875136232,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,7.754334365017712e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3776550292969,0.0,0.0,0.0001049876591423,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004980134544894,291.12164306640625,294.1499938964844,268.5205383300781,267.8507385253906,273.3760986328125,268.4715576171875,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.108613967895508,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.977891022572294e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001050720093189,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,7.760574953863397e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001050721548381,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004984143306501,291.1197814941406,294.1499938964844,268.5477600097656,267.87701416015625,273.2850952148437,268.4997863769531,290.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.093605041503906,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.977891022572294e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001050720093189,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,7.760574953863397e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597717285156,0.0,0.0,0.0001050721548381,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004984143306501,291.1197814941406,294.1499938964844,268.5477600097656,267.87701416015625,273.2850952148437,268.4997863769531,290.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.093605041503906,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,9.981747280107812e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001051126091624,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,7.763574103591964e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,0.0001051127546816,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004986069398,291.11883544921875,294.1499938964844,268.56109619140625,267.8898620605469,273.2404479980469,268.5137023925781,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.086017608642578,-0.0,-7.71262094190206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,9.98549730866216e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,0.0001051521030603,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692932128906,0.0,0.0,7.76649103499949e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.342041015625,0.0,0.0,0.0001051522485795,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004987942520529,291.11785888671875,294.1499938964844,268.5741882324219,267.9024963378906,273.1963195800781,268.5274963378906,290.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.07839584350586,-0.0,-7.718413286283976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,9.992661216529086e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001052275474648,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,7.772063690936193e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.000105227685708,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004991521709598,291.1158752441406,294.1499938964844,268.599609375,267.927001953125,273.1095886230469,268.5545654296875,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.063114166259766,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223999023437,0.0,0.0,9.992661216529086e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,0.0001052275474648,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,7.772063690936193e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.324462890625,0.0,0.0,0.000105227685708,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004991521709598,291.1158752441406,294.1499938964844,268.599609375,267.927001953125,273.1095886230469,268.5545654296875,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.063114166259766,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,9.999352914746852e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0001052980078384,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204040527344,0.0,0.0,7.777267455821857e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,0.0001052981460816,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004994864575564,291.1138000488281,294.1499938964844,268.623779296875,267.9502868652344,273.0248107910156,268.5807800292969,290.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.047863006591797,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,9.999352914746852e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0001052980078384,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204040527344,0.0,0.0,7.777267455821857e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070068359375,0.0,0.0,0.0001052981460816,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004994864575564,291.1138000488281,294.1499938964844,268.623779296875,267.9502868652344,273.0248107910156,268.5807800292969,290.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.047863006591797,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001053632659022,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,7.782087777741253e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0001053633968695,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004997960058972,291.1116638183594,294.1499938964844,268.646484375,267.9721984863281,272.9419860839844,268.6058349609375,290.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03276824951172,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001053632659022,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,7.782087777741253e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0001053633968695,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004997960058972,291.1116638183594,294.1499938964844,268.646484375,267.9721984863281,272.9419860839844,268.6058349609375,290.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.03276824951172,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0001001123091555,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,0.0001054230888257,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,7.786506466800347e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001054232270689,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0005000798264518,291.10943603515625,294.1499938964844,268.66754150390625,267.99249267578125,272.8611145019531,268.6295166015625,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017961502075195,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0001001123091555,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,0.0001054230888257,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724304199219,0.0,0.0,7.786506466800347e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27252197265625,0.0,0.0,0.0001054232270689,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0005000798264518,291.10943603515625,294.1499938964844,268.66754150390625,267.99249267578125,272.8611145019531,268.6295166015625,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.017961502075195,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301452636719,0.0,0.0,0.0001001387136057,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792297363281,0.0,0.0,0.0001054508902598,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7605895996094,0.0,0.0,7.78855974203907e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640075683594,0.0,0.0,0.000105451028503,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0005002117250114,291.1083068847656,294.1499938964844,268.6773681640625,268.001953125,272.8214416503906,268.6407470703125,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670026531443,1.3699043677206646e-08,0.0010669890325516,-0.0349270328879356,0.0,0.0,0.0,-0.0116040129214525,60.0,-16.010713577270508,-0.0,-7.76230493215735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001001637283479,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0001054772365023,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,7.790505333105102e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001054773674695,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0005003366968594,291.1071472167969,294.1499938964844,268.68670654296875,268.0109558105469,272.7822570800781,268.6515197753906,290.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730183212601332e-08,0.0010672552743926,-0.0350084863603115,0.0,0.0,0.0,-0.0116194495931267,60.0,-16.00359344482422,-0.0,-7.76617952169545e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.0001002097706077,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001055257234838,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,7.794087287038565e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001055258544511,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0005005666753277,291.1047668457031,294.1499938964844,268.7037658691406,268.02740478515625,272.7052001953125,268.6717529296875,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.989763259887695,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
