time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.0001002097706077,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001055257234838,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,7.794087287038565e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,0.0001055258544511,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0005005666753277,291.1047668457031,294.1499938964844,268.7037658691406,268.02740478515625,272.7052001953125,268.6717529296875,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.989763259887695,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661804199219,0.0,0.0,0.0001002501157927,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235046386719,0.0,0.0,0.0001055682078003,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,7.797225407557562e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,0.0001055683387676,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0005007682484574,291.10235595703125,294.1499938964844,268.718505859375,268.0416259765625,272.6297912597656,268.6900939941406,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.976600646972656,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661804199219,0.0,0.0,0.0001002501157927,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235046386719,0.0,0.0,0.0001055682078003,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,7.797225407557562e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,0.0001055683387676,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0005007682484574,291.10235595703125,294.1499938964844,268.718505859375,268.0416259765625,272.6297912597656,268.6900939941406,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.976600646972656,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001002846984192,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,0.0001056046239682,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67919921875,0.0,0.0,7.799914601491764e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001056047549354,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.000500941008795,291.0998229980469,294.1499938964844,268.7307434082031,268.05340576171875,272.5560302734375,268.7061767578125,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96428394317627,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84100341796875,0.0,0.0,0.0001002846984192,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015625,0.0,0.0,0.0001056046239682,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67919921875,0.0,0.0,7.799914601491764e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001056047549354,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.000500941008795,291.0998229980469,294.1499938964844,268.7307434082031,268.05340576171875,272.5560302734375,268.7061767578125,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.96428394317627,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.000100313409348,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001056348555721,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,7.802148320479318e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0001056349865393,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0005010844906792,291.0972595214844,294.1499938964844,268.7402038574219,268.0625305175781,272.4838562011719,268.7198181152344,290.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952943801879885,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.000100313409348,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001056348555721,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,7.802148320479318e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0001056349865393,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0005010844906792,291.0972595214844,294.1499938964844,268.7402038574219,268.0625305175781,272.4838562011719,268.7198181152344,290.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.952943801879885,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037109375,0.0,0.0,0.0001003254874376,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56903076171875,0.0,0.0,0.000105647573946,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6451110839844,0.0,0.0,7.803086919011548e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,0.0001056476976373,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0005011447938159,291.0959167480469,294.1499938964844,268.74383544921875,268.0660400390625,272.4483337402344,268.72564697265625,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931478193285333e-08,0.0010689764749258,-0.0355350039899349,0.0,0.0,0.0,-0.0117192398756742,60.0,-15.947702407836914,-0.0,-7.79125173266948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914123535156,0.0,0.0,0.0001003361248876,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.0001056587789207,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,7.803914922988042e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.000105658902612,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0005011979374103,291.0945739746094,294.1499938964844,268.7467041015625,268.0688171386719,272.4132080078125,268.73077392578125,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.942747116088867,-0.0,-7.79290090235918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001003528304863,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,0.0001056763649103,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,7.805214409017935e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0001056764886016,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.000501281407196,291.09185791015625,294.1499938964844,268.75006103515625,268.072021484375,272.34393310546875,268.73895263671875,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.933771133422852,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001003528304863,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,0.0001056763649103,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61151123046875,0.0,0.0,7.805214409017935e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0001056764886016,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,0.000501281407196,291.09185791015625,294.1499938964844,268.75006103515625,268.072021484375,272.34393310546875,268.73895263671875,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.933771133422852,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0001003633369691,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001056874316418,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,7.806031499058008e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001056875553331,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0005013339105062,291.08905029296875,294.1499938964844,268.75,268.0719909667969,272.2759704589844,268.7440490722656,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978504576073192e-08,0.0010693786898627,-0.0356580056250095,0.0,0.0,0.0,-0.011742552742362,60.0,-15.926225662231444,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0001003633369691,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001056874316418,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,7.806031499058008e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,0.0001056875553331,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0005013339105062,291.08905029296875,294.1499938964844,268.75,268.0719909667969,272.2759704589844,268.7440490722656,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978504576073192e-08,0.0010693786898627,-0.0356580056250095,0.0,0.0,0.0,-0.011742552742362,60.0,-15.926225662231444,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0001003653960651,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0001056896071531,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,7.806192297721282e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001056897235685,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005013442714698,291.086181640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2092590332031,268.7461242675781,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.919732093811035,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187805175781,0.0,0.0,0.0001003653960651,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0001056896071531,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,7.806192297721282e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241149902344,0.0,0.0,0.0001056897235685,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005013442714698,291.086181640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2092590332031,268.7461242675781,290.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.919732093811035,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001003579163807,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.000105681727291,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,7.805610221112147e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001056818437064,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0005013069021515,291.0832214355469,294.1499938964844,268.7437438964844,268.0677490234375,272.1437683105469,268.7457580566406,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.91311264038086,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69500732421875,0.0,0.0,0.0001003579163807,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.000105681727291,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,7.805610221112147e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001056818437064,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0005013069021515,291.0832214355469,294.1499938964844,268.7437438964844,268.0677490234375,272.1437683105469,268.7457580566406,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.91311264038086,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001003512370516,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637145996094,0.0,0.0,0.0001056746841641,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348815917969,0.0,0.0,7.805090717738494e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10040283203125,0.0,0.0,0.0001056748078553,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005012735491618,291.08172607421875,294.1499938964844,268.7413635253906,268.0664367675781,272.1114807128906,268.7448425292969,290.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290967922148e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.909664154052734,-0.0,-7.795217982220495e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6715087890625,0.0,0.0,0.0001003430807031,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0001056660985341,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5241394042969,0.0,0.0,7.804456254234537e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.0001056662222254,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0005012328037992,291.0802001953125,294.1499938964844,268.7386779785156,268.06500244140625,272.0794677734375,268.7434997558594,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.906169891357422,-0.0,-7.793947531808953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001003233992378,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001056453766068,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,7.802925392752513e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001056454930221,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005011345492675,291.0771179199219,294.1499938964844,268.7323303222656,268.061767578125,272.0162353515625,268.7396545410156,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.89920711517334,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001003233992378,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001056453766068,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027770996094,0.0,0.0,7.802925392752513e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769348144531,0.0,0.0,0.0001056454930221,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005011345492675,291.0771179199219,294.1499938964844,268.7323303222656,268.061767578125,272.0162353515625,268.7396545410156,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928529440931925e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.89920711517334,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48162841796875,0.0,0.0,7.801214815117419e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0001056223263731,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0005010246532037,291.0739440917969,294.1499938964844,268.7247009277344,268.0579528808594,271.9540710449219,268.7343444824219,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89259147644043,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48162841796875,0.0,0.0,7.801214815117419e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614318847656,0.0,0.0,0.0001056223263731,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0005010246532037,291.0739440917969,294.1499938964844,268.7247009277344,268.0579528808594,271.9540710449219,268.7343444824219,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.89259147644043,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001002798162517,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.0001055994798662,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,7.799535524100065e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0001055995890055,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005009168526157,291.0706787109375,294.1499938964844,268.7158203125,268.0535888671875,271.8929443359375,268.7276916503906,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.886736869812012,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022644042969,0.0,0.0,0.0001002798162517,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39276123046875,0.0,0.0,0.0001055994798662,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,7.799535524100065e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0001055995890055,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0005009168526157,291.0706787109375,294.1499938964844,268.7158203125,268.0535888671875,271.8929443359375,268.7276916503906,290.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.886736869812012,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,0.000100261386251,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0001055800676112,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,7.798102160450071e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001055801840266,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005008248263038,291.0673828125,294.1499938964844,268.7056884765625,268.04852294921875,271.83282470703125,268.7196960449219,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88206672668457,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,0.000100261386251,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728942871094,0.0,0.0,0.0001055800676112,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,7.798102160450071e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001055801840266,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005008248263038,291.0673828125,294.1499938964844,268.7056884765625,268.04852294921875,271.83282470703125,268.7196960449219,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88206672668457,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0001002542412606,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,0.000105572551547,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295959472656,0.0,0.0,7.797547004884109e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0001055726606864,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0005007891450077,291.0657043457031,294.1499938964844,268.7001342773437,268.0457458496094,271.8031311035156,268.7151794433594,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.880332946777344,-0.0,-7.780125343970212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.000100248857052,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,0.0001055668835761,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193420410156,0.0,0.0,7.797127909725532e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0001055669927154,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0005007622530683,291.0639953613281,294.1499938964844,268.6943054199219,268.0427551269531,271.7736511230469,268.7103576660156,290.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.879036903381348,-0.0,-7.77928619299928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,0.0001055626416928,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,7.796815043548122e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.0001055627508321,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0005007421714253,291.0605163574219,294.1499938964844,268.6816711425781,268.0362243652344,271.7153625488281,268.6998291015625,290.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.877968788146973,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,0.0001055626416928,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,7.796815043548122e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0005798339844,0.0,0.0,0.0001055627508321,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0005007421714253,291.0605163574219,294.1499938964844,268.6816711425781,268.0362243652344,271.7153625488281,268.6998291015625,290.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.877968788146973,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0001002519202302,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001055700995493,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,7.797366561135277e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001055702086887,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005007776198908,291.0570068359375,294.1499938964844,268.6678466796875,268.02886962890625,271.65789794921875,268.68804931640625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.879368782043455,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,0.0001002519202302,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001055700995493,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,7.797366561135277e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001055702086887,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005007776198908,291.0570068359375,294.1499938964844,268.6678466796875,268.02886962890625,271.65789794921875,268.68804931640625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.879368782043455,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001002724457066,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001055917164194,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,7.798962906235829e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001055918255588,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0005008801817893,291.05340576171875,294.1499938964844,268.6528015136719,268.0206604003906,271.60125732421875,268.67498779296875,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.88357925415039,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910583496094,0.0,0.0,0.0001002724457066,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,0.0001055917164194,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,7.798962906235829e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97076416015625,0.0,0.0,0.0001055918255588,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0005008801817893,291.05340576171875,294.1499938964844,268.6528015136719,268.0206604003906,271.60125732421875,268.67498779296875,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.88357925415039,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001003085708362,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760314941406,0.0,0.0,0.0001056297624018,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.801772881066427e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001056298642652,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005010606255382,291.0497131347656,294.1499938964844,268.63653564453125,268.011474609375,271.5453796386719,268.66070556640625,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.890957832336426,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001003085708362,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2760314941406,0.0,0.0,0.0001056297624018,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387145996094,0.0,0.0,7.801772881066427e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001056298642652,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005010606255382,291.0497131347656,294.1499938964844,268.63653564453125,268.011474609375,271.5453796386719,268.66070556640625,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.890957832336426,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4586181640625,0.0,0.0,0.0001003331854008,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665405273437,0.0,0.0,0.0001056556793628,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.803687185514718e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486694335937,0.0,0.0,0.0001056557812262,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.000501183560118,291.0478515625,294.1499938964844,268.6279602050781,268.00653076171875,271.5177001953125,268.653076171875,290.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.89598560333252,-0.0,-7.792352363367172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001003625366138,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0001056865876307,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189697265625,0.0,0.0,7.805969653418288e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001056866894941,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005013301852159,291.04595947265625,294.1499938964844,268.6191101074219,268.0013122558594,271.490234375,268.64508056640625,290.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976858781461488e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.901976585388184,-0.0,-7.796909784474337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
