time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,0.0001004348450805,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001057627378031,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,7.811593968654051e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001057628396665,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0005016914219595,291.0421142578125,294.1499938964844,268.6004638671875,267.9901123046875,271.4356994628906,268.6283264160156,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.916460990905762,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266052246094,0.0,0.0,0.0001004348450805,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001057627378031,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29937744140625,0.0,0.0,7.811593968654051e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001057628396665,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0005016914219595,291.0421142578125,294.1499938964844,268.6004638671875,267.9901123046875,271.4356994628906,268.6283264160156,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.916460990905762,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0001058606358128,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,7.818825542926788e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0001058607376762,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005021558608859,291.0382080078125,294.1499938964844,268.5806884765625,267.9778137207031,271.3818054199219,268.6102905273437,290.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.935028076171877,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196960449219,0.0,0.0,0.0001058606358128,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,7.818825542926788e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122619628906,0.0,0.0,0.0001058607376762,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0005021558608859,291.0382080078125,294.1499938964844,268.5806884765625,267.9778137207031,271.3818054199219,268.6102905273437,290.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.935028076171877,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,0.0001006419479381,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201171875,0.0,0.0,0.0001059808200807,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,7.827702211216092e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001059809146681,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005027259467169,291.03424072265625,294.1499938964844,268.5597229003906,267.96435546875,271.3284912109375,268.59100341796875,290.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.95776081085205,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38446044921875,0.0,0.0,0.0001006419479381,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.201171875,0.0,0.0,0.0001059808200807,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,7.827702211216092e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001059809146681,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0005027259467169,291.03424072265625,294.1499938964844,268.5597229003906,267.96435546875,271.3284912109375,268.59100341796875,290.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.95776081085205,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,0.000106123763544,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,7.838259625714272e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001061238581314,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0005034040659666,291.0301818847656,294.1499938964844,268.5376281738281,267.94970703125,271.2757263183594,268.5704650878906,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.984745979309082,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827697753906,0.0,0.0,0.000106123763544,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,7.838259625714272e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001061238581314,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0005034040659666,291.0301818847656,294.1499938964844,268.5376281738281,267.94970703125,271.2757263183594,268.5704650878906,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.984745979309082,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,0.00010085379472,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0001062039082171,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,7.844179344829172e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,0.0001062040028045,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0005037842202,291.02813720703125,294.1499938964844,268.526123046875,267.94189453125,271.2495422363281,268.5597229003906,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-15.999908447265623,-0.0,-7.873400420521649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.0001009354236884,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,0.0001062898663803,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,7.850528345443308e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,0.0001062899682438,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0005041920230723,291.02606201171875,294.1499938964844,268.5143737792969,267.93377685546875,271.2234802246094,268.5486145019531,290.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.016197204589844,-0.0,-7.88614826774392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,0.0001011136046145,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001064774987753,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,7.864386861911044e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,0.0001064775933627,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0005050820182077,291.0218200683594,294.1499938964844,268.489990234375,267.9165344238281,271.171630859375,268.5256042480469,290.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.051586151123047,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223571777344,0.0,0.0,0.0001011136046145,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14630126953125,0.0,0.0,0.0001064774987753,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,7.864386861911044e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,0.0001064775933627,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0005050820182077,291.0218200683594,294.1499938964844,268.489990234375,267.9165344238281,271.171630859375,268.5256042480469,290.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.051586151123047,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001066868499037,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.879849727032706e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,0.0001066869444912,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0005060751573182,291.0175476074219,294.1499938964844,268.4644775390625,267.89794921875,271.1202087402344,268.5013427734375,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.091251373291016,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30194091796875,0.0,0.0,0.0001013124056044,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001066868499037,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.879849727032706e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,0.0001066869444912,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0005060751573182,291.0175476074219,294.1499938964844,268.4644775390625,267.89794921875,271.1202087402344,268.5013427734375,290.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.091251373291016,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102600097656,0.0,0.0,0.0001069160207407,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,7.896776514826342e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001069161153282,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0005071622435934,291.0131530761719,294.1499938964844,268.4378662109375,267.8779296875,271.0691833496094,268.4758605957031,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13491439819336,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,0.0001015300367726,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102600097656,0.0,0.0,0.0001069160207407,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,7.896776514826342e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001069161153282,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0005071622435934,291.0131530761719,294.1499938964844,268.4378662109375,267.8779296875,271.0691833496094,268.4758605957031,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13491439819336,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,0.0001071629667421,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,7.915015157777816e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0001071630540536,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005083336727693,291.0086975097656,294.1499938964844,268.41015625,267.8564147949219,271.0184936523437,268.4491271972656,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.182292938232422,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0001017645408865,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,0.0001071629667421,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,7.915015157777816e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,0.0001071630540536,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0005083336727693,291.0086975097656,294.1499938964844,268.41015625,267.8564147949219,271.0184936523437,268.4491271972656,290.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.182292938232422,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001018874027067,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.0,0.0,0.0001072923478204,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,7.924571400508285e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055725097656,0.0,0.0,0.0001072924351319,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0005089473561383,291.0064392089844,294.1499938964844,268.3958740234375,267.8451232910156,270.9932556152344,268.435302734375,290.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856218868866,1.5876453929308812e-08,0.0010856060544028,-0.0406208299100399,0.0,0.0,0.0,-0.0126834390684962,60.0,-16.207326889038086,-0.0,-8.035582510501629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,0.0001020134150166,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001074250467354,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,7.934372843010351e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7985534667969,0.0,0.0,0.0001074251340469,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0005095768719911,291.0041809082031,294.1499938964844,268.38134765625,267.8334045410156,270.9681091308594,268.4211730957031,290.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033451899488682e-08,0.0010869484394788,-0.0410312265157699,0.0,0.0,0.0,-0.0127612696960568,60.0,-16.233091354370117,-0.0,-8.05546918059008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0001076989792636,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101989746094,0.0,0.0,7.954605098348111e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001076990665751,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0005108762998133,290.9995422363281,294.1499938964844,268.3514404296875,267.808837890625,270.9179992675781,268.39208984375,290.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.286714553833008,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,0.0001076989792636,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101989746094,0.0,0.0,7.954605098348111e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001076990665751,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0005108762998133,290.9995422363281,294.1499938964844,268.3514404296875,267.808837890625,270.9179992675781,268.39208984375,290.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.286714553833008,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09185791015625,0.0,0.0,7.97542670625262e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001079809808288,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005122135626152,290.9948425292969,294.1499938964844,268.32049560546875,267.7826232910156,270.8681640625,268.3618469238281,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.3427734375,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015075683594,0.0,0.0,0.0001025412566377,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.09185791015625,0.0,0.0,7.97542670625262e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001079809808288,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0005122135626152,290.9948425292969,294.1499938964844,268.32049560546875,267.7826232910156,270.8681640625,268.3618469238281,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.3427734375,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.0001082661256077,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,7.996494241524488e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0001082662129192,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0005135665996931,290.99005126953125,294.1499938964844,268.2884826660156,267.7547302246094,270.8185119628906,268.3304443359375,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40058708190918,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001028121259878,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,0.0001082661256077,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,7.996494241524488e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567443847656,0.0,0.0,0.0001082662129192,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0005135665996931,290.99005126953125,294.1499938964844,268.2884826660156,267.7547302246094,270.8185119628906,268.3304443359375,290.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.40058708190918,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001085492694983,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,8.017407526494935e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001085493568098,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0005149097414687,290.98516845703125,294.1499938964844,268.2554016113281,267.7251281738281,270.76910400390625,268.2979431152344,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.459392547607422,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.162109375,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,0.0001085492694983,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,8.017407526494935e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001085493568098,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0005149097414687,290.98516845703125,294.1499938964844,268.2554016113281,267.7251281738281,270.76910400390625,268.2979431152344,290.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.459392547607422,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523132324219,0.0,0.0,0.0001032128493534,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954833984375,0.0,0.0,0.0001086881093215,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,8.027662261156365e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359619140625,0.0,0.0,0.000108688196633,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0005155683611519,290.98272705078125,294.1499938964844,268.2384948730469,267.70965576171875,270.74444580078125,268.2812805175781,290.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.488895416259766,-0.0,-8.24598487270123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0001033419321174,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001088240387616,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,8.037701627472416e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001088241260731,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0005162131274119,290.980224609375,294.1499938964844,268.2213134765625,267.6937561035156,270.7198486328125,268.26434326171875,290.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.51830291748047,-0.0,-8.266621165375909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001035880850395,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0001090832447516,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,8.056846854742616e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001090833320631,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.000517442706041,290.9751892089844,294.1499938964844,268.1861572265625,267.6605834960937,270.6707458496094,268.229736328125,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57630157470703,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001035880850395,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.969482421875,0.0,0.0,0.0001090832447516,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.019287109375,0.0,0.0,8.056846854742616e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001090833320631,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.000517442706041,290.9751892089844,294.1499938964844,268.1861572265625,267.6605834960937,270.6707458496094,268.229736328125,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.57630157470703,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,0.0001038118134601,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,8.074248034972697e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001093189275707,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0005185602931305,290.9700622558594,294.1499938964844,268.1499938964844,267.6255187988281,270.621826171875,268.194091796875,290.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.632219314575195,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,0.0001038118134601,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522399902344,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,8.074248034972697e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0001093189275707,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0005185602931305,290.9700622558594,294.1499938964844,268.1499938964844,267.6255187988281,270.621826171875,268.194091796875,290.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.632219314575195,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,0.000104013714008,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001095314582926,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,8.08995173429139e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001095315383281,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0005195688572712,290.96484375,294.1499938964844,268.11334228515625,267.5882263183594,270.5730285644531,268.1576232910156,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68511962890625,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845031738281,0.0,0.0,0.000104013714008,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,0.0001095314582926,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,8.08995173429139e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001095315383281,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0005195688572712,290.96484375,294.1499938964844,268.11334228515625,267.5882263183594,270.5730285644531,268.1576232910156,290.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.68511962890625,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.000104209924757,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0001097380736609,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,8.105212327791378e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001097381609724,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0005205490160733,290.9595642089844,294.1499938964844,268.07666015625,267.5484313964844,270.5244140625,268.1206970214844,290.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73609733581543,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653686523437,0.0,0.0,0.000104209924757,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0001097380736609,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,8.105212327791378e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001097381609724,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0005205490160733,290.9595642089844,294.1499938964844,268.07666015625,267.5484313964844,270.5244140625,268.1206970214844,290.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.73609733581543,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05584716796875,0.0,0.0,0.0001043099327944,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,0.0001098433858714,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569396972656,0.0,0.0,8.112991054076701e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.000109843465907,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0005210485542193,290.9568786621094,294.1499938964844,268.0583190917969,267.5276794433594,270.5001220703125,268.1021423339844,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.761489868164062,-0.0,-8.422189523571434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
