time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463562011719,0.0,0.0,0.0001044116288539,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0001099504734156,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481201171875,0.0,0.0,8.120900020003319e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001099505534511,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.000521556532476,290.9541931152344,294.1499938964844,268.0400085449219,267.50634765625,270.4759216308594,268.0835876464844,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.787073135375977,-0.0,-8.43861656107947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001101675443351,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,8.136932592606172e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001101676243706,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0005225862259976,290.9487609863281,294.1499938964844,268.0033264160156,267.462158203125,270.42755126953125,268.0463562011719,290.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838821411132812,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001046177567332,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88409423828125,0.0,0.0,0.0001101675443351,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,8.136932592606172e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,0.0001101676243706,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0005225862259976,290.9487609863281,294.1499938964844,268.0033264160156,267.462158203125,270.42755126953125,268.0463562011719,290.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.838821411132812,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0001048209815053,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001103815448004,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130859375,0.0,0.0,8.152738882927224e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.00011038161756,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005236013676039,290.9432067871094,294.1499938964844,267.9666748046875,267.4160461425781,270.3793334960937,268.0091247558594,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.890766143798828,-0.0,-8.504904513984003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0001048209815053,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001103815448004,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130859375,0.0,0.0,8.152738882927224e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.00011038161756,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005236013676039,290.9432067871094,294.1499938964844,267.9666748046875,267.4160461425781,270.3793334960937,268.0091247558594,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.890766143798828,-0.0,-8.504904513984003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,0.0001050113860401,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001105820556404,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,8.167549094650894e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001105821356759,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0005245525389909,290.9376220703125,294.1499938964844,267.92999267578125,267.3681640625,270.33123779296875,267.971923828125,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94154930114746,-0.0,-8.535826623301548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,0.0001050113860401,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001105820556404,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,8.167549094650894e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0001105821356759,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0005245525389909,290.9376220703125,294.1499938964844,267.92999267578125,267.3681640625,270.33123779296875,267.971923828125,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94154930114746,-0.0,-8.535826623301548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001051790677593,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,0.0001107586285797,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,8.180590521078557e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001107587013393,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005253901472315,290.9319152832031,294.1499938964844,267.8933410644531,267.3187255859375,270.2832946777344,267.9347229003906,290.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.989578247070312,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001051790677593,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,0.0001107586285797,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,8.180590521078557e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001107587013393,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005253901472315,290.9319152832031,294.1499938964844,267.8933410644531,267.3187255859375,270.2832946777344,267.9347229003906,290.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.989578247070312,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0001052516308845,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254699707031,0.0,0.0,0.0001108350406866,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697204589844,0.0,0.0,8.186234481399879e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,0.0001108351207221,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.000525752606336,290.9290466308594,294.1499938964844,267.875,267.29345703125,270.2593994140625,267.9161682128906,290.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01203727722168,-0.0,-8.57491997408033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.000105315411929,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81719970703125,0.0,0.0,0.0001109022050513,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86114501953125,0.0,0.0,8.191195229301229e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,0.0001109022850869,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0005260712350718,290.9261474609375,294.1499938964844,267.8566589355469,267.26788330078125,270.2355041503906,267.8976135253906,290.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014731670385572e-08,0.0011221226304769,-0.0517771020531654,0.0,0.0,0.0,-0.0148006733506917,60.0,-17.033267974853516,-0.0,-8.585313082676296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,8.198845898732543e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001110058728954,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0005265626241452,290.9203186035156,294.1499938964844,267.82000732421875,267.2158203125,270.1878967285156,267.860595703125,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.071563720703125,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,8.198845898732543e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0001110058728954,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0005265626241452,290.9203186035156,294.1499938964844,267.82000732421875,267.2158203125,270.1878967285156,267.860595703125,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.071563720703125,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,0.000111064655357,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,8.203193283407018e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0001110647281166,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005268418462947,290.9143981933594,294.1499938964844,267.7833251953125,267.1627197265625,270.1404724121094,267.8236694335937,290.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.103343963623047,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,0.000111064655357,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,8.203193283407018e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,0.0001110647281166,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0005268418462947,290.9143981933594,294.1499938964844,267.7833251953125,267.1627197265625,270.1404724121094,267.8236694335937,290.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.103343963623047,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001110761440941,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,8.204042387660593e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528564453125,0.0,0.0,0.0001110762168536,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0005268963868729,290.9084167480469,294.1499938964844,267.7466735839844,267.1087341308594,270.0932312011719,267.7868347167969,290.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12804412841797,-0.0,-8.61224975778896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001054805907187,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001110761440941,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,8.204042387660593e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5528564453125,0.0,0.0,0.0001110762168536,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0005268963868729,290.9084167480469,294.1499938964844,267.7466735839844,267.1087341308594,270.0932312011719,267.7868347167969,290.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.12804412841797,-0.0,-8.61224975778896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001110395096475,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,8.201336459023878e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,0.0001110395824071,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0005267225787974,290.9023742675781,294.1499938964844,267.7099914550781,267.0540466308594,270.04620361328125,267.7501525878906,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.145370483398438,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797607421875,0.0,0.0,0.0001054457970894,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001110395096475,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931823730469,0.0,0.0,8.201336459023878e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,0.0001110395824071,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0005267225787974,290.9023742675781,294.1499938964844,267.7099914550781,267.0540466308594,270.04620361328125,267.7501525878906,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.145370483398438,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001054114327416,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001110033190343,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,8.198663999792188e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0001110033917939,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,0.0005265509244054,290.8993225097656,294.1499938964844,267.6916809082031,267.0264892578125,270.0227966308594,267.7318420410156,290.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.151172637939453,-0.0,-8.600953549375846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8618469238281,0.0,0.0,0.0001053660307661,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355041503906,0.0,0.0,0.0001109555087168,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,8.195132249966264e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0001109555814764,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0005263241473585,290.896240234375,294.1499938964844,267.67333984375,266.99884033203125,269.9994201660156,267.71356201171875,290.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.155183792114258,-0.0,-8.59354400972734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0001052432417054,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0001108262003981,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,8.185581828001887e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001108262731577,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005257108132354,290.8900756835937,294.1499938964844,267.6366577148437,266.9432678222656,269.952880859375,267.6770935058594,290.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15796661376953,-0.0,-8.573521625976357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0001052432417054,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0001108262003981,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,8.185581828001887e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001108262731577,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005257108132354,290.8900756835937,294.1499938964844,267.6366577148437,266.9432678222656,269.952880859375,267.6770935058594,290.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.15796661376953,-0.0,-8.573521625976357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001106545096263,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,8.172900561476126e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001106545823859,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0005248963716439,290.88385009765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9066162109375,267.6407165527344,290.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15379524230957,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,0.0001050801947712,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001106545096263,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,8.172900561476126e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002746582031,0.0,0.0,0.0001106545823859,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0005248963716439,290.88385009765625,294.1499938964844,267.6000061035156,266.88751220703125,269.9066162109375,267.6407165527344,290.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15379524230957,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0001048803751473,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001104440889321,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,8.15735911601223e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0001104441544157,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0005238982266746,290.8775634765625,294.1499938964844,267.5633239746094,266.8317565917969,269.860595703125,267.6044616699219,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14322853088379,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0001048803751473,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001104440889321,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72705078125,0.0,0.0,8.15735911601223e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0001104441544157,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0005238982266746,290.8775634765625,294.1499938964844,267.5633239746094,266.8317565917969,269.860595703125,267.6044616699219,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.14322853088379,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0001046476681949,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001101991074392,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0005227358196862,290.8712463378906,294.1499938964844,267.52667236328125,266.776123046875,269.8148498535156,267.5683288574219,289.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12685203552246,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79156494140625,0.0,0.0,0.0001046476681949,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001101991074392,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,0.0005227358196862,290.8712463378906,294.1499938964844,267.52667236328125,266.776123046875,269.8148498535156,267.5683288574219,289.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.12685203552246,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829284667969,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,0.0001100648805731,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,8.129351044772193e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,0.0001100649460568,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0005220994353294,290.8680419921875,294.1499938964844,267.5083312988281,266.7484130859375,269.7921142578125,267.55029296875,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.11663055419922,-0.0,-8.456118649746713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,0.0001043862357619,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001099237415473,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,8.118926780298352e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.000109923807031,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0005214299308136,290.8648376464844,294.1499938964844,267.489990234375,266.7207946777344,269.7694091796875,267.53228759765625,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.105236053466797,-0.0,-8.434443543592351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,8.096696546999738e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001096228224923,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005200022715143,290.8584289550781,294.1499938964844,267.4533386230469,266.6659545898437,269.7242736816406,267.496337890625,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.07926368713379,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572937011719,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,8.096696546999738e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001096228224923,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005200022715143,290.8584289550781,294.1499938964844,267.4533386230469,266.6659545898437,269.7242736816406,267.496337890625,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.07926368713379,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62579345703125,0.0,0.0,0.0001093005921575,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001093006576411,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0005184740293771,290.8519592285156,294.1499938964844,267.4166564941406,266.6117553710937,269.6794128417969,267.4604797363281,289.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0494384765625,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62579345703125,0.0,0.0,0.0001093005921575,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361572265625,0.0,0.0,0.0001093006576411,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0005184740293771,290.8519592285156,294.1499938964844,267.4166564941406,266.6117553710937,269.6794128417969,267.4604797363281,289.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.0494384765625,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001034726592479,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.0001089616926037,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0001089617580873,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0005168664501979,290.8454284667969,294.1499938964844,267.3800048828125,266.5583801269531,269.63482666015625,267.4247131347656,289.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.016502380371094,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001034726592479,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6106262207031,0.0,0.0,0.0001089616926037,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.423583984375,0.0,0.0,0.0001089617580873,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0005168664501979,290.8454284667969,294.1499938964844,267.3800048828125,266.5583801269531,269.63482666015625,267.4247131347656,289.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.016502380371094,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,0.0001031390129355,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,8.021920075407252e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0001086104093701,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0005151998484507,290.8388671875,294.1499938964844,267.34332275390625,266.5059509277344,269.590576171875,267.3890686035156,289.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98113441467285,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,0.0001031390129355,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001086103511624,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316833496094,0.0,0.0,8.021920075407252e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0001086104093701,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0005151998484507,290.8388671875,294.1499938964844,267.34332275390625,266.5059509277344,269.590576171875,267.3890686035156,289.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98113441467285,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
