time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.0001084312752936,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,8.008693839656189e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001084313407773,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.000514350424055,290.8356018066406,294.1499938964844,267.32501220703125,266.48016357421875,269.56854248046875,267.3712463378906,289.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.962726593017578,-0.0,-8.20694765479857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,0.0001027973921736,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001082506059901,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,7.995349733391777e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,0.0001082506714737,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0005134934326633,290.832275390625,294.1499938964844,267.3066711425781,266.45465087890625,269.54656982421875,267.3534851074219,289.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.94396209716797,-0.0,-8.1796194706385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.000102451427665,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001078862842405,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,0.0001078863497241,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0005117652472108,290.8256530761719,294.1499938964844,267.2699890136719,266.4046325683594,269.5028991699219,267.3179626464844,289.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90566635131836,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.000102451427665,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,0.0001078862842405,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,0.0001078863497241,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,0.0005117652472108,290.8256530761719,294.1499938964844,267.2699890136719,266.4046325683594,269.5028991699219,267.3179626464844,289.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90566635131836,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001021044081426,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,7.941450894577429e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001075209220289,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0005100318230688,290.8190002441406,294.1499938964844,267.2333374023437,266.3560791015625,269.45947265625,267.2825622558594,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.866756439208984,-0.0,-8.069702062130092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001021044081426,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,0.0001075208638212,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,7.941450894577429e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001075209220289,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0005100318230688,290.8190002441406,294.1499938964844,267.2333374023437,266.3560791015625,269.45947265625,267.2825622558594,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.866756439208984,-0.0,-8.069702062130092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001071575097739,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,7.914614252513275e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,0.0001071575679816,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005083082942292,290.8122863769531,294.1499938964844,267.1966552734375,266.3091125488281,269.41632080078125,267.2471923828125,289.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.827770233154297,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001017593604046,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0001071575097739,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,7.914614252513275e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,0.0001071575679816,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005083082942292,290.8122863769531,294.1499938964844,267.1966552734375,266.3091125488281,269.41632080078125,267.2471923828125,289.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037765294313,60.0,-16.827770233154297,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001067991324816,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.888144318712875e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001067991906893,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0005066082812845,290.8055725097656,294.1499938964844,267.1600036621094,266.2638854980469,269.3734436035156,267.2119140625,289.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.78919792175293,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0001067991324816,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,7.888144318712875e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,0.0001067991906893,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0005066082812845,290.8055725097656,294.1499938964844,267.1600036621094,266.2638854980469,269.3734436035156,267.2119140625,289.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.78919792175293,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001066226177499,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,7.875107257859781e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001066226686816,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0005057709640823,290.8021850585937,294.1499938964844,267.14166259765625,266.24200439453125,269.35211181640625,267.1942749023437,289.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.77020263671875,-0.0,-7.93542653809709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,0.0001010858541121,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001064482712536,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.541015625,0.0,0.0,7.8622302680742e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33770751953125,0.0,0.0,0.0001064483294612,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0005049440078437,290.7987976074219,294.1499938964844,267.1233215332031,266.2205810546875,269.330810546875,267.1766662597656,289.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.7514705657959,-0.0,-7.909495280955525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0001061072034644,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,7.837039447622374e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001061072616721,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0005033261259086,290.7919921875,294.1499938964844,267.086669921875,266.1793518066406,269.2884521484375,267.1414794921875,289.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.714981079101562,-0.0,-7.858888295686486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,0.0001061072034644,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263366699219,0.0,0.0,7.837039447622374e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001061072616721,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0005033261259086,290.7919921875,294.1499938964844,267.086669921875,266.1793518066406,269.2884521484375,267.1414794921875,289.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472906428864007e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876535609364,60.0,-16.714981079101562,-0.0,-7.858888295686486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.000100449018646,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0001057776607922,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,7.812699186615646e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001057777117239,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0005017629009671,290.7851867675781,294.1499938964844,267.04998779296875,266.14031982421875,269.246337890625,267.1063537597656,289.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286729373,1.4082952581873089e-08,0.001070272643119,-0.0359311886131763,0.0,0.0,0.0,-0.0117943370714783,60.0,-16.6800594329834,-0.0,-7.810144353470606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.000100449018646,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47930908203125,0.0,0.0,0.0001057776607922,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,7.812699186615646e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001057777117239,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0005017629009671,290.7851867675781,294.1499938964844,267.04998779296875,266.14031982421875,269.246337890625,267.1063537597656,289.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286729373,1.4082952581873089e-08,0.001070272643119,-0.0359311886131763,0.0,0.0,0.0,-0.0117943370714783,60.0,-16.6800594329834,-0.0,-7.810144353470606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001053944506566,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,7.784394983900711e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001053945015883,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0004999451339244,290.7783203125,294.1499938964844,267.0133361816406,266.1026306152344,269.2044372558594,267.0713195800781,289.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664095170795,1.3629507300549903e-08,0.0010663958964869,-0.0347451418638229,0.0,0.0,0.0,-0.0115695474669337,60.0,-16.642763137817383,-0.0,-7.753655495434941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001053944506566,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4972839355469,0.0,0.0,7.784394983900711e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,0.0001053945015883,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0004999451339244,290.7783203125,294.1499938964844,267.0133361816406,266.1026306152344,269.2044372558594,267.0713195800781,289.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664095170795,1.3629507300549903e-08,0.0010663958964869,-0.0347451418638229,0.0,0.0,0.0,-0.0115695474669337,60.0,-16.642763137817383,-0.0,-7.753655495434941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,9.96366361505352e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001049221755238,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,7.749513315502554e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001049222264555,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0004977048956789,290.7714233398437,294.1499938964844,266.9766540527344,266.0652160644531,269.1628112792969,267.03662109375,289.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616309009492,1.3070685866978238e-08,0.0010616178624331,-0.0332832671701908,0.0,0.0,0.0,-0.0112925181165337,60.0,-16.593162536621094,-0.0,-7.684320024736736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,9.96366361505352e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001049221755238,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4829406738281,0.0,0.0,7.749513315502554e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29022216796875,0.0,0.0,0.0001049222264555,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0004977048956789,290.7714233398437,294.1499938964844,266.9766540527344,266.0652160644531,269.1628112792969,267.03662109375,289.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616309009492,1.3070685866978238e-08,0.0010616178624331,-0.0332832671701908,0.0,0.0,0.0,-0.0112925181165337,60.0,-16.593162536621094,-0.0,-7.684320024736736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54119873046875,0.0,0.0,9.93967623799108e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444580078125,0.0,0.0,0.0001046695761033,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.730857032584026e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.0001046696343109,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.000496506690979,290.7679748535156,294.1499938964844,266.9583435058594,266.046630859375,269.1421203613281,267.0194091796875,289.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771801394251271e-08,0.0010590621968731,-0.0325013026595115,0.0,0.0,0.0,-0.0111443484202027,60.0,-16.564151763916016,-0.0,-7.647363986507116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,9.915578266372904e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,0.0001044158198055,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,7.71211416576989e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001044158707372,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0004953029565513,290.7645263671875,294.1499938964844,266.94000244140625,266.02813720703125,269.1214904785156,267.0023193359375,289.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565073462203,1.2471539356795349e-08,0.0010564948897808,-0.0317156761884689,0.0,0.0,0.0,-0.010995496995747,60.0,-16.533809661865234,-0.0,-7.610326946405621e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001039252601913,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,7.67588135204278e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004929759888909,290.7575988769531,294.1499938964844,266.9033203125,265.9913024902344,269.0804443359375,266.96832275390625,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891085449633463e-08,0.0010515315225347,-0.0301967673003673,0.0,0.0,0.0,-0.0107077416032552,60.0,-16.472841262817383,-0.0,-7.538983481936158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51873779296875,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0001039252601913,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,7.67588135204278e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.000103925311123,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,0.0004929759888909,290.7575988769531,294.1499938964844,266.9033203125,265.9913024902344,269.0804443359375,266.96832275390625,289.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515433968976,1.1891085449633463e-08,0.0010515315225347,-0.0301967673003673,0.0,0.0,0.0,-0.0107077416032552,60.0,-16.472841262817383,-0.0,-7.538983481936158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,7.643088611075655e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004908698610961,290.7506408691406,294.1499938964844,266.8666687011719,265.9547119140625,269.0396728515625,266.9345703125,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365738572521876e-08,0.0010470392880961,-0.0288218837231397,0.0,0.0,0.0,-0.010447303764522,60.0,-16.41635513305664,-0.0,-7.474702101717412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039367675781,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0001034812667057,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,7.643088611075655e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004908698610961,290.7506408691406,294.1499938964844,266.8666687011719,265.9547119140625,269.0396728515625,266.9345703125,289.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365738572521876e-08,0.0010470392880961,-0.0288218837231397,0.0,0.0,0.0,-0.010447303764522,60.0,-16.41635513305664,-0.0,-7.474702101717412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.78961688815616e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,0.0001030893763527,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,7.614144124090672e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0001030894272844,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004890109412372,290.7436828613281,294.1499938964844,266.8299865722656,265.9183349609375,268.9991455078125,266.90087890625,289.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430851252749,1.0902041047700097e-08,0.00104307429865,-0.0276082102209329,0.0,0.0,0.0,-0.01021742913872,60.0,-16.367630004882812,-0.0,-7.418192637942411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892883300781,0.0,0.0,9.78961688815616e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968811035156,0.0,0.0,0.0001030893763527,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,7.614144124090672e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0001030894272844,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004890109412372,290.7436828613281,294.1499938964844,266.8299865722656,265.9183349609375,268.9991455078125,266.90087890625,289.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430851252749,1.0902041047700097e-08,0.00104307429865,-0.0276082102209329,0.0,0.0,0.0,-0.01021742913872,60.0,-16.367630004882812,-0.0,-7.418192637942411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,7.588331936858594e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0001027399484883,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004873531870543,290.7366943359375,294.1499938964844,266.7933349609375,265.8821716308594,268.9588317871094,266.86724853515625,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488526491769793e-08,0.0010395382996648,-0.0265257824212312,0.0,0.0,0.0,-0.0100124320015311,60.0,-16.325702667236328,-0.0,-7.367980003891716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,7.588331936858594e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,0.0001027399484883,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004873531870543,290.7366943359375,294.1499938964844,266.7933349609375,265.8821716308594,268.9588317871094,266.86724853515625,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488526491769793e-08,0.0010395382996648,-0.0265257824212312,0.0,0.0,0.0,-0.0100124320015311,60.0,-16.325702667236328,-0.0,-7.367980003891716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,9.74174399743788e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0001025852616294,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,7.576910138595849e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,0.0001025853052851,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0004866196250077,290.7331848144531,294.1499938964844,266.7749938964844,265.8641662597656,268.9387512207031,266.85040283203125,289.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379839222878,1.0305547526456849e-08,0.0010379735613241,-0.0260467790067195,0.0,0.0,0.0,-0.0099217211827635,60.0,-16.307823181152344,-0.0,-7.345815333792417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602966308594,0.0,0.0,9.72822672338225e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702697753906,0.0,0.0,0.0001024429075187,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,7.566396379843354e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0001024429584504,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0004859443870373,290.72967529296875,294.1499938964844,266.75665283203125,265.84619140625,268.918701171875,266.8335266113281,289.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365432826802,1.0137113370944917e-08,0.0010365331545472,-0.0256058387458324,0.0,0.0,0.0,-0.0098382206633687,60.0,-16.291622161865234,-0.0,-7.325441941929969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.705812408355996e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0001022068827296,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,7.548963185399771e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0004848247917834,290.7225952148437,294.1499938964844,266.7200012207031,265.81036376953125,268.8787536621094,266.7996520996094,289.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.266286849975586,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,9.705812408355996e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570861816406,0.0,0.0,0.0001022068827296,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,7.548963185399771e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001022069336613,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0004848247917834,290.7225952148437,294.1499938964844,266.7200012207031,265.81036376953125,268.8787536621094,266.7996520996094,289.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.266286849975586,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.689892613096164e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001020392373902,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,7.536580960731953e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.000102039281046,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.00048402955872,290.71551513671875,294.1499938964844,266.6833190917969,265.774658203125,268.83892822265625,266.7655334472656,289.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324581526219,9.659458122257549e-09,0.0010324484901502,-0.0243553128093481,0.0,0.0,0.0,-0.0096014253795146,60.0,-16.251174926757812,-0.0,-7.26781905768803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,9.689892613096164e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.0001020392373902,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724060058594,0.0,0.0,7.536580960731953e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.000102039281046,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,0.00048402955872,290.71551513671875,294.1499938964844,266.6833190917969,265.774658203125,268.83892822265625,266.7655334472656,289.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324581526219,9.659458122257549e-09,0.0010324484901502,-0.0243553128093481,0.0,0.0,0.0,-0.0096014253795146,60.0,-16.251174926757812,-0.0,-7.26781905768803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,9.680922084953636e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0001019447736325,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,7.529604044975713e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001019448172883,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0004835814761463,290.7084045410156,294.1499938964844,266.64666748046875,265.7390441894531,268.7991943359375,266.73101806640625,289.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315020335838,9.547674650889348e-09,0.0010314924875274,-0.02406264282763,0.0,0.0,0.0,-0.0095460079610347,60.0,-16.24658203125,-0.0,-7.25436706261462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,9.680922084953636e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309326171875,0.0,0.0,0.0001019447736325,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,7.529604044975713e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001019448172883,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0004835814761463,290.7084045410156,294.1499938964844,266.64666748046875,265.7390441894531,268.7991943359375,266.73101806640625,289.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315020335838,9.547674650889348e-09,0.0010314924875274,-0.02406264282763,0.0,0.0,0.0,-0.0095460079610347,60.0,-16.24658203125,-0.0,-7.25436706261462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.679183131083846e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001019264600472,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.528251444455236e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001019265037029,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0004834946012124,290.70123291015625,294.1499938964844,266.6099853515625,265.7035522460937,268.7595520019531,266.6959228515625,289.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313163511455,9.52598888659395e-09,0.0010313068050891,-0.0240058656781911,0.0,0.0,0.0,-0.0095352567732334,60.0,-16.254850387573242,-0.0,-7.251758660231644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
