time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,9.679183131083846e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001019264600472,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.528251444455236e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001019265037029,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0004834946012124,290.70123291015625,294.1499938964844,266.6099853515625,265.7035522460937,268.7595520019531,266.6959228515625,289.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313163511455,9.52598888659395e-09,0.0010313068050891,-0.0240058656781911,0.0,0.0,0.0,-0.0095352567732334,60.0,-16.254850387573242,-0.0,-7.251758660231644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,9.680746734375134e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0001019429255393,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389587402344,0.0,0.0,7.529467256972566e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.000101942969195,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0004835727158933,290.6976318359375,294.1499938964844,266.5916748046875,265.6858215332031,268.73974609375,266.6781616210937,289.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314828250557,9.545466639337974e-09,0.0010314732789993,-0.0240568611770868,0.0,0.0,0.0,-0.0095449117943644,60.0,-16.26303482055664,-0.0,-7.254101319631445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38934326171875,0.0,0.0,9.684413817012684e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,0.0001019815463223,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,7.532320159953088e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000101981589978,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0004837559245061,290.6940002441406,294.1499938964844,266.5733337402344,265.6681213378906,268.719970703125,266.66021728515625,289.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318732820451,9.59114743181999e-09,0.0010318637359887,-0.0241764653474092,0.0,0.0,0.0,-0.0095675578340888,60.0,-16.274444580078125,-0.0,-7.25959736769255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.697123459773138e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001021153875626,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.542205275967717e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001021154239424,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0004843907954636,290.6867370605469,294.1499938964844,266.5366516113281,265.6327209472656,268.68035888671875,266.623779296875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749486551413613e-09,0.0010332174133509,-0.0245910231024026,0.0,0.0,0.0,-0.0096460515633225,60.0,-16.306488037109375,-0.0,-7.278662650378467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753356933594,0.0,0.0,9.697123459773138e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001021153875626,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.542205275967717e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001021154239424,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0004843907954636,290.6867370605469,294.1499938964844,266.5366516113281,265.6327209472656,268.68035888671875,266.623779296875,289.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332271922379,9.749486551413613e-09,0.0010332174133509,-0.0245910231024026,0.0,0.0,0.0,-0.0096460515633225,60.0,-16.306488037109375,-0.0,-7.278662650378467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001023206641548,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,7.557367644039914e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004853645805269,290.67938232421875,294.1499938964844,266.5,265.59735107421875,268.6407775878906,266.58660888671875,289.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303925164,9.992355387566933e-09,0.0010352940298616,-0.0252268705517053,0.0,0.0,0.0,-0.0097664510831236,60.0,-16.35032844543457,-0.0,-7.307954774660176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,9.71661793300882e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001023206641548,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,7.557367644039914e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004853645805269,290.67938232421875,294.1499938964844,266.5,265.59735107421875,268.6407775878906,266.58660888671875,289.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035303925164,9.992355387566933e-09,0.0010352940298616,-0.0252268705517053,0.0,0.0,0.0,-0.0097664510831236,60.0,-16.35032844543457,-0.0,-7.307954774660176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,9.731343743624166e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,7.5688207289204e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001024757802952,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.761474609375,0.0,0.0,0.0004861001798417,290.6749572753906,294.1499938964844,266.4779968261719,265.5761413574219,268.6169738769531,266.5639343261719,289.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175823739189129e-08,0.0010368626099079,-0.0257071815431118,0.0,0.0,0.0,-0.009857403114438,60.0,-16.38190269470215,-0.0,-7.330121576387685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.742725524120031e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,0.0001025955934892,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,7.577673386549577e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001025956371449,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0004866687231697,290.6719665527344,294.1499938964844,266.4633483886719,265.5619812011719,268.60113525390625,266.54864501953125,289.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380854364484,1.0317627641143192e-08,0.0010380750754848,-0.0260784067213535,0.0,0.0,0.0,-0.0099277012050151,60.0,-16.405597686767578,-0.0,-7.34727763074261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001029388877213,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.603028643643484e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0004882971406914,290.6645202636719,294.1499938964844,266.4266662597656,265.526611328125,268.5614013671875,266.510009765625,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.07237845270447e-08,0.0010415478609502,-0.0271416138857603,0.0,0.0,0.0,-0.0101290494203567,60.0,-16.47205924987793,-0.0,-7.396526768843614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001029388877213,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.603028643643484e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,0.0004882971406914,290.6645202636719,294.1499938964844,266.4266662597656,265.526611328125,268.5614013671875,266.510009765625,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415585711598,1.07237845270447e-08,0.0010415478609502,-0.0271416138857603,0.0,0.0,0.0,-0.0101290494203567,60.0,-16.47205924987793,-0.0,-7.396526768843614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,9.7937103419099e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0001031324864015,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,7.617328083142638e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001031325227813,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0004892154829576,290.6607360839844,294.1499938964844,266.4083251953125,265.5089111328125,268.54150390625,266.4904479980469,289.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952837747879585e-08,0.0010435063159093,-0.0277411732822656,0.0,0.0,0.0,-0.0102425999939441,60.0,-16.508947372436523,-0.0,-7.424372938658055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,9.81567136477679e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,0.0001033637527143,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,7.634409121237695e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0001033637963701,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0004903125227428,290.6569519042969,294.1499938964844,266.3900146484375,265.4912109375,268.5216064453125,266.4707336425781,289.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646153817186e-08,0.0010458456818014,-0.0284573584794998,0.0,0.0,0.0,-0.0103782452642917,60.0,-16.54974365234375,-0.0,-7.457706630020766e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,9.872366354102267e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,7.678505062358454e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001039608177961,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0004931445582769,290.6493530273437,294.1499938964844,266.35333251953125,265.4557189941406,268.4816589355469,266.4306945800781,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932837828965148e-08,0.0010518850758671,-0.0303060337901115,0.0,0.0,0.0,-0.0107284225523471,60.0,-16.64803123474121,-0.0,-7.54410436343278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,9.872366354102267e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,7.678505062358454e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001039608177961,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0004931445582769,290.6493530273437,294.1499938964844,266.35333251953125,265.4557189941406,268.4816589355469,266.4306945800781,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932837828965148e-08,0.0010518850758671,-0.0303060337901115,0.0,0.0,0.0,-0.0107284225523471,60.0,-16.64803123474121,-0.0,-7.54410436343278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.946824138751252e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001047448458848,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.736416591797024e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001047448895405,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0004968638531863,290.6416015625,294.1499938964844,266.3166809082031,265.420166015625,268.4415283203125,266.38970947265625,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860533971092993e-08,0.0010598169174045,-0.0327334627509117,0.0,0.0,0.0,-0.0111883170902729,60.0,-16.7756404876709,-0.0,-7.658326239834423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.946824138751252e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001047448458848,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.736416591797024e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001047448895405,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0004968638531863,290.6416015625,294.1499938964844,266.3166809082031,265.420166015625,268.4415283203125,266.38970947265625,289.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860533971092993e-08,0.0010598169174045,-0.0327334627509117,0.0,0.0,0.0,-0.0111883170902729,60.0,-16.7756404876709,-0.0,-7.658326239834423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,7.805795758031309e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001056842229445,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0005013196496292,290.6337890625,294.1499938964844,266.2799987792969,265.384521484375,268.4010925292969,266.34796142578125,289.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971948042978966e-08,0.0010693196672946,-0.0356408581137657,0.0,0.0,0.0,-0.0117392884567379,60.0,-16.931079864501953,-0.0,-7.796297296636112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,7.805795758031309e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001056842229445,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0005013196496292,290.6337890625,294.1499938964844,266.2799987792969,265.384521484375,268.4010925292969,266.34796142578125,289.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971948042978966e-08,0.0010693196672946,-0.0356408581137657,0.0,0.0,0.0,-0.0117392884567379,60.0,-16.931079864501953,-0.0,-7.796297296636112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001067192570189,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001067192933987,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0005062296404503,290.6258239746094,294.1499938964844,266.24334716796875,265.3487243652344,268.36041259765625,266.3058166503906,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196654601368212e-08,0.0010797913419082,-0.0388435907661914,0.0,0.0,0.0,-0.0123464241623878,60.0,-17.10677146911621,-0.0,-7.949757474534638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0001013431829051,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001067192570189,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.882245699875057e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001067192933987,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0005062296404503,290.6258239746094,294.1499938964844,266.24334716796875,265.3487243652344,268.36041259765625,266.3058166503906,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196654601368212e-08,0.0010797913419082,-0.0388435907661914,0.0,0.0,0.0,-0.0123464241623878,60.0,-17.10677146911621,-0.0,-7.949757474534638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,0.0001018480834318,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001072509330697,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.921515498310328e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001072509767254,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0005087516619823,290.6217956542969,294.1499938964844,266.2250061035156,265.330810546875,268.33990478515625,266.2847595214844,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825749599684972e-08,0.0010851701954379,-0.0404882878065109,0.0,0.0,0.0,-0.0126582914963364,60.0,-17.199676513671875,-0.0,-8.029165599054977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001023504300974,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.000107779938844,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.960587390698493e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001077799752238,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125244140625,0.0,0.0,0.000511261052452,290.61773681640625,294.1499938964844,266.2066650390625,265.3128356933594,268.3193359375,266.2637939453125,289.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905385715886,1.6451677353757077e-08,0.0010905220406129,-0.0421243794262409,0.0,0.0,0.0,-0.0129685886204242,60.0,-17.293609619140625,-0.0,-8.10856519706249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.000103321399365,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001088024146156,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,8.036106737563387e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001088024509954,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0005161112057976,290.6095275878906,294.1499938964844,266.1700134277344,265.2767639160156,268.2779846191406,266.22222900390625,289.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857725322246,0.0,0.0,0.0,-0.0135683510452508,60.0,-17.480146408081055,-0.0,-8.26314021651342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.000103321399365,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001088024146156,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,8.036106737563387e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001088024509954,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0005161112057976,290.6095275878906,294.1499938964844,266.1700134277344,265.2767639160156,268.2779846191406,266.22222900390625,289.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857725322246,0.0,0.0,0.0,-0.0135683510452508,60.0,-17.480146408081055,-0.0,-8.26314021651342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,8.10455676401034e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001097292042686,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005205073393881,290.6011962890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2363586425781,266.18145751953125,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.65631103515625,-0.0,-8.404503404335628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001042014628183,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,8.10455676401034e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001097292042686,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0005205073393881,290.6011962890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2363586425781,266.18145751953125,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.65631103515625,-0.0,-8.404503404335628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001049483180395,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001105156334233,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,8.162645099218935e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.000110515677079,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.000524238042999,290.5927429199219,294.1499938964844,266.0966796875,265.2040710449219,268.19451904296875,266.1414794921875,289.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688686236918332e-08,0.0011181997833773,-0.0505799166858196,0.0,0.0,0.0,-0.0145733039826154,60.0,-17.8149356842041,-0.0,-8.525409356252568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001049483180395,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001105156334233,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,8.162645099218935e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.000110515677079,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.000524238042999,290.5927429199219,294.1499938964844,266.0966796875,265.2040710449219,268.19451904296875,266.1414794921875,289.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688686236918332e-08,0.0011181997833773,-0.0505799166858196,0.0,0.0,0.0,-0.0145733039826154,60.0,-17.8149356842041,-0.0,-8.525409356252568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001055346947396,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001111331221181,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,8.20825225673616e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001111331584979,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0005271671107038,290.58416748046875,294.1499938964844,266.0599975585937,265.1673889160156,268.15252685546875,266.1023254394531,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419328450316243e-08,0.0011244470952078,-0.0524870529770851,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.948078155517578,-0.0,-8.620941116532779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001055346947396,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001111331221181,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,8.20825225673616e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001111331584979,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,0.0005271671107038,290.58416748046875,294.1499938964844,266.0599975585937,265.1673889160156,268.15252685546875,266.1023254394531,289.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419328450316243e-08,0.0011244470952078,-0.0524870529770851,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.948078155517578,-0.0,-8.620941116532779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001057609697454,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001113713951781,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,8.225851343013346e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001113714388338,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0005282973870635,290.5798645019531,294.1499938964844,266.0416564941406,265.14898681640625,268.1314697265625,266.0830078125,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.070127358422269e-08,0.0011268580565229,-0.0532228387892246,0.0,0.0,0.0,-0.0150752868503332,60.0,-18.004310607910156,-0.0,-8.657947603296635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.000105938022898,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.000111557841592,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,8.239622547989711e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001115578852477,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.000529181852471,290.5755310058594,294.1499938964844,266.0233459472656,265.1304931640625,268.11041259765625,266.0638732910156,289.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765521571,2.0921886445535165e-08,0.0011287445668131,-0.0537985116243362,0.0,0.0,0.0,-0.015184654854238,60.0,-18.053211212158203,-0.0,-8.68695906319772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001061450311681,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,8.255722786998376e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001117758656619,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005302158533595,290.5668334960937,294.1499938964844,265.9866638183594,265.0933532714844,268.0683288574219,266.0260314941406,289.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.12680435180664,-0.0,-8.720937927364505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001061450311681,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,8.255722786998376e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001117758656619,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005302158533595,290.5668334960937,294.1499938964844,265.9866638183594,265.0933532714844,268.0683288574219,266.0260314941406,289.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.12680435180664,-0.0,-8.720937927364505e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,8.255871944129467e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001117778883781,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0005302254576236,290.5580749511719,294.1499938964844,265.95001220703125,265.0559387207031,268.0263061523437,265.98883056640625,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182176013212484e-08,0.0011309712426736,-0.054477646946907,0.0,0.0,0.0,-0.015313696116209,60.0,-18.16441535949707,-0.0,-8.721249855625501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001117778447223,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,8.255871944129467e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001117778883781,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0005302254576236,290.5580749511719,294.1499938964844,265.95001220703125,265.0559387207031,268.0263061523437,265.98883056640625,289.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182176013212484e-08,0.0011309712426736,-0.054477646946907,0.0,0.0,0.0,-0.015313696116209,60.0,-18.16441535949707,-0.0,-8.721249855625501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001116291750804,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,8.244891068898141e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001116292114602,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0005295202136039,290.5492553710937,294.1499938964844,265.9154663085937,265.02020263671875,267.98443603515625,265.95269775390625,289.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.171573638916016,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001116291750804,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,8.244891068898141e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001116292114602,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0005295202136039,290.5492553710937,294.1499938964844,265.9154663085937,265.02020263671875,267.98443603515625,265.95269775390625,289.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.171573638916016,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
