time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.000111419140012,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001114191763917,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0005285239312797,290.5404052734375,294.1499938964844,265.8850402832031,264.9881286621094,267.9428405761719,265.9193115234375,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.15987777709961,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.000111419140012,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001114191763917,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0005285239312797,290.5404052734375,294.1499938964844,265.8850402832031,264.9881286621094,267.9428405761719,265.9193115234375,289.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.15987777709961,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0001056842884281,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001112906466005,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,8.219887240557e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001112906829803,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0005279143806546,290.5359802246094,294.1499938964844,265.8713073730469,264.973388671875,267.92218017578125,265.90399169921875,289.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.148344039916992,-0.0,-8.645383076100188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.000105550410808,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0001111496676458,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,8.209474617615342e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0001111497040255,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0005272456328384,290.53155517578125,294.1499938964844,265.8585510253906,264.9595031738281,267.901611328125,265.889404296875,289.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.134197235107425,-0.0,-8.623493386039628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.185507613234222e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001108252108679,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0005257063894532,290.52264404296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8608093261719,265.86309814453125,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09615707397461,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,8.185507613234222e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001108252108679,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0005257063894532,290.52264404296875,294.1499938964844,265.8358154296875,264.9341735839844,267.8608093261719,265.86309814453125,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.09615707397461,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001104465336538,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0005239101010374,290.5137634277344,294.1499938964844,265.8166198730469,264.9120483398437,267.820556640625,265.8406066894531,289.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.045679092407227,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,0.0001104465336538,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0005239101010374,290.5137634277344,294.1499938964844,265.8166198730469,264.9120483398437,267.820556640625,265.8406066894531,289.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.045679092407227,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001100160370697,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,8.125745080178604e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001100160734495,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0005218682345002,290.5048217773437,294.1499938964844,265.8008117675781,264.89288330078125,267.7808837890625,265.82147216796875,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.984302520751953,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0001100160370697,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,8.125745080178604e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001100160734495,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0005218682345002,290.5048217773437,294.1499938964844,265.8008117675781,264.89288330078125,267.7808837890625,265.82147216796875,289.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.984302520751953,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001095364787033,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0005195932462811,290.49591064453125,294.1499938964844,265.7882080078125,264.8765869140625,267.7419128417969,265.8056945800781,289.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911880493164062,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001095364787033,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070251464844,0.0,0.0,0.0005195932462811,290.49591064453125,294.1499938964844,265.7882080078125,264.8765869140625,267.7419128417969,265.8056945800781,289.37567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.911880493164062,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.000103773381852,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0001092783713829,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,8.071261981967837e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0001092784077627,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0005183690809644,290.491455078125,294.1499938964844,265.7830505371094,264.8694763183594,267.72271728515625,265.7990417480469,289.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.871673583984375,-0.0,-8.335559442684828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001035200330079,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0001090115838451,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,8.051556505961344e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001090116129489,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0005171035300008,290.48699951171875,294.1499938964844,265.7785949707031,264.8630065917969,267.70367431640625,265.79296875,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.829593658447266,-0.0,-8.29490787168652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001084489849745,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,8.010003512026742e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001084490213543,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0005144348251633,290.47808837890625,294.1499938964844,265.77178955078125,264.8519592285156,267.6661376953125,265.7830505371094,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73833465576172,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0001084489849745,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,8.010003512026742e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632507324219,0.0,0.0,0.0001084490213543,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0005144348251633,290.47808837890625,294.1499938964844,265.77178955078125,264.8519592285156,267.6661376953125,265.7830505371094,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.73833465576172,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001078569766832,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0005116264801472,290.4691772460937,294.1499938964844,265.76763916015625,264.84332275390625,267.6295166015625,265.77593994140625,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.639087677001953,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,0.0001024235607474,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0001078569766832,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,0.0005116264801472,290.4691772460937,294.1499938964844,265.76763916015625,264.84332275390625,267.6295166015625,265.77593994140625,289.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.639087677001953,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000101845478639,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001072481973096,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.921313226688653e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001072482264135,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0005087387980893,290.46026611328125,294.1499938964844,265.76593017578125,264.8369140625,267.5937194824219,265.7712707519531,289.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.534412384033203,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.000101845478639,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0001072481973096,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.921313226688653e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001072482264135,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57586669921875,0.0,0.0,0.0005087387980893,290.46026611328125,294.1499938964844,265.76593017578125,264.8369140625,267.5937194824219,265.7712707519531,289.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.534412384033203,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001066381373675,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001066381664713,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0005058449460193,290.4513854980469,294.1499938964844,265.7664489746094,264.83258056640625,267.55877685546875,265.768798828125,289.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.426488876342773,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0001066381373675,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,0.0001066381664713,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0005058449460193,290.4513854980469,294.1499938964844,265.7664489746094,264.83258056640625,267.55877685546875,265.768798828125,289.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.426488876342773,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001009813859127,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.854105933802202e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001063382951542,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0005044224672019,290.4469299316406,294.1499938964844,265.7675170898437,264.8311462402344,267.54168701171875,265.76837158203125,289.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.372154235839844,-0.0,-7.893051190421829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0001007026658044,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001060447611962,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,7.832427945686504e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001060447903,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602722167969,0.0,0.0,0.0005030302563682,290.4425048828125,294.1499938964844,265.7690734863281,264.8302001953125,267.5247802734375,265.7684326171875,289.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.318111419677734,-0.0,-7.849539684912089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,7.791245297994465e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001054872045642,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0005003853002563,290.4336242675781,294.1499938964844,265.7735595703125,264.82958984375,267.4916076660156,265.7698974609375,289.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21249008178711,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0001001731725409,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,7.791245297994465e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001054872045642,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5524597167969,0.0,0.0,0.0005003853002563,290.4336242675781,294.1499938964844,265.7735595703125,264.82958984375,267.4916076660156,265.7698974609375,289.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21249008178711,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001049842321663,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,7.754097896395251e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001049842612701,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0004979995428584,290.4247741699219,294.1499938964844,265.7797546386719,264.8305969238281,267.4593811035156,265.7731018066406,289.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.112974166870117,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001049842321663,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,7.754097896395251e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001049842612701,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0004979995428584,290.4247741699219,294.1499938964844,265.7797546386719,264.8305969238281,267.4593811035156,265.7731018066406,289.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.112974166870117,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001045512035489,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0004959455109201,290.4158935546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4280090332031,265.7778625488281,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02237892150879,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001045512035489,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001045512326527,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0004959455109201,290.4158935546875,294.1499938964844,265.7874755859375,264.8330993652344,267.4280090332031,265.7778625488281,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02237892150879,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001041974464897,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001041974755935,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.0004942674422636,290.40704345703125,294.1499938964844,265.7965087890625,264.8369140625,267.39752197265625,265.7840576171875,289.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.942949295043945,-0.0,-7.5784356567965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0001041974464897,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001041974755935,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.0004942674422636,290.40704345703125,294.1499938964844,265.7965087890625,264.8369140625,267.39752197265625,265.7840576171875,289.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.942949295043945,-0.0,-7.5784356567965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.880983998300508e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0001040515198837,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,7.685208402108401e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0001040515489876,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0004935751785524,290.4026184082031,294.1499938964844,265.80145263671875,264.8392639160156,267.38262939453125,265.7876281738281,289.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039740759917096e-08,0.0010528020793572,-0.0305857826024293,0.0,0.0,0.0,-0.0107814325019717,60.0,-16.907854080200195,-0.0,-7.557222403420384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,9.868742199614644e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001039226117427,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.67568708397448e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001039226408465,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0004929637070745,290.3981628417969,294.1499938964844,265.8066711425781,264.8418884277344,267.3678894042969,265.79150390625,289.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887212991723572e-08,0.0010514977620914,-0.0301866326481103,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.87547492980957,-0.0,-7.538508839388669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,7.660351548111066e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001037150068441,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0004919788334518,290.3892822265625,294.1499938964844,265.8178100585937,264.847900390625,267.33905029296875,265.80010986328125,289.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641536623585582e-08,0.0010493968147784,-0.0295436941087245,0.0,0.0,0.0,-0.0105840247124433,60.0,-16.818931579589844,-0.0,-7.508414512358287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,7.660351548111066e-05,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001037150068441,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0004919788334518,290.3892822265625,294.1499938964844,265.8178100585937,264.847900390625,267.33905029296875,265.80010986328125,289.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641536623585582e-08,0.0010493968147784,-0.0295436941087245,0.0,0.0,0.0,-0.0105840247124433,60.0,-16.818931579589844,-0.0,-7.508414512358287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001035518653225,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001035518871503,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0004912050790153,290.38037109375,294.1499938964844,265.8297119140625,264.8547668457031,267.31103515625,265.80975341796875,289.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.771163940429688,-0.0,-7.484813835390014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001035518653225,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001035518871503,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0004912050790153,290.38037109375,294.1499938964844,265.8297119140625,264.8547668457031,267.31103515625,265.80975341796875,289.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.771163940429688,-0.0,-7.484813835390014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8632202148437,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,7.637786620762199e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0001034094966598,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49761962890625,0.0,0.0,0.0004905296373181,290.3714294433594,294.1499938964844,265.8421936035156,264.8623352050781,267.2838134765625,265.8202819824219,289.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.728349685668945,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,303.3446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.711993969729975e-21,-7.196841298665002e-21,2.4848473289350277e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
